time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4665.0,-30.135600985463487,5.000064631221822,35.04885291203856,24.55397075917574,5.002325230427475,-26.621808363873708,-40.11823620004577,1.4885326088392254,-6.542676919259748,-6.54267714737862,40.09774624921505,41053.83177919262,25750.1191741164,25750.1191741164,66803.95095330902,77084.79761943784,77075.55737941909,25750.1191741164,102825.67655353548,102825.67655353548,102825.67655353548,130292.4184293019,125781.72679531135,4510.691633990566,0.0,90938.36267063612,54907.39683039717,40034.40648915439,27466.741875766424,67501.14836492081,20839.980697082883,1550.971197737241,0.0,0.8784569958888844,2.724419994954493,0.001494314320929203,1.0,1.0,-6.54248949209483,333828.4055801421,1558752.0831781065,4.669321295379992,1558752.0831781065,4.669321295379992,0.7587350837366608,0.09244615244616937,3.922541247449602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922541247449602,1.284782385689019,1.2850776745420818,3.0530783198323292,6469.106600368864,15262.58757184843,6453.805935781414,0.00032766222847576104,23183.53254532718,2364.0624010571582,19290.85783074387,1967.120049226175,0.8320931157936106,0.8320931157936106,35468.11799267149,35405.22815468563,1.0022208512296982,0.8,4280.626091413914,4273.035954225843,1.0022208512296982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.854007476662,4632.441516551485,6.179750749105318,5.000064631221822,-3.7339632035919417,8.734027834813764,2.9335845514877925,3.5,0.8381670147107979,0.6,0.00022982373054867777,0.9985425892942731,0.0002301591669826595,199.03436308842183,0.0,0.0,0.0,0.02912369497850916,7.780707703847003e-05,0.00015201665351020774,0.0005962915936930441,0.09244615244298661,0.09244615244298661,0.09244615244298661,0.09244618758098717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.6086182867,595.6268495278404,0.0,0.09244615244298661,0.09244615244616937,0.09244615244616937,0.37139896527894745,0.37139896527894745,0.5,10.008204993775504,0.00019362853322490992,0.00019362853322490992,4.5929482439532876e-11,2.2811889266449725e-07,0.00018765528380981777,4.5929482439532876e-11,27466.741875766424,20839.980697082883,0.7587350837366608,0.989671325177423,0.6081945681464523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523085545343772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58328874470607,260.58328874470607,-12.56671125529391,244.77116112932916,276.3954163600794,124668.56639814567,124665.84016325077,2.726234894882971,0.0,nan,276.3954163600794,3.245416360079446,270.07056531392925,-3.0794346860707265,263.7457142677837,-9.404285732216294,257.4208632216331,-15.729136778366865,251.09601217548175,-22.05398782451823,244.77116112932916,-28.37883887067082,1.0,1.0,26022.012520719443,26022.012520719443,275.6261514097734,2.476151409773422,275.6261514097734,275.6261514097734,77075.60681483884,77075.55737941909,0.0494354197580833,0.0,8546.071908451686,8546.071908451686,0.8855787693294794,3942.15395368685,275.6261514097734,2.476151409773422,1.0,0.002,0.12911542218259175,0.004905523920792801,0.00019942450350965256,0.0018005754964671805,0.09971225175482627,0.09971225175482627,0.0,-2.3166798340801265e-14,1.0,1.0000003801726127,0.00018765523788033533,0.09244615244616937,0.0,3.508770057554519e-08,0.04507106717662989,0.0,1600087.5526316715,266.60732308074023,2.2807296318205772e-07,1.0,1284526.0999531765,2598.0548127719403,,,,,,,,,,,,,,,,,,,2.0,15262.58757184843,1550.971197737241,0.37139896527894745,6.173730061729009,2.9335845514877925
4666.0,-30.135570730392335,5.000063631308571,35.0488544273144,24.553982947859936,5.002323964522739,-26.621781260902093,-40.1182095875032,1.488534495039919,-6.542678884567181,-6.5426791276100555,40.0977495544247,41053.8316622958,25750.11999499344,25750.11999499344,66803.95165728925,77084.8286779236,77075.58795016135,25750.11999499344,102825.70794515479,102825.70794515479,102825.70794515479,130292.46264595809,125781.76917749275,4510.6934684653415,0.0,90938.3773386906,54907.38032309205,40034.44112844283,27466.754700803296,67501.19582924612,20839.98988393791,1550.971841644542,0.0,0.8784569725853463,2.7244197936312116,0.001494314320929203,1.0,1.0,-6.54247914566605,333828.37947635143,1558752.2259801158,4.669322088269427,1558752.2259801158,4.669322088269427,0.7587350639327048,0.09244617907337944,3.922540125391227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922540125391227,1.2847823768652125,1.2850776657162473,3.0530774674555983,6469.104794284853,15262.583654156246,6453.805301517275,0.00032766255904648965,23183.542916497398,2364.0634586222,19290.855934885913,1967.1198559024656,0.8320926617802903,0.8320926617802903,35468.10987603537,35405.22815468563,1.0022205645404758,0.8,4280.6251118219225,4273.035954225843,1.0022205645404758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.853845373004,4632.441516551485,6.179751186518608,5.000063631308571,-3.733965048235261,8.734028679543831,2.933584361278433,3.5,0.8381669603652666,0.6,0.00022982373054867777,0.9985394414262906,0.0002301598925530702,199.03433830882813,0.0,0.0,0.0,0.02912369497850916,7.780731159943523e-05,0.00015201641894924253,0.0005962905030466871,0.09244617906358131,0.09244617906358131,0.09244617906358131,0.09244621667752366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.61916205817,595.6268462615037,0.0,0.09244617906358131,0.09244617907337944,0.09244617907337944,0.3713990476382743,0.3713990476382743,0.5,10.008206121882042,0.00019561343918894636,0.00019561343918894636,-5.8548721426632255e-12,2.430428480693081e-07,0.00019998194397885527,-5.8548721426632255e-12,27466.754700803296,20839.98988393791,0.7587350639327048,0.9896706397065816,0.6081941387549238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523083745482317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58330472149703,260.58330472149703,-12.566695278502948,244.77119074296607,276.3954187000242,124668.39136760871,124665.72020179131,2.6711658174072053,0.0,nan,276.3954187000242,3.2454187000242314,270.07057310861313,-3.079426891386845,263.74572751720495,-9.404272482795022,257.4208819257933,-15.729118074206667,251.0960363343805,-22.053963665619477,244.77119074296607,-28.378809257033907,1.0,1.0,26022.012520719443,26022.012520719443,275.62615300671087,2.476153006710888,275.62615300671087,275.62615300671087,77075.62791933982,77075.58795016135,0.03996917846961878,0.0,8546.071908451686,8546.071908451686,0.8855788402852137,3942.152826018183,275.62615300671087,2.476153006710888,1.0,0.002,0.1291153847898666,0.004905523718000678,0.00019942444494336454,0.0018005755549562405,0.09971222247168227,0.09971222247168227,0.0,-1.0039495276781274e-13,1.0,1.0000004051346747,0.0001999819498337274,0.09244617907337944,0.0,3.739255437702165e-08,0.04803171229392302,0.0,1600087.5503481848,266.6073211154328,2.4304870294145076e-07,1.0,1284526.10671175,2598.0547854240895,,,,,,,,,,,,,,,,,,,2.0,15262.583654156246,1550.971841644542,0.3713990476382743,6.173730061729009,2.933584361278433
4667.0,-30.13554053024687,5.000062642743752,35.048855932252124,24.554005299601727,5.002327084923613,-26.621753768730297,-40.11818664204327,1.4885403234058499,-6.542679901968427,-6.542680128809963,40.09775228661096,41053.83042815192,25750.118630452813,25750.118630452813,66803.94905860473,77084.85242453698,77075.61341172071,25750.118630452813,102825.73204217352,102825.73204217352,102825.73204217352,130292.49631312668,125781.80111496442,4510.695198162264,0.0,90938.38106635257,54907.35906996303,40034.468884877264,27466.76427095317,67501.23315583043,20839.99678566714,1550.9723074449132,0.0,0.8784569567670693,2.724419692162292,0.001494314320929203,1.0,1.0,-6.542493498586111,333828.36627895077,1558752.3440262193,4.6693226264771885,1558752.3440262193,4.6693226264771885,0.758735050844922,0.09244620440033047,3.922537480132459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922537480132459,1.2847823495996222,1.2850776384443905,3.0530754733319947,6469.100568976225,15262.579740233321,6453.806348086624,0.00032766351569857055,23183.55950120372,2364.0651497915924,19290.859063151733,1967.120174896803,0.8320922014650135,0.8320922014650135,35468.09074101939,35405.22815468563,1.0022198886690632,0.8,4280.62280242821,4273.035954225843,1.0022198886690632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.853680105464,4632.441516551485,6.179751104147498,5.000062642743752,-3.7339661513243696,8.734028794068122,2.9335841673566385,3.5,0.8381669049590396,0.6,0.00022982373054867777,0.998536299283691,0.0002301606168083663,199.03431357422602,0.0,0.0,0.0,0.02912369497850916,7.780751383953162e-05,0.00015201621670914617,0.000596289307629564,0.09244620439729406,0.09244620439729406,0.09244620439729406,0.09244623933395854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.6273211732,595.6268437424701,0.0,0.09244620439729406,0.09244620440033047,0.09244620440033047,0.3713991303042422,0.3713991303042422,0.5,10.008207169884939,0.00019417792645981535,0.00019417792645981535,1.404032445861958e-11,2.2684156419927604e-07,0.00018663022387954697,1.404032445861958e-11,27466.76427095317,20839.99678566714,0.758735050844922,0.989670053943815,0.608193784154681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523081937371853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5833208225575,260.5833208225575,-12.566679177442495,244.77122021706103,276.39542142804993,124668.22160654976,124665.5296640719,2.6919424778525847,0.0,nan,276.39542142804993,3.2454214280499514,270.07058118585405,-3.0794188141459244,263.7457409436577,-9.404259056342255,257.4209007014607,-15.729099298539268,251.09606045926142,-22.053939540738554,244.77122021706103,-28.37877978293895,1.0,1.0,26022.012520719443,26022.012520719443,275.62615498483984,2.476154984839866,275.62615498483984,275.62615498483984,77075.6616265081,77075.61341172071,0.04821478738449514,0.0,8546.071908451686,8546.071908451686,0.8855790075637325,3942.150167533121,275.62615498483984,2.476154984839866,1.0,0.002,0.1291153498937549,0.0049055236829452994,0.00019942439063446514,0.0018005756092920927,0.09971219531723256,0.09971219531723256,0.0,-7.344212044069209e-14,1.0,1.000000378096882,0.00018663020983922252,0.09244620440033047,0.0,3.4896060028365985e-08,0.04482490024705487,0.0,1600087.5491318225,266.60732009803155,2.2682752387481742e-07,1.0,1284526.1101287086,2598.0547715977254,,,,,,,,,,,,,,,,,,,2.0,15262.579740233321,1550.9723074449132,0.3713991303042422,6.173730061729009,2.9335841673566385
4668.0,-30.135510268092645,5.000061647182597,35.04885744694449,24.554017488285922,5.00232577710081,-26.62172666357341,-40.118159994576104,1.488542172593122,-6.54268187972059,-6.542682120583128,40.097755578015686,41053.83024574847,25750.119472741877,25750.119472741877,66803.94971849034,77084.88346362651,77075.6437569024,25750.119472741877,102825.76322964428,102825.76322964428,102825.76322964428,130292.54027838427,125781.84325119593,4510.697027188349,0.0,90938.39566461011,54907.34244677756,40034.503575369505,27466.777048739998,67501.2806241095,20840.005937701535,1550.9729493909313,0.0,0.8784569334535278,2.724419489682328,0.001494314320929203,1.0,1.0,-6.542483932304606,333828.3400234315,1558752.4862333303,4.6693234197070295,1558752.4862333303,4.6693234197070295,0.7587350310784841,0.09244623100974779,3.9225363492734195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225363492734195,1.2847823409489678,1.2850776297917477,3.053074613693826,6469.0987475061,15262.575826218555,6453.80572626882,0.0003276638503764725,23183.569906612807,2364.0662108480274,19290.857204496704,1967.1199853667363,0.8320917478284585,0.8320917478284585,35468.082560720315,35405.22815468563,1.0022195997312453,0.8,4280.621815152774,4273.035954225843,1.0022195997312453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.853516335235,4632.441516551485,6.179751549171139,5.000061647182597,-3.7339680047004435,8.734029651883041,2.933583975191766,3.5,0.8381668500547903,0.6,0.00022982373054867777,0.9985331507001589,0.0002301613425528519,199.03428878884344,0.0,0.0,0.0,0.02912369497850916,7.780774870953866e-05,0.0001520159818391391,0.0005962882144345111,0.09244623100064449,0.09244623100064449,0.09244623100064449,0.09244626827327823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.63784627884,595.6268404815286,0.0,0.09244623100064449,0.09244623100974779,0.09244623100974779,0.3713992126597765,0.3713992126597765,0.5,10.008208288016833,0.00019569839747646256,0.00019569839747646256,-6.87805368215777e-12,2.4086256189548294e-07,0.00019818827854578558,-6.87805368215777e-12,27466.777048739998,20840.005937701535,0.7587350310784841,0.9896693677635194,0.6081933537581691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523080132544324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58333662836395,260.58333662836395,-12.566663371636025,244.77124954743982,276.39542370928405,124668.0489753922,124665.40639645235,2.6425789398117736,0.0,nan,276.39542370928405,3.2454237092840685,270.0705888769174,-3.0794111230825933,263.7457540445493,-9.404245955450676,257.4209192121818,-15.72908078781819,251.09608437981115,-22.053915620188832,244.77124954743982,-28.378750452560155,1.0,1.0,26022.012520719443,26022.012520719443,275.62615654384206,2.4761565438420803,275.62615654384206,275.62615654384206,77075.68273889221,77075.6437569024,0.03898198981187306,0.0,8546.071908451686,8546.071908451686,0.8855790790759839,3942.1490310197864,275.62615654384206,2.4761565438420803,1.0,0.002,0.12911531283655947,0.004905523477160137,0.00019942433258170132,0.0018005756674551899,0.09971216629085065,0.09971216629085065,0.0,3.6891063120991774e-14,1.0,1.000000401502425,0.00019818828542383926,0.09244623100974779,0.0,3.705719557343102e-08,0.04760093553412778,0.0,1600087.5468324062,266.6073181202794,2.408694399491651e-07,1.0,1284526.1169265688,2598.05474409092,,,,,,,,,,,,,,,,,,,2.0,15262.575826218555,1550.9729493909313,0.3713992126597765,6.173730061729009,2.933583975191766
4669.0,-30.135480032427516,5.000060654439202,35.048858945937546,24.554034775961213,5.002326632845166,-26.621699365901698,-40.11813331218434,1.488545966315073,-6.54268337979704,-6.542683591575725,40.09775815435834,41053.82179792998,25750.119132543066,25750.119132543066,66803.94093047305,77084.9108411501,77075.6656242756,25750.119132543066,102825.78475681867,102825.78475681867,102825.78475681867,130292.57111113671,125781.87238605076,4510.698725085957,0.0,90938.40474939437,54907.31570615757,40034.54338137422,27466.786354318043,67501.32973569227,20840.01261925638,1550.973413917375,0.0,0.8784569156821854,2.7244193406669694,0.001494314320929203,1.0,1.0,-6.542509336906392,333828.32063294936,1558752.5975454366,4.669324024366749,1558752.5975454366,4.669324024366749,0.7587350172831606,0.09244625632386044,3.922534449543558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922534449543558,1.2847823232016156,1.2850776120403165,3.0530731772280237,6469.095703807436,15262.571914452703,6453.8059537949,0.00032766450137122223,23183.583450739694,2364.067591964605,19290.857884587385,1967.1200547166857,0.8320912910455132,0.8320912910455132,35468.06881863655,35405.22815468563,1.0022191143446657,0.8,4280.620156628848,4273.035954225843,1.0022191143446657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.853349362147,4632.441516551485,6.179751715160514,5.000060654439202,-3.7339694653668594,8.73403011980606,2.933583779268724,3.5,0.8381667940767782,0.6,0.00022982373054867777,0.9985300048833333,0.00023016206766418603,199.03426402516223,0.0,0.0,0.0,0.02912369497850916,7.780798388802727e-05,0.0001520157466606505,0.0005962870031494876,0.09244625631948473,0.09244625631948473,0.09244625631948473,0.09244628903486923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.6455724513,595.6268380956271,0.0,0.09244625631948473,0.09244625632386044,0.09244625632386044,0.37139929530647564,0.37139929530647564,0.5,10.008209269510319,0.00019194021899693325,0.00019194021899693325,-1.3244516594568267e-11,2.1177868347876938e-07,0.00017425466933218559,-1.3244516594568267e-11,27466.786354318043,20840.01261925638,0.7587350172831606,0.9896685175247671,0.6081927861077705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452307832401146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58335238687954,260.58335238687954,-12.566647613120438,244.77127877532624,276.3954259984286,124667.88040655015,124665.24573426334,2.634672286791395,0.0,nan,276.3954259984286,3.2454259984286296,270.0705965538109,-3.079403446189076,263.7457671091902,-9.404232890809794,257.42093766457197,-15.729062335428011,251.09610821994946,-22.05389178005052,244.77127877532624,-28.37872122467374,1.0,1.0,26022.012520719443,26022.012520719443,275.62615763161256,2.4761576316125797,275.62615763161256,275.62615763161256,77075.71242117725,77075.6656242756,0.04679690164630301,0.0,8546.071908451686,8546.071908451686,0.885579199209392,3942.147121791276,275.62615763161256,2.4761576316125797,1.0,0.002,0.12911528025449903,0.0049055233468846835,0.00019942428165441547,0.0018005757183764777,0.09971214082720774,0.09971214082720774,0.0,3.0893256702801963e-14,1.0,1.0000003530359507,0.00017425468257670218,0.09244625632386044,0.0,3.258210509510447e-08,0.0418525651026837,0.0,1600087.5450316074,266.60731662020294,2.1179192799536395e-07,1.0,1284526.1219469868,2598.0547237763185,,,,,,,,,,,,,,,,,,,2.0,15262.571914452703,1550.973413917375,0.37139929530647564,6.173730061729009,2.933583779268724
4670.0,-30.13544977315359,5.000059666478899,35.048860446120955,24.55405171439054,5.0023289016254955,-26.62167190567852,-40.118110401649005,1.48855103414857,-6.542684741558844,-6.542684955755974,40.097761186636944,41053.83234778107,25750.118558920352,25750.118558920352,66803.95090670142,77084.93844234997,77075.69432551008,25750.118558920352,102825.81288443043,102825.81288443043,102825.81288443043,130292.61042149915,125781.90996463157,4510.700456867572,0.0,90938.41586401276,54907.309769436455,40034.562327307,27466.797537068716,67501.35986437571,20840.020659995684,1550.9739651766704,0.0,0.8784568967557208,2.7244192020906053,0.001494314320929203,1.0,1.0,-6.542508760006399,333828.30265133356,1558752.728556224,4.6693246683288585,1558752.728556224,4.6693246683288585,0.758735001117999,0.09244628214679694,3.9225329061282896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225329061282896,1.284782299493863,1.285077588327115,3.0530720322606895,6469.093277759047,15262.568003164924,6453.805752881296,0.00032766499257060896,23183.59540641124,2364.0688111038166,19290.857284043177,1967.1199934782192,0.8320908360360897,0.8320908360360897,35468.05765402615,35405.22815468563,1.0022187199975152,0.8,4280.618809178652,4273.035954225843,1.0022187199975152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8531816993855,4632.441516551485,6.179751826153514,5.000059666478899,-3.7339708444858983,8.734030510964796,2.9335835825364374,3.5,0.8381667378675536,0.6,0.00022982373054867777,0.9985268566208841,0.000230162793343811,199.03423924215105,0.0,0.0,0.0,0.02912369497850916,7.780818582191304e-05,0.00015201554472676473,0.0005962859764337515,0.09244628214213554,0.09244628214213554,0.09244628214213554,0.09244631519885584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.6554538076,595.6268350312973,0.0,0.09244628214213554,0.09244628214679694,0.09244628214679694,0.37139937741596873,0.37139937741596873,0.5,10.008210261264365,0.00018928339574131314,0.00018928339574131314,4.718003765447065e-11,2.1419714357762132e-07,0.00017619574958871453,4.718003765447065e-11,27466.797537068716,20840.020659995684,0.758735001117999,0.9896682235872649,0.6081926709368043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523076517062092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58336823730605,260.58336823730605,-12.56663176269393,244.77130793627833,276.3954285383293,124667.73972849877,124665.08968953502,2.650038963725063,0.0,nan,276.3954285383293,3.2454285383293495,270.0706044179219,-3.079395582078064,263.7457802975119,-9.404219702488092,257.4209561771036,-15.729043822896358,251.0961320566912,-22.053867943308774,244.77130793627833,-28.378692063721644,1.0,1.0,26022.012520719443,26022.012520719443,275.62615962584476,2.4761596258447867,275.62615962584476,275.62615962584476,77075.74275994851,77075.69432551008,0.04843443843128625,0.0,8546.071908451686,8546.071908451686,0.8855792968104913,3942.145570658931,275.62615962584476,2.4761596258447867,1.0,0.002,0.12911524730950596,0.004905523237599959,0.00019942423021036576,0.0018005757698282944,0.09971211510518288,0.09971211510518288,0.0,3.866004738561912e-14,1.0,1.0000003569665867,0.00017619570240867688,0.09244628214679694,0.0,3.294504543259359e-08,0.04231877160027736,0.0,1600087.5434379252,266.60731525844113,2.1414996353996685e-07,1.0,1284526.1266026376,2598.0547049377315,,,,,,,,,,,,,,,,,,,2.0,15262.568003164924,1550.9739651766704,0.37139937741596873,6.173730061729009,2.9335835825364374
4671.0,-30.135419530312088,5.000058671566111,35.04886195037248,24.554069281462603,5.00232836928463,-26.621644740354913,-40.118083789106436,1.4885535793189277,-6.542686741545481,-6.542686959341805,40.09776430445251,41053.82036263436,25750.119394684487,25750.119394684487,66803.93975731885,77084.9656036608,77075.72228029737,25750.119394684487,102825.84167498186,102825.84167498186,102825.84167498186,130292.6512741207,125781.94905292963,4510.702221191067,0.0,90938.42295287318,54907.27771181312,40034.60582340007,27466.809599138833,67501.4154225389,20840.029295087912,1550.9745734615783,0.0,0.8784568740386332,2.724418998552791,0.001494314320929203,1.0,1.0,-6.542507812306496,333828.2762405549,1558752.8632635854,4.669325441264767,1558752.8632635854,4.669325441264767,0.7587349823017417,0.09244630843600066,3.92253065824255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92253065824255,1.2847822875873414,1.2850775764178568,3.0530703109307074,6469.089630467369,15262.564093357965,6453.806400252158,0.00032766579980467544,23183.6104994568,2364.070350166143,19290.859219078004,1967.1201907968577,0.8320903777921042,0.8320903777921043,35468.04139348278,35405.22815468563,1.0022181456560826,0.8,4280.616846703331,4273.035954225843,1.0022181456560826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.853013856223,4632.441516551485,6.179752275651784,5.000058671566111,-3.733972709229308,8.734031380795418,2.9335833855924776,3.5,0.8381666815978507,0.6,0.00022982373054867777,0.9985237100787994,0.00023016351863146148,199.0342144726045,0.0,0.0,0.0,0.02912369497850916,7.7808420385968e-05,0.00015201531016270978,0.0005962847146354794,0.09244630842725778,0.09244630842725778,0.09244630842725778,0.0924463421586492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.665651963,595.6268318681522,0.0,0.09244630842725778,0.09244630843600066,0.09244630843600066,0.37139945957594933,0.37139945957594933,0.5,10.008211273100361,0.00018797880005649859,0.00018797880005649859,6.053824108676054e-11,2.177962983296311e-07,0.00017914703528276732,6.053824108676054e-11,27466.809599138833,20840.029295087912,0.7587349823017417,0.9896672438517908,0.6081919927997003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523074708702264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.583383906792,260.583383906792,-12.566616093207983,244.77133701416295,276.39543079941654,124667.54397194384,124664.92418461433,2.6197873295132337,0.0,nan,276.39543079941654,3.2454307994165674,270.07061204236874,-3.0793879576312406,263.74579328531854,-9.404206714681436,257.4209745282693,-15.729025471730665,251.09615577121585,-22.05384422878413,244.77133701416295,-28.378662985837025,1.0,1.0,26022.012520719443,26022.012520719443,275.62616089332755,2.476160893327574,275.62616089332755,275.62616089332755,77075.76786523615,77075.72228029737,0.045584938779938966,0.0,8546.071908451686,8546.071908451686,0.8855794389602456,3942.1433115337627,275.62616089332755,2.476160893327574,1.0,0.002,0.1291152138125843,0.004905523014341416,0.00019942417765177718,0.0018005758223684015,0.09971208882588858,0.09971208882588858,0.0,2.0178737153431214e-14,1.0,1.0000003629430212,0.00017914697474452623,0.09244630843600066,0.0,3.3496882872174626e-08,0.04302762143811032,0.0,1600087.5410974962,266.6073132584545,2.1773576008854434e-07,1.0,1284526.1334406952,2598.05467726826,,,,,,,,,,,,,,,,,,,2.0,15262.564093357965,1550.9745734615783,0.37139945957594933,6.173730061729009,2.9335833855924776
4672.0,-30.135389260340503,5.00005768596591,35.04886344868135,24.55408628974112,5.002330345354005,-26.621617299769206,-40.118057071790076,1.4885583847864743,-6.542687880373421,-6.542688089139412,40.09776714141492,41053.814936699164,25750.118275045512,25750.118275045512,66803.93321174468,77084.99315583071,77075.74895340117,25750.118275045512,102825.86722844667,102825.86722844667,102825.86722844667,130292.68696931248,125781.98304872136,4510.703920591117,0.0,90938.43364304298,54907.25542392633,40034.64246568517,27466.819740865798,67501.46220655096,20840.036600377614,1550.9750695833402,0.0,0.8784568571247433,2.724418883921439,0.001494314320929203,1.0,1.0,-6.5425163435076,333828.26134723646,1558752.9858351394,4.669326016750209,1558752.9858351394,4.669326016750209,0.7587349681175977,0.09244633387359366,3.9225290423989776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225290423989776,1.2847822651069596,1.2850775539323083,3.0530691066726567,6469.087078789066,15262.560184230451,6453.806287563151,0.0003276663235824915,23183.622775021187,2364.0716019253455,19290.85888224302,1967.1201564492485,0.8320899226771253,0.8320899226771253,35468.02970494514,35405.22815468563,1.0022177328032869,0.8,4280.615436020666,4273.035954225843,1.0022177328032869,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.852842822333,4632.441516551485,6.179752260606399,5.00005768596591,-3.7339739125651845,8.734031598531095,2.9335831849045846,3.5,0.8381666242584528,0.6,0.00022982373054867777,0.998520560724754,0.0002301642445718547,199.03418968084407,0.0,0.0,0.0,0.02912369497850916,7.780865587416077e-05,0.000152015074674517,0.0005962835452932423,0.09244633386978177,0.09244633386978177,0.09244633386978177,0.09244636606044736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.67471500015,595.6268290603296,0.0,0.09244633386978177,0.09244633387359366,0.09244633387359366,0.3713995418258943,0.3713995418258943,0.5,10.00821223869298,0.00018513965460442705,0.00018513965460442705,2.2453150450019166e-11,2.0876598227914656e-07,0.0001717456318033328,2.2453150450019166e-11,27466.819740865798,20840.036600377614,0.7587349681175977,0.9896664609624028,0.6081914908906214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452307290132492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58339965873864,260.58339965873864,-12.566600341261335,244.7713660515742,276.39543326589853,124667.39912566936,124664.76555167916,2.6335739902006443,0.0,nan,276.39543326589853,3.245433265898555,270.0706198230362,-3.0793801769637525,263.745806380173,-9.40419361982697,257.42099293730894,-15.72900706269104,251.09617949444083,-22.053820505559145,244.7713660515742,-28.378633948425772,1.0,1.0,26022.012520719443,26022.012520719443,275.6261628846251,2.4761628846251256,275.6261628846251,275.6261628846251,77075.79743346618,77075.74895340117,0.04848006501561031,0.0,8546.071908451686,8546.071908451686,0.8855795411414837,3942.1416876109724,275.6261628846251,2.4761628846251256,1.0,0.002,0.1291151816995297,0.004905522943872248,0.00019942412758870836,0.001800575872341471,0.09971206379435418,0.09971206379435418,0.0,-6.982088518459051e-14,1.0,1.000000347954967,0.00017174560935018235,0.09244633387359366,0.0,3.211298488060355e-08,0.041249968425750544,0.0,1600087.539749053,266.60731211962656,2.0874352912869654e-07,1.0,1284526.1372967479,2598.0546616651495,,,,,,,,,,,,,,,,,,,2.0,15262.560184230451,1550.9750695833402,0.3713995418258943,6.173730061729009,2.9335831849045846
4673.0,-30.13535893237405,5.000056694617157,35.04886494972895,24.554098303802334,5.002329836778647,-26.621590055460157,-40.11803419617934,1.4885609598595528,-6.542689822670184,-6.542690032956804,40.09777021710809,41053.83235462434,25750.11896680427,25750.11896680427,66803.95132142861,77085.02431779727,77075.77651494167,25750.11896680427,102825.89548174595,102825.89548174595,102825.89548174595,130292.7270734829,125782.02141032835,4510.7056631545565,0.0,90938.44937955294,54907.2574163596,40034.65773688149,27466.831591736955,67501.48932861845,20840.045086553775,1550.9756664806382,0.0,0.8784568348918083,2.7244186864831645,0.001494314320929203,1.0,1.0,-6.542517059232807,333828.2357245142,1558753.118722984,4.6693267732131485,1558753.118722984,4.6693267732131485,0.7587349497137936,0.09244636004353725,3.92252811713025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92252811713025,1.2847822530605515,1.2850775418831315,3.053068415123401,6469.0856134791775,15262.556276654537,6453.805421655003,0.0003276665663268089,23183.63225553732,2364.072568668946,19290.85629398562,1967.1198925204449,0.8320894707678119,0.8320894707678118,35468.02301182259,35405.22815468563,1.0022174963943995,0.8,4280.614628231681,4273.035954225843,1.0022174963943995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.852672769457,4632.441516551485,6.179752678822146,5.000056694617157,-3.733975732619915,8.734032427237072,2.9335829853678006,3.5,0.838166567247943,0.6,0.00022982373054867777,0.9985174053475306,0.0002301649719052102,199.03416484159078,0.0,0.0,0.0,0.02912369497850916,7.780885750183039e-05,0.0001520148730468474,0.0005962826137482443,0.09244636003589103,0.09244636003589103,0.09244636003589103,0.09244639259939043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.684877434,595.6268259067333,0.0,0.09244636003589103,0.09244636004353725,0.09244636004353725,0.37139962390006187,0.37139962390006187,0.5,10.008213215688526,0.0001834075936244517,0.0001834075936244517,5.1102233555866405e-11,2.1028660057709203e-07,0.00017297372397706567,5.1102233555866405e-11,27466.831591736955,20840.045086553775,0.7587349497137936,0.9896663316005665,0.6081915045572015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523071092326678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58341525754827,260.58341525754827,-12.56658474245171,244.7713950432991,276.39543547179306,124667.2475114558,124664.63954040794,2.6079710478658944,0.0,nan,276.39543547179306,3.245435471793087,270.07062738609693,-3.079372613903047,263.7458193004001,-9.404180699599863,257.42101121470097,-15.72898878529901,251.0962031289996,-22.053796871000372,244.7713950432991,-28.378604956700883,1.0,1.0,26022.012520719443,26022.012520719443,275.6261641658614,2.4761641658614053,275.6261641658614,275.6261641658614,77075.82181401637,77075.77651494167,0.04529907469986938,0.0,8546.071908451686,8546.071908451686,0.8855795996527781,3942.1407577159016,275.6261641658614,2.4761641658614053,1.0,0.002,0.12911514935698457,0.0049055227271757465,0.00019942407683760642,0.0018005759232773049,0.0997120384188032,0.0997120384188032,0.0,1.1491111881478666e-13,1.0,1.0000003504418384,0.00017297367287483212,0.09244636004353725,0.0,3.234261678739385e-08,0.04154493682654149,0.0,1600087.5374732926,266.6073101773298,2.1023549834353616e-07,1.0,1284526.1439307663,2598.054634821285,,,,,,,,,,,,,,,,,,,2.0,15262.556276654537,1550.9756664806382,0.37139962390006187,6.173730061729009,2.9335829853678006
4674.0,-30.13532874837271,5.000055714646518,35.04886644636189,24.55412041107195,5.002333951458566,-26.621562478390683,-40.11800747886298,1.4885676814740623,-6.542690848559232,-6.542691053193735,40.0977730917477,41053.81838520121,25750.117599325713,25750.117599325713,66803.93598452692,77085.04817150337,77075.80407650645,25750.117599325713,102825.92167583216,102825.92167583216,102825.92167583216,130292.76349030873,125782.05613734445,4510.707352964286,0.0,90938.45450702941,54907.2247207175,40034.69976256879,27466.841814476575,67501.54157704537,20840.0524567979,1550.9761638791304,0.0,0.8784568184277188,2.724418582924013,0.001494314320929203,1.0,1.0,-6.542522624824926,333828.2222742047,1558753.242923411,4.669327333394417,1558753.242923411,4.669327333394417,0.7587349356566366,0.09244638545173156,3.922525725091214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922525725091214,1.284782221616275,1.285077510431628,3.05306662802091,6469.081826823444,15262.552371249454,6453.806167855708,0.0003276674097696659,23183.647700593407,2364.0741436263565,19290.858524429463,1967.1201199624197,0.8320890126334907,0.8320890126334907,35468.005708512435,35405.22815468563,1.0022168852213746,0.8,4280.612539905457,4273.035954225843,1.0022168852213746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.852499838727,4632.441516551485,6.179752607111084,5.000055714646518,-3.7339768528895627,8.73403256753608,2.9335827824542036,3.5,0.8381665092726296,0.6,0.00022982373054867777,0.9985142649593846,0.00023016569578805773,199.0341401202541,0.0,0.0,0.0,0.02912369497850916,7.780909299124644e-05,0.00015201463755743134,0.0005962813264094414,0.09244638544856727,0.09244638544856727,0.09244638544856727,0.09244641700032372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.6942148953,595.6268230115265,0.0,0.09244638544856727,0.09244638545173156,0.09244638545173156,0.37139970602914585,0.37139970602914585,0.5,10.008214162147835,0.00018077967939689188,0.00018077967939689188,-7.855760486563668e-11,2.046344889095053e-07,0.0001684283687950483,-7.855760486563668e-11,27466.841814476575,20840.0524567979,0.7587349356566366,0.9896653383579068,0.6081908268471605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452306927986299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58343113827306,260.58343113827306,-12.566568861726921,244.77142401480762,276.39543826173434,124667.1025622979,124664.4474578382,2.6551044597230087,0.0,nan,276.39543826173434,3.245438261734364,270.0706354123509,-3.0793645876490814,263.7458325629686,-9.40416743703139,257.42102971358264,-15.728970286417336,251.0962268641943,-22.05377313580567,244.77142401480762,-28.378575985192356,1.0,1.0,26022.012520719443,26022.012520719443,275.62616637068095,2.4761663706809713,275.62616637068095,275.62616637068095,77075.85745787213,77075.80407650645,0.0533813656802522,0.0,8546.071908451686,8546.071908451686,0.8855797509183361,3942.1383537166703,275.62616637068095,2.4761663706809713,1.0,0.002,0.1291151178641727,0.004905522673761952,0.00019942402777739371,0.001800575972162572,0.09971201388869685,0.09971201388869685,0.0,-6.003444269486735e-14,1.0,1.0000003412375778,0.00016842844735265317,0.09244638545173156,0.0,3.149275893350778e-08,0.040453272304271655,0.0,1600087.536262259,266.60730915144075,2.0471304651437094e-07,1.0,1284526.1474132086,2598.0546207299585,,,,,,,,,,,,,,,,,,,2.0,15262.552371249454,1550.9761638791304,0.37139970602914585,6.173730061729009,2.9335827824542036
4675.0,-30.13529842886047,5.000054725809435,35.04886795904621,24.554132564831548,5.002332771759009,-26.621535308796712,-40.11798083139581,1.488569651708255,-6.54269293824791,-6.54269316787847,40.09777654827304,41053.8187743961,25750.11866639924,25750.11866639924,66803.93744079534,77085.07922648654,77075.83648542802,25750.11866639924,102825.95515182726,102825.95515182726,102825.95515182726,130292.81055119864,125782.10137956936,4510.709171629278,0.0,90938.46927860638,54907.208826567025,40034.73383559928,27466.855399371376,67501.58923497066,20840.062182902646,1550.9768471222067,0.0,0.8784567938205355,2.724418367826029,0.001494314320929203,1.0,1.0,-6.54250422395927,333828.1943997029,1558753.3922643668,4.669328170639844,1558753.3922643668,4.669328170639844,0.7587349144955124,0.09244641228082887,3.9225246308898867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225246308898867,1.2847822123993546,1.2850775012125892,3.0530657982604685,6469.080068660638,15262.548463971201,6453.805505334004,0.00032766772829481407,23183.65793358334,2364.0751871009306,19290.856544107755,1967.1199180258045,0.8320885599404675,0.8320885599404674,35467.99779337964,35405.22815468563,1.0022166056497102,0.8,4280.611584632782,4273.035954225843,1.0022166056497102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.852328425105,4632.441516551485,6.1797531174165,5.000054725809435,-3.7339788024873224,8.734033528296758,2.9335825813207554,3.5,0.8381664518059301,0.6,0.00022982373054867777,0.9985111104832107,0.00023016642292288453,199.0341152879374,0.0,0.0,0.0,0.02912369497850916,7.780932786566066e-05,0.0001520144026830171,0.0005962802387741483,0.09244641227198155,0.09244641227198155,0.09244641227198155,0.09244644783682353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.7057840418,595.6268194191954,0.0,0.09244641227198155,0.09244641228082887,0.09244641228082887,0.37139978804509877,0.37139978804509877,0.5,10.008215229331705,0.00018317530128797443,0.00018317530128797443,-7.958078640513122e-12,2.2963058654568158e-07,0.00018894391922685827,-7.958078640513122e-12,27466.855399371376,20840.062182902646,0.7587349144955124,0.9896646612015784,0.6081904032139037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523067476003408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5834467806674,260.5834467806674,-12.566553219332604,244.77145294505166,276.39544061627885,124666.93610628443,124664.32084841444,2.615257869999379,0.0,nan,276.39544061627885,3.24544061627887,270.07064308203593,-3.0793569179640485,263.7458455477924,-9.404154452207592,257.42104801354634,-15.728951986453637,251.09625047929904,-22.053749520700933,244.77145294505166,-28.378547054948314,1.0,1.0,26022.012520719443,26022.012520719443,275.6261680482556,2.4761680482556017,275.6261680482556,275.6261680482556,77075.87855274182,77075.83648542802,0.042067313799634576,0.0,8546.071908451686,8546.071908451686,0.8855798201124252,3942.1372540443363,275.6261680482556,2.4761680482556017,1.0,0.002,0.12911508253558382,0.004905522438771692,0.00019942397234420784,0.0018005760278500494,0.09971198617210392,0.09971198617210392,0.0,1.9425737060596582e-13,1.0,1.0000003827822088,0.0001889439271849369,0.09244641228082887,0.0,3.532875396566109e-08,0.0453807084793886,0.0,1600087.5338471108,266.60730706175207,2.296385446243221e-07,1.0,1284526.1546302433,2598.0545915270086,,,,,,,,,,,,,,,,,,,2.0,15262.548463971201,1550.9768471222067,0.37139978804509877,6.173730061729009,2.9335825813207554
4676.0,-30.13526816671003,5.000053748878215,35.048869462502196,24.554154846724146,5.002335974501474,-26.62150775258899,-40.117957920860476,1.488575560377314,-6.542693948634678,-6.5426941643057965,40.09777930730747,41053.81802673567,25750.11723443059,25750.11723443059,66803.93526116626,77085.10296922829,77075.8624169095,25750.11723443059,102825.97965134008,102825.97965134008,102825.97965134008,130292.8447365405,125782.13385813899,4510.710878401513,0.0,90938.47310507504,54907.18816257019,40034.76104722761,27466.86508520042,67501.62613242803,20840.069168187903,1550.9773183279485,0.0,0.8784567779260454,2.7244182668121155,0.001494314320929203,1.0,1.0,-6.542516726188467,333828.1812652103,1558753.511469729,4.669328711440856,1558753.511469729,4.669328711440856,0.7587349012544158,0.09244643760146992,3.922522012396666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922522012396666,1.2847821847581067,1.2850774735649884,3.0530638258617993,6469.07588938454,15262.544560413817,6453.806524900177,0.0003276686733856693,23183.674385427224,2364.076864722125,19290.859591659275,1967.120228789574,0.8320881009174761,0.8320881009174761,35467.978851962725,35405.22815468563,1.0022159366169738,0.8,4280.609298604427,4273.035954225843,1.0022159366169738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.852153340039,4632.441516551485,6.179753033423559,5.000053748878215,-3.7339799053696736,8.734033654247888,2.933582375879313,3.5,0.8381663931083752,0.6,0.00022982373054867777,0.9985079619857391,0.00023016714868414855,199.0340905026073,0.0,0.0,0.0,0.02912369497850916,7.780952980277115e-05,0.00015201420074590662,0.0005962790486227044,0.09244643759859522,0.09244643759859522,0.09244643759859522,0.09244647082283108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.714320512,595.6268167787748,0.0,0.09244643759859522,0.09244643760146992,0.09244643760146992,0.3713998705541136,0.3713998705541136,0.5,10.008216225987725,0.00018238727261632448,0.00018238727261632448,1.1482370609883219e-11,2.1567109342868207e-07,0.00017743811730497328,1.1482370609883219e-11,27466.86508520042,20840.069168187903,0.7587349012544158,0.9896640879451851,0.6081900596912178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523065664045867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58346262125286,260.58346262125286,-12.566537378747114,244.77148187146565,276.39544337103547,124666.77344855966,124664.12505500975,2.6483935498968103,0.0,nan,276.39544337103547,3.245443371035492,270.0706510711256,-3.079348928874367,263.7458587712114,-9.404141228788603,257.42106647129714,-15.72893352870284,251.09627417138194,-22.05372582861804,244.77148187146565,-28.378518128534324,1.0,1.0,26022.012520719443,26022.012520719443,275.62617008614416,2.4761700861441795,275.62617008614416,275.62617008614416,77075.91218550071,77075.8624169095,0.04976859121234156,0.0,8546.071908451686,8546.071908451686,0.8855799856982585,3942.1346224586496,275.62617008614416,2.4761700861441795,1.0,0.002,0.12911504935815007,0.004905522396594775,0.00019942392069184116,0.0018005760792516496,0.09971196034592057,0.09971196034592057,0.0,-5.6509050910813485e-14,1.0,1.000000359482475,0.00017743810582260267,0.09244643760146992,0.0,3.317740318674111e-08,0.04261724224890726,0.0,1600087.5326421785,266.6073060513653,2.156596110580722e-07,1.0,1284526.158030917,2598.054577766543,,,,,,,,,,,,,,,,,,,2.0,15262.544560413817,1550.9773183279485,0.3713998705541136,6.173730061729009,2.933582375879313
4677.0,-30.135237844609904,5.000052765334096,35.0488709766341,24.554167000483744,5.002334723166023,-26.6214805878332,-40.117931238468714,1.4885774664017184,-6.542695928452588,-6.542696159931641,40.09778262233765,41053.81825687618,25750.118030727845,25750.118030727845,66803.93628760402,77085.13399867488,77075.89314592099,25750.118030727845,102826.01117664883,102826.01117664883,102826.01117664883,130292.88914814139,125782.17645942545,4510.712688715932,0.0,90938.48776378561,54907.17202203565,40034.795268611066,27466.877971492562,67501.67324010363,20840.07839808184,1550.9779655430918,0.0,0.8784567545014342,2.7244180639109294,0.001494314320929203,1.0,1.0,-6.542505647977691,333828.1549581861,1558753.6546976725,4.669329508449985,1558753.6546976725,4.669329508449985,0.7587348813254797,0.09244646421394405,3.9225209017530838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225209017530838,1.2847821758415658,1.2850774646463983,3.0530629825898155,6469.074102592395,15262.540656717936,6453.805883970014,0.0003276689994412247,23183.68468684072,2364.0779151739607,19290.85767587613,1967.1200334340606,0.8320876485533727,0.8320876485533728,35467.97081788994,35405.22815468563,1.0022156528442647,0.8,4280.608328976954,4273.035954225843,1.0022156528442647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.851979911327,4632.441516551485,6.1797534817341475,5.000052765334096,-3.7339817648712255,8.73403453020532,2.9335821723814104,3.5,0.8381663349661173,0.6,0.00022982373054867777,0.9985048072618015,0.000230167875885268,199.0340656681834,0.0,0.0,0.0,0.02912369497850916,7.780976498623637e-05,0.0001520139655624414,0.0005962779572770499,0.09244646420476943,0.09244646420476943,0.09244646420476943,0.09244650005018147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.72516641865,595.6268134146768,0.0,0.09244646420476943,0.09244646421394405,0.09244646421394405,0.371399952790509,0.371399952790509,0.5,10.008217301271182,0.0001847319747412257,0.0001847319747412257,-6.446043698815629e-11,2.314790776836162e-07,0.00019051195397423726,-6.446043698815629e-11,27466.877971492562,20840.07839808184,0.7587348813254797,0.9896634124902689,0.6081896386604765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523063855516831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5834782245295,260.5834782245295,-12.566521775470505,244.77151076460976,276.39544568444427,124666.60629213798,124663.99757450806,2.608717629928409,0.0,nan,276.39544568444427,3.2454456844442916,270.07065870048143,-3.0793412995185463,263.7458717165141,-9.404128283485875,257.4210847325479,-15.728915267452066,251.09629774857953,-22.053702251420447,244.77151076460976,-28.37848923539022,1.0,1.0,26022.012520719443,26022.012520719443,275.62617168620665,2.476171686206669,275.62617168620665,275.62617168620665,77075.93331832369,77075.89314592099,0.040172402703319676,0.0,8546.071908451686,8546.071908451686,0.8855800559320963,3942.133506261849,275.62617168620665,2.476171686206669,1.0,0.002,0.12911501373615034,0.004905522183983753,0.0001994238648542027,0.001800576135171649,0.09971193242710134,0.09971193242710134,0.0,2.5851716600744368e-14,1.0,1.000000385957645,0.00019051201843467425,0.09244646421394405,0.0,3.562197498214943e-08,0.04575735890792208,0.0,1600087.5303429707,266.6073040715474,2.3154353812060435e-07,1.0,1284526.1648421125,2598.0545502057644,,,,,,,,,,,,,,,,,,,2.0,15262.540656717936,1550.9779655430918,0.371399952790509,6.173730061729009,2.9335821723814104
