time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4678.0,-30.13520757901021,5.00005179330812,35.048872480795026,24.554189282376342,5.00233785046753,-26.621453036062288,-40.11790455607695,1.4885833075192685,-6.542696961877937,-6.542697177953103,40.09778536283165,41053.80206533419,25750.11664581258,25750.11664581258,66803.91871114678,77085.1577226826,77075.9187378056,25750.11664581258,102826.03538361817,102826.03538361817,102826.03538361817,130292.92297898287,125782.20858301672,4510.714395966149,0.0,90938.49147679865,54907.13581944877,40034.83961927764,27466.88759536469,67501.72721464233,20840.085337385168,1550.978434317044,0.0,0.8784567385605965,2.7244179607275867,0.001494314320929203,1.0,1.0,-6.542519393586247,333828.14153957553,1558753.7731027957,4.669330050827978,1558753.7731027957,4.669330050827978,0.758734868121794,0.09244648952956804,3.922518265239772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922518265239772,1.284782148516331,1.2850774373148832,3.0530609954142838,6469.0698920058985,15262.536755231784,6453.806926251432,0.00032766995270260577,23183.701216300098,2364.079600709733,19290.860791325034,1967.1203511214364,0.8320871896745258,0.8320871896745258,35467.9517461173,35405.22815468563,1.0022149792073418,0.8,4280.606027216044,4273.035954225843,1.0022149792073418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8518033948585,4632.441516551485,6.1797534111564,5.00005179330812,-3.7339828838087037,8.734034677116824,2.933581965260398,3.5,0.8381662757886852,0.6,0.00022982373054867777,0.9985016584269036,0.0002301686017334765,199.03404088004066,0.0,0.0,0.0,0.02912369497850916,7.781000017035863e-05,0.00015201373037831913,0.0005962766339761907,0.0924464895273256,0.0924464895273256,0.0924464895273256,0.09244652281274196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.7336034536,595.6268108056797,0.0,0.0924464895273256,0.09244648952956804,0.09244648952956804,0.37140003535165494,0.37140003535165494,0.5,10.008218299956901,0.00018370966841985137,0.00018370966841985137,-5.059064278611913e-12,2.1607519329336355e-07,0.00017778436688331567,-5.059064278611913e-12,27466.88759536469,20840.085337385168,0.758734868121794,0.9896623607677969,0.6081889124820629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523062043405532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5834940265644,260.5834940265644,-12.566505973435596,244.77153966057952,276.3954483925443,124666.44282949298,124663.80088126614,2.641948226868608,0.0,nan,276.3954483925443,3.245448392544347,270.07066664615513,-3.079333353844845,263.7458848997614,-9.404115100238585,257.4211031533705,-15.728896846629482,251.09632140697548,-22.0536785930245,244.77153966057952,-28.378460339420457,1.0,1.0,26022.012520719443,26022.012520719443,275.62617366276385,2.4761736627638697,275.62617366276385,275.62617366276385,77075.96691015614,77075.9187378056,0.04817235055088531,0.0,8546.071908451686,8546.071908451686,0.8855802226574407,3942.130856565971,275.62617366276385,2.4761736627638697,1.0,0.002,0.1291149804940689,0.0049055221388830126,0.00019942381309315187,0.0018005761869468318,0.09971190654657593,0.09971190654657593,0.0,3.9983641397789427e-14,1.0,1.0000003601836687,0.00017778437194237995,0.09244648952956804,0.0,3.3242165950627536e-08,0.0427004320550957,0.0,1600087.529108899,266.60730303812204,2.1608025235764217e-07,1.0,1284526.1683163464,2598.0545361476456,,,,,,,,,,,,,,,,,,,2.0,15262.536755231784,1550.978434317044,0.37140003535165494,6.173730061729009,2.933581965260398
4679.0,-30.13517717782206,5.000050814418235,35.048873994961816,24.55420143613594,5.0023365376942115,-26.621425806270654,-40.11788168046621,1.488585166156974,-6.542698957529751,-6.542699188177906,40.097788659934096,41053.817710780684,25750.11747222116,25750.11747222116,66803.93518300184,77085.18876959814,77075.94916584424,25750.11747222116,102826.0666380654,102826.0666380654,102826.0666380654,130292.967057466,125782.25085377178,4510.716203694213,0.0,90938.50605391365,54907.13499515213,40034.85673195724,27466.900419400594,67501.75715135783,20840.094521450967,1550.9790789314304,0.0,0.8784567151256141,2.724417756370004,0.001494314320929203,1.0,1.0,-6.542509418078566,333828.1150412568,1558753.9155552704,4.669330848190029,1558753.9155552704,4.669330848190029,0.7587348482441455,0.09244651612961942,3.922517142227068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922517142227068,1.2847821398214694,1.285077428618023,3.053060141988067,6469.068083698154,15262.532853624476,6453.806301255769,0.00032767028439581756,23183.711570035855,2364.0806564969544,19290.858923171174,1967.1201606227585,0.832086737487881,0.832086737487881,35467.94362256833,35405.22815468563,1.0022146922742856,0.8,4280.605046789745,4273.035954225843,1.0022146922742856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.851628442582,4632.441516551485,6.179753868953001,5.000050814418235,-3.733984754191981,8.734035568610215,2.9335817599747855,3.5,0.838166217135653,0.6,0.00022982373054867777,0.9984984954961721,0.00023016933083557043,199.03401598085446,0.0,0.0,0.0,0.02912369497850916,7.78102018012487e-05,0.00015201352874742908,0.0005962756723622177,0.09244651612002408,0.09244651612002408,0.09244651612002408,0.0924465518345505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.7443821891,595.626807462543,0.0,0.09244651612002408,0.09244651612961942,0.09244651612961942,0.37140011761592123,0.37140011761592123,0.5,10.0082193711926,0.000185646824320429,0.000185646824320429,5.6274984672199935e-12,2.306481405867089e-07,0.00018977009932541478,5.6274984672199935e-12,27466.900419400594,20840.094521450967,0.7587348482441455,0.9896621658782707,0.6081888745314664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523060234671266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58350959990315,260.58350959990315,-12.566490400096825,244.7715685419167,276.39545065788514,124666.27550163642,124663.67178915505,2.603712481366827,0.0,nan,276.39545065788514,3.245450657885158,270.0706742346946,-3.0793257653053843,263.7458978115008,-9.404102188499166,257.42112138830873,-15.728878611691243,251.0963449651132,-22.053655034886788,244.7715685419167,-28.37843145808327,1.0,1.0,26022.012520719443,26022.012520719443,275.6261752130098,2.4761752130098102,275.6261752130098,275.6261752130098,77075.9880418611,77075.94916584424,0.03887601685710251,0.0,8546.071908451686,8546.071908451686,0.8855802936734541,3942.1297279382034,275.6261752130098,2.4761752130098102,1.0,0.002,0.1291149450106993,0.004905521922625926,0.00019942375746368756,0.0018005762425026555,0.09971187873184378,0.09971187873184378,0.0,-3.365710488090201e-14,1.0,1.0000003844552097,0.0001897700936979163,0.09244651612961942,0.0,3.548326881764385e-08,0.04557918757710797,0.0,1600087.5267892329,266.6073010424702,2.3064251308824169e-07,1.0,1284526.1751770736,2598.054508386455,,,,,,,,,,,,,,,,,,,2.0,15262.532853624476,1550.9790789314304,0.37140011761592123,6.173730061729009,2.9335817599747855
4680.0,-30.135146908949487,5.000049846831769,35.04887549864999,24.55422371802854,5.002339611995528,-26.62139825685558,-40.11785496314985,1.488590959904349,-6.542700005116103,-6.542700219284127,40.097791385845944,41053.801410676,25750.11611307537,25750.11611307537,66803.91752375137,77085.21247137629,77075.97451613095,25750.11611307537,102826.09062920633,102826.09062920633,102826.09062920633,130293.00062249377,125782.28271632717,4510.717906166603,0.0,90938.50968108368,54907.09862039416,40034.901178543914,27466.90999328743,67501.81117183134,20840.101423878685,1550.9795456510965,0.0,0.8784566991690015,2.724417651864368,0.001494314320929203,1.0,1.0,-6.542524007852251,333828.10144929215,1558754.0333300917,4.669331391104782,1558754.0333300917,4.669331391104782,0.7587348350787091,0.0924465414297786,3.922514493979459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922514493979459,1.2847821127178378,1.285077401508162,3.053058145152521,6469.063852643246,15262.528955742311,6453.807359466141,0.0003276712430759471,23183.728146999143,2364.082346876777,19290.86208623279,1967.12048316528,0.8320862789589674,0.8320862789589674,35467.92446590951,35405.22815468563,1.0022140156392154,0.8,4280.602734783972,4273.035954225843,1.0022140156392154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.851450344982,4632.441516551485,6.179753806904604,5.000049846831769,-3.733985882954226,8.734035729785994,2.9335815509985173,3.5,0.8381661574281478,0.6,0.00022982373054867777,0.9984953463422405,0.0002301700567664982,199.03399119004354,0.0,0.0,0.0,0.02912369497850916,7.781043729442668e-05,0.0001520132932542511,0.0005962743460673498,0.09244654142688236,0.09244654142688236,0.09244654142688236,0.09244657442812795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.7527906865,595.6268048621101,0.0,0.09244654142688236,0.0924465414297786,0.0924465414297786,0.37140020018058967,0.37140020018058967,0.5,10.008220361171208,0.00018413165082620253,0.00018413165082620253,-1.2505552149377763e-12,2.1416803974716458e-07,0.00017621143189217037,-1.2505552149377763e-12,27466.90999328743,20840.101423878685,0.7587348350787091,0.9896611122581077,0.608188146332403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523058417834411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58352537292376,260.58352537292376,-12.566474627076218,244.77159742830958,276.3954533175338,124666.11154374083,124663.47444644925,2.637097291574454,0.0,nan,276.3954533175338,3.2454533175338156,270.07068213969137,-3.079317860308606,263.7459109618471,-9.404089038152904,257.42113978400374,-15.728860215996235,251.09636860615694,-22.053631393843034,244.77159742830958,-28.3784025716904,1.0,1.0,26022.012520719443,26022.012520719443,275.62617714821215,2.476177148212173,275.62617714821215,275.62617714821215,77076.02161194329,77075.97451613095,0.04709581233328208,0.0,8546.071908451686,8546.071908451686,0.8855804611408139,3942.1270664493563,275.62617714821215,2.476177148212173,1.0,0.002,0.12911491206261183,0.0049055218738179125,0.00019942370615133416,0.0018005762937998344,0.09971185307566707,0.09971185307566707,0.0,-4.883159848700913e-14,1.0,1.000000356998398,0.00017621143314272558,0.0924465414297786,0.0,3.294807516224562e-08,0.04232266508355417,0.0,1600087.52553711,266.6072999948839,2.1416929030237952e-07,1.0,1284526.1786961886,2598.054494146719,,,,,,,,,,,,,,,,,,,2.0,15262.528955742311,1550.9795456510965,0.37140020018058967,6.173730061729009,2.9335815509985173
4681.0,-30.135116504015603,5.000048872188805,35.04887701196455,24.554235871788137,5.002338253610055,-26.621371028251367,-40.11782831568269,1.4885927778620374,-6.5427020138249645,-6.542702241778813,40.09779467105152,41053.80169027719,25750.11696259619,25750.11696259619,66803.91865287338,77085.24350388722,77076.00475040483,25750.11696259619,102826.12171300102,102826.12171300102,102826.12171300102,130293.0444879228,125782.32478048939,4510.719707433407,0.0,90938.5241873017,54907.08237375564,40034.9353483845,27466.92277492179,67501.85812330629,20840.110576659048,1550.9801885369259,0.0,0.8784566757125496,2.7244174462667767,0.001494314320929203,1.0,1.0,-6.542514661521807,333828.07478874683,1558754.1752688822,4.669332189197369,1558754.1752688822,4.669332189197369,0.7587348152333526,0.0924465680110703,3.9225133604717315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225133604717315,1.2847821042132808,1.2850773930016504,3.0530572831053173,6469.062026068664,15262.5250562228,6453.806748149756,0.0003276715795662003,23183.73854470828,2364.0834071480353,19290.860258967205,1967.1202968360456,0.832085826958671,0.832085826958671,35467.916266441,35405.22815468563,1.0022137260246498,0.8,4280.601745194987,4273.035954225843,1.0022137260246498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.851273762983,4632.441516551485,6.179754272664952,5.000048872188805,-3.733987762623427,8.734036634812233,2.9335813438006304,3.5,0.8381660982287515,0.6,0.00022982373054867777,0.9984921830433604,0.00023017078596267537,199.03396628780195,0.0,0.0,0.0,0.02912369497850916,7.781067217259241e-05,0.00015201305837608537,0.0005962732524463641,0.09244656800246397,0.09244656800246397,0.09244656800246397,0.09244660330255705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.76357062935,595.6268015179973,0.0,0.09244656800246397,0.0924465680110703,0.0924465680110703,0.3714002824296581,0.3714002824296581,0.5,10.008221420222814,0.0001855508516541704,0.0001855508516541704,-2.773958840407431e-11,2.2795387621954433e-07,0.00018758025703391468,-2.773958840407431e-11,27466.92277492179,20840.110576659048,0.7587348152333526,0.9896604406184202,0.6081877274442404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523056608905454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5835409187178,260.5835409187178,-12.566459081282176,244.77162630204307,276.39545553538795,124665.94383020521,124663.34472301633,2.5991071888872823,0.0,nan,276.39545553538795,3.2454555353879755,270.0706896887213,-3.0793103112786753,263.7459238420535,-9.404076157946463,257.4211579953861,-15.728842004613853,251.09639214871473,-22.05360785128525,244.77162630204307,-28.378373697956903,1.0,1.0,26022.012520719443,26022.012520719443,275.6261786635152,2.4761786635152134,275.6261786635152,275.6261786635152,77076.04271711441,77076.00475040483,0.037966709583997726,0.0,8546.071908451686,8546.071908451686,0.8855805328204901,3942.1259272740904,275.6261786635152,2.4761786635152134,1.0,0.002,0.12911487698882324,0.004905521654174797,0.000199423651149443,0.0018005763489389076,0.0997118255747215,0.0997118255747215,0.0,8.835076767410577e-14,1.0,1.000000380020753,0.00018758028477350308,0.0924465680110703,0.0,3.50738365204307e-08,0.045053261439908926,0.0,1600087.523201061,266.607297986175,2.279816158079484e-07,1.0,1284526.1855989194,2598.0544662155703,,,,,,,,,,,,,,,,,,,2.0,15262.5250562228,1550.9801885369259,0.3714002824296581,6.173730061729009,2.9335813438006304
4682.0,-30.135086156152607,5.0000479087395995,35.04887851448563,24.554258153680735,5.002341297120865,-26.621343410824846,-40.11780159836633,1.488598551794507,-6.5427030701010835,-6.542703280963603,40.09779738617117,41053.785612497704,25750.115616603944,25750.115616603944,66803.90122910164,77085.26722796027,77076.0299352618,25750.115616603944,102826.14555186575,102826.14555186575,102826.14555186575,130293.07786582207,125782.35646376525,4510.721402056819,0.0,90938.52777703856,54907.04616158136,40034.97957273022,27466.93231395632,67501.91188668655,20840.11745336159,1550.9806538134203,0.0,0.8784566597534029,2.724417340951945,0.001494314320929203,1.0,1.0,-6.542529785850718,333828.0610906596,1558754.2925769351,4.669332732198374,1558754.2925769351,4.669332732198374,0.7587348020940964,0.092446593290664,3.9225107075573065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225107075573065,1.2847820772023468,1.2850773659845083,3.0530552824169965,6469.057786850188,15262.52116043801,6453.807813023205,0.0003276725404287307,23183.755139745525,2364.0850993708887,19290.863441945206,1967.120621409473,0.832085368641318,0.832085368641318,35467.89707602008,35405.22815468563,1.002213048197194,0.8,4280.599429114486,4273.035954225843,1.002213048197194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.851093992453,4632.441516551485,6.179754216254358,5.0000479087395995,-3.7339888975542688,8.734036806293869,2.9335811328613897,3.5,0.838166037960397,0.6,0.00022982373054867777,0.9984890256928656,0.00023017151379225211,199.03394143230875,0.0,0.0,0.0,0.02912369497850916,7.78109076670863e-05,0.00015201282288159146,0.0005962719254390548,0.09244659328787928,0.09244659328787928,0.09244659328787928,0.09244662578238126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.7719998469,595.6267989102971,0.0,0.09244659328787928,0.092446593290664,0.092446593290664,0.37140036496510476,0.37140036496510476,0.5,10.008222395078754,0.00018351453508103077,0.00018351453508103077,-6.30961949354969e-12,2.1086253809698974e-07,0.0001734951129037654,-6.30961949354969e-12,27466.93231395632,20840.11745336159,0.7587348020940964,0.9896593942589857,0.6081870048571879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452305479184565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5835566735828,260.5835566735828,-12.566443326417186,244.77165519557875,276.3954581515825,124665.78011969883,124663.1460577646,2.6340619342332396,0.0,nan,276.3954581515825,3.245458151582511,270.0706975603836,-3.079302439616356,263.74593696918527,-9.404063030814712,257.42117637798475,-15.728823622015227,251.09641578678193,-22.053584213218045,244.77165519557875,-28.378344804421232,1.0,1.0,26022.012520719443,26022.012520719443,275.6261805712816,2.4761805712816454,275.6261805712816,275.6261805712816,77076.07631682893,77076.0299352618,0.0463815671246266,0.0,8546.071908451686,8546.071908451686,0.8855807005829385,3942.123261095093,275.6261805712816,2.4761805712816454,1.0,0.002,0.12911484454866629,0.004905521601555594,0.00019942360061831233,0.0018005763993775919,0.09971180030915616,0.09971180030915616,0.0,-4.0956821267812415e-15,1.0,1.0000003514977498,0.0001734951192133849,0.092446593290664,0.0,3.2440195243883765e-08,0.04167028037176242,0.0,1600087.5219378339,266.6072969298989,2.108688477164833e-07,1.0,1284526.1891455136,2598.0544518646466,,,,,,,,,,,,,,,,,,,2.0,15262.52116043801,1550.9806538134203,0.37140036496510476,6.173730061729009,2.9335811328613897
4683.0,-30.135049453359144,5.00004693943458,35.048880027218104,24.55427002804356,5.002340472843971,-26.621310460745732,-40.11777407778425,1.4886014802341057,-6.54270501371218,-6.542705239872643,40.09780068591515,41053.81060282483,25750.116321897916,25750.116321897916,66803.92692472275,77085.30119063905,77076.06057847245,25750.116321897916,102826.17690037037,102826.17690037037,102826.17690037037,130293.1220095823,125782.39881102255,4510.723198559743,0.0,90938.54404260626,54907.05345480595,40034.98954200034,27466.94510921192,67501.93465121226,20840.12661981863,1550.9812958421016,0.0,0.8784566365864375,2.7244171417970686,0.001494314320929203,1.0,1.0,-6.5425191653393995,333828.0352688328,1558754.4351438524,4.669333520441392,1558754.4351438524,4.669333520441392,0.7587347823704365,0.09244661985137373,3.9225098859558147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225098859558147,1.2847820635028644,1.2850773522818772,3.0530546754843217,6469.056500832679,15262.517264523396,6453.80682829011,0.00032767273717996555,23183.76414249543,2364.0860173958927,19290.86049851209,1967.1203212628259,0.8320849185638618,0.8320849185638618,35467.89113279037,35405.22815468563,1.002212838275591,0.8,4280.5987118296225,4273.035954225843,1.002212838275591,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.850915715361,4632.441516551485,6.179754649915801,5.00004693943458,-3.7339907288879375,8.734037668322518,2.933580923674527,3.5,0.8381659781927221,0.6,0.00022982373054867777,0.9984852071984187,0.00023017239403428364,199.03391137201152,0.0,0.0,0.0,0.02912369497850916,7.781115024249559e-05,0.00015201258030618218,0.0005962708490406518,0.09244661984249897,0.09244661984249897,0.09244661984249897,0.0924466548547907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.7828923072,595.6267955303099,0.0,0.09244661984249897,0.09244661985137373,0.09244661985137373,0.3714004471730531,0.3714004471730531,0.5,10.008223445372955,0.00018473309717137454,0.00018473309717137454,7.958078640513122e-12,2.2616046635448583e-07,0.00018607453324648304,7.958078640513122e-12,27466.94510921192,20840.12661981863,0.7587347823704365,0.9896594411686692,0.6081871699670989,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523052978196975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5835728256103,260.5835728256103,-12.566427174389673,244.77168516782376,276.39546048339156,124665.6540659096,124662.95360224912,2.700463660470897,0.0,nan,276.39546048339156,3.2454604833915823,270.0707054202813,-3.0792945797186917,263.74595035716874,-9.40404964283124,257.4211952940565,-15.728804705943503,251.09644023093992,-22.053559769060058,244.77168516782376,-28.378314832176216,1.0,1.0,26022.012520719443,26022.012520719443,275.6261821980212,2.476182198021206,275.6261821980212,275.6261821980212,77076.100469703,77076.06057847245,0.039891230553621426,0.0,8546.071908451686,8546.071908451686,0.8855807525385787,3942.1224353855937,275.6261821980212,2.476182198021206,1.0,0.002,0.12911480975632716,0.00490552139200388,0.0001994235460772083,0.0018005764539498611,0.09971177303860415,0.09971177303860415,0.0,2.7069492480880086e-14,1.0,1.0000003769715236,0.0001860745252884044,0.09244661985137373,0.0,3.4792307689381435e-08,0.044691630640425827,0.0,1600087.5196802302,266.6072949862878,2.2615250827584532e-07,1.0,1284526.1958310874,2598.054424812191,,,,,,,,,,,,,,,,,,,2.0,15262.517264523396,1550.9812958421016,0.3714004471730531,6.173730061729009,2.933580923674527
4684.0,-30.135019152270846,5.000045979732976,35.04888153203801,24.554291890841,5.002343536119503,-26.621282883432066,-40.117747395392485,1.4886072672837687,-6.542706152437404,-6.542706366238504,40.097803483017785,41053.7949674102,25750.115167119624,25750.115167119624,66803.91013452983,77085.32432460868,77076.08665514234,25750.115167119624,102826.20182226197,102826.20182226197,102826.20182226197,130293.15688707204,125782.43197882282,4510.724908249222,0.0,90938.54727198754,54907.01791480116,40035.032619095975,27466.95506481007,67501.98768390605,20840.133791465363,1550.9817829761023,0.0,0.8784566198428669,2.7244170275638964,0.001494314320929203,1.0,1.0,-6.54253047212535,333828.0204213936,1558754.555994898,4.66933409013201,1558754.555994898,4.66933409013201,0.7587347684623836,0.0924466452963548,3.9225072906655756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225072906655756,1.2847820364305684,1.2850773252033592,3.0530527197930306,6469.05235695751,15262.51349693082,6453.807888752686,0.00032767367784547566,23183.78030511117,2364.087665524024,19290.863668305694,1967.120644491819,0.832084475198929,0.832084475198929,35467.87235920296,35405.22815468563,1.002212175171285,0.8,4280.59644605651,4273.035954225843,1.002212175171285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.850734564302,4632.441516551485,6.179754641441968,5.000045979732976,-3.733991929750861,8.734037909483837,2.9335807111154124,3.5,0.8381659174615465,0.6,0.00022982373054867777,0.9984820547380432,0.00023017312074674512,199.0338865548414,0.0,0.0,0.0,0.02912369497850916,7.781138543048908e-05,0.00015201234511818867,0.0005962695319972667,0.0924466452930661,0.0924466452930661,0.0924466452930661,0.09244667825225582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.7916509992,595.6267928194982,0.0,0.0924466452930661,0.0924466452963548,0.0924466452963548,0.3714005296927573,0.3714005296927573,0.5,10.008224434116773,0.0001833715722341367,0.0001833715722341367,1.77351466845721e-11,2.1380111547841807e-07,0.0001758941131697611,1.77351466845721e-11,27466.95506481007,20840.133791465363,0.7587347684623836,0.9896584149100152,0.6081864605180852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523050784765612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5835890740297,260.5835890740297,-12.566410925970274,244.77171495224206,276.3954631958115,124665.48300362304,124662.76642420568,2.7165794173488345,0.0,nan,276.3954631958115,3.24546319581151,270.070713547102,-3.079286452897975,263.7459638983881,-9.404036101611894,257.4212142496761,-15.72878575032388,251.0964646009585,-22.053535399041465,244.77171495224206,-28.378285047757913,1.0,1.0,26022.012520719443,26022.012520719443,275.62618412296007,2.476184122960092,275.62618412296007,275.62618412296007,77076.13336139928,77076.08665514234,0.04670625693688635,0.0,8546.071908451686,8546.071908451686,0.8855809166570201,3942.1198271189032,275.62618412296007,2.476184122960092,1.0,0.002,0.12911477686753153,0.0049055213255252755,0.00019942349481740266,0.0018005765051541112,0.09971174740870133,0.09971174740870133,0.0,-2.8486327879884143e-14,1.0,1.0000003563557596,0.00017589409543461443,0.0924466452963548,0.0,3.2888774586784316e-08,0.0422464926319385,0.0,1600087.5183270844,266.6072938475626,2.137833803317335e-07,1.0,1284526.1996752652,2598.054409257144,,,,,,,,,,,,,,,,,,,2.0,15262.51349693082,1550.9817829761023,0.3714005296927573,6.173730061729009,2.9335807111154124
4685.0,-30.134988706937165,5.000045010297001,35.04888304487328,24.554304184298985,5.002341475304228,-26.62125568871316,-40.11772071300072,1.4886084570796658,-6.5427083169697084,-6.542708540709244,40.09780672401281,41053.79361014923,25750.116337990698,25750.116337990698,66803.90994813993,77085.35524726086,77076.1158167901,25750.116337990698,102826.2321547808,102826.2321547808,102826.2321547808,130293.19993414017,125782.47323262128,4510.726701518886,0.0,90938.56076274371,54906.99912563019,40035.068485681695,27466.967779359376,67502.03626504107,20840.142886536352,1550.9824262929278,0.0,0.8784565957310375,2.724416806582969,0.001494314320929203,1.0,1.0,-6.542524452187195,333827.99175763835,1558754.6960239059,4.669334910523542,1558754.6960239059,4.669334910523542,0.7587347483691705,0.09244667189303547,3.922505983635803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922505983635803,1.2847820308646052,1.2850773196361167,3.0530517157031833,6469.050229411611,15262.509602314176,6453.807488665413,0.000327674092375166,23183.79146956763,2364.08880398175,19290.862472418063,1967.1205225452181,0.8320840229149038,0.8320840229149038,35467.862904522415,35405.22815468563,1.0022118412213252,0.8,4280.595304976732,4273.035954225843,1.0022118412213252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.850554505399,4632.441516551485,6.179755189479603,5.000045010297001,-3.733993925356852,8.734038935653853,2.933580499837819,3.5,0.8381658570965198,0.6,0.00022982373054867777,0.9984788872815042,0.00023017385092077852,199.03386161953776,0.0,0.0,0.0,0.02912369497850916,7.781162061913992e-05,0.00015201210992953784,0.0005962684107837157,0.09244667188356441,0.09244667188356441,0.09244667188356441,0.09244670656138199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.80230710044,595.6267895134849,0.0,0.09244667188356441,0.09244667189303547,0.09244667189303547,0.37140061197567653,0.37140061197567653,0.5,10.00822547451262,0.00018429926126373175,0.00018429926126373175,-3.979039320256561e-13,2.2373956198862288e-07,0.0001840885220758537,-3.979039320256561e-13,27466.967779359376,20840.142886536352,0.7587347483691705,0.9896576998927854,0.6081860027000513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523048973913282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5836049486016,260.5836049486016,-12.566395051398388,244.77174456131655,276.3954653358809,124665.29488332388,124662.64080756727,2.6540757565853825,0.0,nan,276.3954653358809,3.2454653358809082,270.0707211809734,-3.0792788190265696,263.74597702605917,-9.404022973940812,257.42123287114765,-15.728767128852326,251.09648871623193,-22.053511283768046,244.77174456131655,-28.378255438683425,1.0,1.0,26022.012520719443,26022.012520719443,275.62618536077605,2.4761853607760713,275.62618536077605,275.62618536077605,77076.1534682454,77076.1158167901,0.03765145529177971,0.0,8546.071908451686,8546.071908451686,0.8855809993096914,3942.118513553982,275.62618536077605,2.4761853607760713,1.0,0.002,0.12911474244660426,0.004905521075545925,0.00019942344076160666,0.001800576559358901,0.09971172038080332,0.09971172038080332,0.0,1.2050733674828784e-13,1.0,1.0000003729497826,0.00018408852247375762,0.09244667189303547,0.0,3.442098236204519e-08,0.044214653918058504,0.0,1600087.5158027785,266.60729168303027,2.237399598925549e-07,1.0,1284526.2070966472,2598.0543792273097,,,,,,,,,,,,,,,,,,,2.0,15262.509602314176,1550.9824262929278,0.37140061197567653,6.173730061729009,2.933580499837819
4686.0,-30.134958325217664,5.000044055091264,35.04888454389746,24.55432084333154,5.002344970009278,-26.621227995696067,-40.117697802465386,1.4886146404855978,-6.542709221606003,-6.542709423744837,40.09780935106881,41053.807858479195,25750.114627035513,25750.114627035513,66803.9224855147,77085.38299984262,77076.14026633318,25750.114627035513,102826.25489336869,102826.25489336869,102826.25489336869,130293.23171356408,125782.50334758685,4510.728365977226,0.0,90938.57359566435,54906.998454292625,40035.083490413024,27466.976820195378,67502.0603106084,20840.149413710682,1550.9828641881622,0.0,0.8784565809528899,2.7244167171836264,0.001494314320929203,1.0,1.0,-6.542543107119457,333827.98011750786,1558754.8095270337,4.669335413341776,1558754.8095270337,4.669335413341776,0.758734736266561,0.0924466969462945,3.922504760657216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922504760657216,1.2847820019381238,1.2850772907029868,3.0530508325459302,6469.048358107368,15262.505711597285,6453.806912623326,0.0003276744407404681,23183.801969542437,2364.089874681205,19290.860750589713,1967.1203469675897,0.832083571794348,0.8320835717943481,35467.85405784361,35405.22815468563,1.0022115287466913,0.8,4280.594237276322,4273.035954225843,1.0022115287466913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.850370580704,4632.441516551485,6.179755051642736,5.000044055091264,-3.733994942767019,8.734038997858283,2.9335802840241882,3.5,0.8381657954354823,0.6,0.00022982373054867777,0.9984757264540316,0.00023017457957127266,199.0338367363416,0.0,0.0,0.0,0.02912369497850916,7.781182256175164e-05,0.00015201190798692612,0.0005962674327553044,0.09244669694421132,0.09244669694421132,0.09244669694421132,0.09244672807346394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.81050797395,595.6267869757138,0.0,0.09244669694421132,0.0924466969462945,0.0924466969462945,0.3714006944751124,0.3714006944751124,0.5,10.0082264084037,0.00018102123118524105,0.00018102123118524105,-8.01492205937393e-12,2.021388354478404e-07,0.00016631662538202363,-8.01492205937393e-12,27466.976820195378,20840.149413710682,0.758734736266561,0.9896575330903792,0.60818599713211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452304715444102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58362101656223,260.58362101656223,-12.566378983437744,244.77177406644472,276.3954679666742,124665.17678878989,124662.49038021131,2.686408578603353,0.0,nan,276.3954679666742,3.245467966674198,270.07072918663425,-3.0792708133657243,263.7459904065856,-9.4040095934144,257.4212516265413,-15.7287483734587,251.09651284649317,-22.053487153506808,244.77177406644472,-28.378225933555257,1.0,1.0,26022.012520719443,26022.012520719443,275.62618733865054,2.4761873386505613,275.62618733865054,275.62618733865054,77076.18742096005,77076.14026633318,0.047154626867268234,0.0,8546.071908451686,8546.071908451686,0.8855810766472118,3942.117284460502,275.62618733865054,2.4761873386505613,1.0,0.002,0.12911471134864444,0.004905521045540034,0.00019942339236754127,0.0018005766076184297,0.09971169618377063,0.09971169618377063,0.0,-1.4029142431093433e-14,1.0,1.0000003369610229,0.0001663166333969457,0.0924466969462945,0.0,3.1097992090263096e-08,0.03994618592174928,0.0,1600087.5147109926,266.607290778394,2.0214685036989977e-07,1.0,1284526.2101104138,2598.0543670324246,,,,,,,,,,,,,,,,,,,2.0,15262.505711597285,1550.9828641881622,0.3714006944751124,6.173730061729009,2.9335802840241882
4687.0,-30.134927960887737,5.000043088188219,35.048886052970865,24.55433834055441,5.002344305472288,-26.621200734252383,-40.117671120073624,1.4886170788324793,-6.542711492674869,-6.542711707669314,40.09781263917007,41053.79606490837,25750.116034380146,25750.116034380146,66803.91209928851,77085.4101149073,77076.16979907389,25750.116034380146,102826.28583345404,102826.28583345404,102826.28583345404,130293.27568095404,125782.54553526688,4510.7301456871655,0.0,90938.58046074583,54906.966410729416,40035.12672224046,27466.98984750001,67502.11656974046,20840.15872691594,1550.9835250808108,0.0,0.8784565560687774,2.724416485048069,0.001494314320929203,1.0,1.0,-6.542534798392239,333827.95001101046,1558754.951591169,4.669336260009857,1558754.951591169,4.669336260009857,0.7587347154756665,0.0924467236161323,3.9225024907726844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225024907726844,1.284781990531337,1.2850772792935783,3.0530490929052383,6469.044672017493,15262.501820620835,6453.807595915243,0.00032767525864884793,23183.817135787733,2364.091421207827,19290.86279299498,1967.120555234966,0.8320831155632525,0.8320831155632527,35467.83763814387,35405.22815468563,1.0022109487845023,0.8,4280.592255592514,4273.035954225843,1.0022109487845023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8501889375,4632.441516551485,6.179755658781229,5.000043088188219,-3.7339970215831317,8.734040109771351,2.9335800708876194,3.5,0.8381657345393199,0.6,0.00022982373054867777,0.9984725674465,0.0002301753078068338,199.03381186739406,0.0,0.0,0.0,0.02912369497850916,7.781205775162409e-05,0.00015201167279705368,0.0005962661651729654,0.09244672360564855,0.09244672360564855,0.09244672360564855,0.09244675697040912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.8215821597,595.6267835360651,0.0,0.09244672360564855,0.0924467236161323,0.0924467236161323,0.37140077655742343,0.37140077655742343,0.5,10.008227409323633,0.00018102261998365066,0.00018102261998365066,-2.2453150450019166e-11,2.14994429370563e-07,0.00017690927705871218,-2.2453150450019166e-11,27466.98984750001,20840.15872691594,0.7587347154756665,0.9896565544025483,0.6081853155299692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523045338770924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58363686305637,260.58363686305637,-12.566363136943608,244.77180344571016,276.39547028039783,124664.97604709119,124662.32666552179,2.6493815693991345,0.0,nan,276.39547028039783,3.2454702803978535,270.07073691346415,-3.079263086535832,263.7460035465257,-9.403996453474292,257.4212701795902,-15.728729820409797,251.09653681265038,-22.053463187349593,244.77180344571016,-28.378196554289815,1.0,1.0,26022.012520719443,26022.012520719443,275.62618851043544,2.4761885104354633,275.62618851043544,275.62618851043544,77076.21230445919,77076.16979907389,0.0425053852959536,0.0,8546.071908451686,8546.071908451686,0.8855812201879327,3942.1150032265477,275.62618851043544,2.4761885104354633,1.0,0.002,0.12911467827002654,0.004905520769914275,0.0001994233403401477,0.0018005766597563421,0.09971167017007385,0.09971167017007385,0.0,9.648965654251995e-14,1.0,1.0000003584115713,0.00017690929951186263,0.0924467236161323,0.0,3.307862461799595e-08,0.04249036057406484,0.0,1600087.5120659042,266.6072885073251,2.1501688252101303e-07,1.0,1284526.2179053412,2598.054335491094,,,,,,,,,,,,,,,,,,,2.0,15262.501820620835,1550.9835250808108,0.37140077655742343,6.173730061729009,2.9335800708876194
4688.0,-30.134897569873747,5.000042130027084,35.04888755500885,24.554355348832928,5.002346110137022,-26.6211732018727,-40.11764443768186,1.4886217421372165,-6.542712692948953,-6.542712896922348,40.09781545423943,41053.79072819927,25750.114982405856,25750.114982405856,66803.90571060512,77085.43761380324,77076.19601884912,25750.114982405856,102826.31100125497,102826.31100125497,102826.31100125497,130293.31092573778,125782.57908948915,4510.731836248629,0.0,90938.59086999563,54906.94398439672,40035.16320622102,27466.99992448281,67502.16313070383,20840.165982305814,1550.9840194561027,0.0,0.8784565389160209,2.7244163644086767,0.001494314320929203,1.0,1.0,-6.542545056480151,333827.9343344361,1558755.0732182981,4.669336843622869,1558755.0732182981,4.669336843622869,0.7587347012634553,0.09244674907311312,3.922500843070669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922500843070669,1.2847819687160147,1.2850772574732423,3.053047862269376,6469.042064447774,15262.497930308737,6453.807531030666,0.0003276757975254908,23183.829528206235,2364.092684882833,19290.862599050637,1967.120535458147,0.8320826624255806,0.8320826624255806,35467.82571913449,35405.22815468563,1.0022105277917805,0.8,4280.590817094352,4273.035954225843,1.0022105277917805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.850002930235,4632.441516551485,6.179755682181436,5.000042130027084,-3.7339982727402568,8.734040402767342,2.933579852630353,3.5,0.8381656721801009,0.6,0.00022982373054867777,0.9984694056736435,0.00023017603668449028,199.03378697659792,0.0,0.0,0.0,0.02912369497850916,7.781229294215329e-05,0.0001520114376065245,0.0005962649921679768,0.09244674906948104,0.09244674906948104,0.09244674906948104,0.09244678053903409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.830642893,595.6267807279188,0.0,0.09244674906948104,0.09244674907311312,0.09244674907311312,0.37140085891738245,0.37140085891738245,0.5,10.00822835343514,0.0001788151333244059,0.0001788151333244059,-2.495426087989472e-11,2.039733999481541e-07,0.00016784044220230498,-2.495426087989472e-11,27466.99992448281,20840.165982305814,0.7587347012634553,0.9896557771230725,0.608184816962194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523043524140513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58365275525017,260.58365275525017,-12.566347244749807,244.77183274905505,276.39547276144066,124664.82607903263,124662.16905702864,2.6570220039793253,0.0,nan,276.39547276144066,3.2454727614406806,270.0707447589677,-3.0792552410322855,263.74601675648927,-9.403983243510709,257.4212887540137,-15.72871124598629,251.09656075153487,-22.05343924846511,244.77183274905505,-28.378167250944927,1.0,1.0,26022.012520719443,26022.012520719443,275.6261903892323,2.476190389232329,275.6261903892323,275.6261903892323,77076.24181410845,77076.19601884912,0.04579525932786055,0.0,8546.071908451686,8546.071908451686,0.8855813243836802,3942.1133472860224,275.6261903892323,2.476190389232329,1.0,0.002,0.12911464688712468,0.004905520685594246,0.00019942329138048545,0.0018005767086339806,0.09971164569024273,0.09971164569024273,0.0,1.4465859066170594e-14,1.0,1.0000003400468351,0.00016784046715656586,0.09244674907311312,0.0,3.138293634247361e-08,0.04031220465414031,0.0,1600087.510642504,266.607287307051,2.03998354209034e-07,1.0,1284526.2219641902,2598.054319067387,,,,,,,,,,,,,,,,,,,2.0,15262.497930308737,1550.9840194561027,0.37140085891738245,6.173730061729009,2.933579852630353
4689.0,-30.134867141283564,5.000041171667426,35.048889061999304,24.55437253173443,5.00234701172468,-26.621145725982046,-40.1176177203655,1.4886255964302897,-6.542714354336113,-6.542714565913948,40.097818601240114,41053.78321307577,25750.115007577686,25750.115007577686,66803.89822065346,77085.46498606849,77076.22544052947,25750.115007577686,102826.34044810715,102826.34044810715,102826.34044810715,130293.35229209834,125782.61871107065,4510.733581027691,0.0,90938.5999854243,54906.91821245957,40035.20196996081,27467.011843991186,67502.213813952,20840.174535222344,1550.9846130005003,0.0,0.8784565179011513,2.7244161948007424,0.001494314320929203,1.0,1.0,-6.542540478287265,333827.9123342577,1558755.2091854496,4.6693375586421535,1558755.2091854496,4.6693375586421535,0.7587346833937249,0.09244677523099133,3.92249896988602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92249896988602,1.2847819506853164,1.2850772394383998,3.053046447137366,6469.039065952855,15262.494041543354,6453.807738188799,0.00032767643760183237,23183.842923499044,2364.0940508225585,19290.863218260158,1967.1205985999459,0.8320822083687869,0.832082208368787,35467.812169046425,35405.22815468563,1.0022100491875812,0.8,4280.589181742273,4273.035954225843,1.0022100491875812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.849817797051,4632.441516551485,6.179755962789024,5.000041171667426,-3.733999886393672,8.734041058061099,2.933579635398724,3.5,0.8381656101139211,0.6,0.00022982373054867777,0.9984662400023103,0.00023017676646548007,199.0337620550325,0.0,0.0,0.0,0.02912369497850916,7.781252844118174e-05,0.00015201120210749601,0.0005962637836777887,0.09244677522408139,0.09244677522408139,0.09244677522408139,0.09244680795057854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.84112742887,595.6267774730821,0.0,0.09244677522408139,0.09244677523099133,0.09244677523099133,0.37140094105909927,0.37140094105909927,0.5,10.008229335139665,0.00017847162456519072,0.00017847162456519072,-1.0686562745831907e-11,2.1157785567993415e-07,0.00017408762670356737,-1.0686562745831907e-11,27467.011843991186,20840.174535222344,0.7587346833937249,0.9896549230929934,0.608184248982222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523041707915862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5836686061519,260.5836686061519,-12.566331393848088,244.77186198856225,276.3954752237377,124664.65833550757,124662.00821708169,2.6501184258614474,0.0,nan,276.3954752237377,3.245475223737742,270.0707525767052,-3.0792474232947598,263.7460299296705,-9.403970070329478,257.4213072826357,-15.728692717364254,251.09658463559987,-22.05341536440011,244.77186198856225,-28.378138011437727,1.0,1.0,26022.012520719443,26022.012520719443,275.62619216295457,2.4761921629545895,275.62619216295457,275.62619216295457,77076.26911048658,77076.22544052947,0.04366995711461641,0.0,8546.071908451686,8546.071908451686,0.8855814428382661,3942.11146473545,275.62619216295457,2.4761921629545895,1.0,0.002,0.12911461433604646,0.004905520519171127,0.00019942324041992394,0.0018005767595763013,0.09971162020996197,0.09971162020996197,0.0,-3.774758283725532e-15,1.0,1.0000003526975898,0.0001740876373901301,0.09244677523099133,0.0,3.2551045692111166e-08,0.04181267192928547,0.0,1600087.508704899,266.60728564566386,2.1158854224267998e-07,1.0,1284526.2276602956,2598.0542960187095,,,,,,,,,,,,,,,,,,,2.0,15262.494041543354,1550.9846130005003,0.37140094105909927,6.173730061729009,2.933579635398724
4690.0,-30.13483042169364,5.00004020982921,35.04889056560311,24.554389854334318,5.002346558245311,-26.621112723706233,-40.11759023470802,1.4886288602462319,-6.542716216700114,-6.54271641958067,40.097821517525524,41053.79551278467,25750.11542507181,25750.11542507181,66803.91093785648,77085.49500692362,77076.2510587258,25750.11542507181,102826.36648379761,102826.36648379761,102826.36648379761,130293.38939979894,125782.65410463927,4510.735295159664,0.0,90938.608154708,54906.908660523,40035.221660205556,27467.022916001322,67502.24457620688,20840.182466169517,1550.9851706221677,0.0,0.8784564967630375,2.7244160066522856,0.001494314320929203,1.0,1.0,-6.542549502297788,333827.8878997228,1558755.3351855897,4.669338277854779,1558755.3351855897,4.669338277854779,0.7587346662906361,0.09244680116382688,3.922496932393143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922496932393143,1.2847819354169185,1.2850772241664927,3.053044897553196,6469.035782569944,15262.49015454378,6453.808143903966,0.0003276771514495775,23183.857048735972,2364.0954911958693,19290.864430969945,1967.120722261929,0.832081753714131,0.832081753714131,35467.79743039762,35405.22815468563,1.002209528602145,0.8,4280.5874029435045,4273.035954225843,1.002209528602145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.849631251855,4632.441516551485,6.179756339643976,5.00004020982921,-3.734001641528211,8.734041851357421,2.933579416510272,3.5,0.8381655475743635,0.6,0.00022982373054867777,0.9984624198544207,0.00023017764712885926,199.03373198103284,0.0,0.0,0.0,0.02912369497850916,7.781277071341973e-05,0.00015201095983525804,0.000596262523643937,0.0924468011567159,0.0924468011567159,0.0924468011567159,0.09244683257883424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.8506845487,595.6267745084931,0.0,0.0924468011567159,0.09244680116382688,0.09244680116382688,0.37140102336053776,0.37140102336053776,0.5,10.008230277806142,0.00017682935907714636,0.00017682935907714636,3.808509063674137e-12,2.0288052837713622e-07,0.0001669172828542287,3.808509063674137e-12,27467.022916001322,20840.182466169517,0.7587346662906361,0.9896546604822597,0.6081841540311576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523039889446043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5836848719905,260.5836848719905,-12.566315128009478,244.77189225014723,276.3954774938298,124664.49638116466,124661.77688926437,2.719491900308573,0.0,nan,276.3954774938298,3.24547749382981,270.0707604450968,-3.079239554903154,263.7460433963603,-9.403956603639699,257.42132634762265,-15.728673652377324,251.09660929888622,-22.053390701113756,244.77189225014723,-28.378107749852745,1.0,1.0,26022.012520719443,26022.012520719443,275.62619330694537,2.4761933069453903,275.62619330694537,275.62619330694537,77076.29676863959,77076.2510587258,0.045709913785685785,0.0,8546.071908451686,8546.071908451686,0.8855815716832014,3942.1094170551087,275.62619330694537,2.4761933069453903,1.0,0.002,0.1291145831257285,0.004905520313772104,0.0001994231914545432,0.0018005768086085804,0.09971159572727159,0.09971159572727159,0.0,6.312355152471305e-14,1.0,1.0000003381773348,0.00016691727904571962,0.09244680116382688,0.0,3.1210334647069466e-08,0.040090493625664234,0.0,1600087.5065083057,266.60728378329986,2.0287671986807254e-07,1.0,1284526.233986683,2598.054270419648,,,,,,,,,,,,,,,,,,,2.0,15262.49015454378,1550.9851706221677,0.37140102336053776,6.173730061729009,2.933579416510272
