time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4691.0,-30.13480001139309,5.0000392500456545,35.04889205970171,24.554406757839047,5.002346827871018,-26.621085327468574,-40.117563552316255,1.488632143940796,-6.542717796896454,-6.5427179816817524,40.097824250411286,41053.786870816286,25750.115177703334,25750.115177703334,66803.90204851962,77085.52170033974,77076.2750371702,25750.115177703334,102826.39021487354,102826.39021487354,102826.39021487354,130293.42320461101,125782.68625789256,4510.736946718447,0.0,90938.61597759301,54906.88114804702,40035.260921717774,27467.032989737472,67502.29391145524,20840.189695149715,1550.9856739403808,0.0,0.8784564779023954,2.7244158482389915,0.001494314320929203,1.0,1.0,-6.5425659558134726,333827.8673083611,1558755.4532625515,4.669338919577703,1558755.4532625515,4.669338919577703,0.7587346512066393,0.09244682662582955,3.922494953936869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922494953936869,1.2847819200555275,1.2850772088015712,3.05304339414065,6469.032597019163,15262.48639458819,6453.8085429346675,0.00032767784441796476,23183.870736741457,2364.096886983981,19290.865623699414,1967.1208438864867,0.8320813138906754,0.8320813138906754,35467.78311880149,35405.22815468563,1.0022090231007352,0.8,4280.585675685468,4273.035954225843,1.0022090231007352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.84944245109,4632.441516551485,6.179756560284116,5.0000392500456545,-3.734003176976777,8.734042427022432,2.9335791949751893,3.5,0.8381654842786255,0.6,0.00022982373054867777,0.998459256109747,0.0002301783764759014,199.0337070744607,0.0,0.0,0.0,0.02912369497850916,7.781300590594158e-05,0.00015201072464273617,0.0005962613003554195,0.0924468266200711,0.0924468266200711,0.0924468266200711,0.09244685521898562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.8597636977,595.6267716903267,0.0,0.0924468266200711,0.09244682662582955,0.09244682662582955,0.3714011055148018,0.3714011055148018,0.5,10.008231135664134,0.00017243209265416226,0.00017243209265416226,2.5579538487363607e-12,1.847852786340809e-07,0.00015202586826035258,2.5579538487363607e-12,27467.032989737472,20840.189695149715,0.7587346512066393,0.9896538054861999,0.6081835815041745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523037695014847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58370096948823,260.58370096948823,-12.566299030511743,244.77192226476504,276.3954796742072,124664.31249420493,124661.62114730393,2.6913469010402626,0.0,nan,276.3954796742072,3.2454796742072176,270.07076819232293,-3.079231807677047,263.7460567104337,-9.403943289566257,257.42134522854514,-15.728654771454842,251.0966337466556,-22.053366253344365,244.77192226476504,-28.37807773523494,1.0,1.0,26022.012520719443,26022.012520719443,275.62619455062975,2.4761945506297707,275.62619455062975,275.62619455062975,77076.32345074852,77076.2750371702,0.04841357831901405,0.0,8546.071908451686,8546.071908451686,0.8855816967948283,3942.1074287065535,275.62619455062975,2.4761945506297707,1.0,0.002,0.12911455469974215,0.00490552014926264,0.0001994231469091693,0.001800576853079423,0.09971157345458465,0.09971157345458465,0.0,-1.1407541578023483e-14,1.0,1.0000003080216475,0.00015202586570239873,0.09244682662582955,0.0,2.8425933003702597e-08,0.036513856820352436,0.0,1600087.5046292308,266.6072822031035,1.8478272068023216e-07,1.0,1284526.2393180323,2598.054248846933,,,,,,,,,,,,,,,,,,,2.0,15262.48639458819,1550.9856739403808,0.3714011055148018,6.173730061729009,2.9335791949751893
4692.0,-30.134769581079357,5.000038298027285,35.048893553128025,24.55442362641918,5.002349085548222,-26.621057714417,-40.1175368000753,1.4886372188848656,-6.5427190474737245,-6.542719232223271,40.09782721915441,41053.782868238224,25750.11424555464,25750.11424555464,66803.89711379286,77085.54926308322,77076.30333480622,25750.11424555464,102826.41758036085,102826.41758036085,102826.41758036085,130293.46140916011,125782.72280361946,4510.738605540657,0.0,90938.62702787475,54906.860633025826,40035.29599427659,27467.04382879926,67502.33982307585,20840.19749474257,1550.986206242714,0.0,0.8784564598329182,2.724415721229143,0.001494314320929203,1.0,1.0,-6.542567230825057,333827.85082384944,1558755.5815294774,4.6693395343817015,1558755.5815294774,4.6693395343817015,0.758734635756163,0.09244685220631818,3.922493423465921,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922493423465921,1.2847818963145257,1.2850771850551128,3.0530422593265283,6469.030192484213,15262.482509460488,6453.808339629994,0.00032767833093820433,23183.882599737095,2364.09809667288,19290.86501600814,1967.1207819192225,0.8320808619099417,0.8320808619099417,35467.772047804196,35405.22815468563,1.0022086320608965,0.8,4280.584339533381,4273.035954225843,1.0022086320608965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.849252812364,4632.441516551485,6.179756617826985,5.000038298027285,-3.7340044753206945,8.73404277334798,2.9335789724568655,3.5,0.8381654207019615,0.6,0.00022982373054867777,0.9984560902938144,0.00023017910630506328,199.03368215150368,0.0,0.0,0.0,0.02912369497850916,7.781324171480999e-05,0.00015201048883386778,0.0005962601427486862,0.09244685220246203,0.09244685220246203,0.09244685220246203,0.09244688073560274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.86999238055,595.6267685099394,0.0,0.09244685220246203,0.09244685220631818,0.09244685220631818,0.37140118733800204,0.37140118733800204,0.5,10.0082319916425,0.00016879700689287347,0.00016879700689287347,-3.524291969370097e-12,1.8474952412361745e-07,0.00015200139819171454,-3.524291969370097e-12,27467.04382879926,20840.19749474257,0.758734635756163,0.98965305927004,0.6081831085535776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523035877639057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58371711180354,260.58371711180354,-12.56628288819644,244.7719520988493,276.39548212475364,124664.16764645789,124661.46880644573,2.6988400121631386,0.0,nan,276.39548212475364,3.2454821247536643,270.07077611957493,-3.0792238804250474,263.74607011439576,-9.403929885604214,257.4213641092149,-15.728635890785085,251.0966581040326,-22.053341895967378,244.7719520988493,-28.378047901150666,1.0,1.0,26022.012520719443,26022.012520719443,275.6261966112745,2.4761966112745313,275.6261966112745,275.6261966112745,77076.35349603786,77076.30333480622,0.05016123164386954,0.0,8546.071908451686,8546.071908451686,0.8855817935772028,3942.1058905832506,275.6261966112745,2.4761966112745313,1.0,0.002,0.12911452627838357,0.004905520041601665,0.00019942310249862428,0.001800576897503894,0.09971155124931214,0.09971155124931214,0.0,2.5183848062493297e-15,1.0,1.0000003079721038,0.0001520014017160065,0.09244685220631818,0.0,2.8421366286507724e-08,0.03650799087359148,0.0,1600087.503162532,266.60728095252625,1.8475304841558682e-07,1.0,1284526.243586068,2598.054231576783,,,,,,,,,,,,,,,,,,,2.0,15262.482509460488,1550.986206242714,0.37140118733800204,6.173730061729009,2.9335789724568655
4693.0,-30.134739116057375,5.000037345655245,35.04889505504223,24.554440739471488,5.0023501490150215,-26.621030189550854,-40.11751011768354,1.4886412225141423,-6.542720719423642,-6.542720918140955,40.09783045096816,41053.775926706716,25750.1142892091,25750.1142892091,66803.89021591582,77085.57665444477,77076.33398834763,25750.1142892091,102826.44827755673,102826.44827755673,102826.44827755673,130293.50441165452,125782.76408439416,4510.74032726036,0.0,90938.63636677868,54906.835639063036,40035.33414190627,27467.056134097784,67502.39027600405,20840.206324443236,1550.9868185688129,0.0,0.8784564384036965,2.7244155498170497,0.001494314320929203,1.0,1.0,-6.542557426689143,333827.8286004556,1558755.7211606074,4.669340263499171,1558755.7211606074,4.669340263499171,0.7587346173065874,0.0924468784142326,3.922491594136186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922491594136186,1.2847818775852224,1.2850771663215048,3.053040879988594,6469.027269832647,15262.478625747392,6453.808496571504,0.00032767895156237195,23183.895792848794,2364.0994419958697,19290.865485116818,1967.1208297549947,0.8320804086372402,0.8320804086372402,35467.75881494518,35405.22815468563,1.0022081646617569,0.8,4280.582742467487,4273.035954225843,1.0022081646617569,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.849063806725,4632.441516551485,6.179756908613451,5.000037345655245,-3.734006102784098,8.734043448439342,2.9335787506814,3.5,0.8381653573375428,0.6,0.00022982373054867777,0.9984529208778579,0.00023017983696879026,199.0336572001262,0.0,0.0,0.0,0.02912369497850916,7.781347690864755e-05,0.0001520102536400302,0.0005962589421255281,0.092446878407416,0.092446878407416,0.092446878407416,0.09244690916178727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.88117190194,595.6267650332745,0.0,0.092446878407416,0.0924468784142326,0.0924468784142326,0.3714012691618359,0.3714012691618359,0.5,10.008232914253643,0.00016834399025356106,0.00016834399025356106,2.8421709430404007e-12,1.9871731637977064e-07,0.0001634914518149344,2.8421709430404007e-12,27467.056134097784,20840.206324443236,0.7587346173065874,0.989652217392122,0.6081825511488684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523034059067699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5837331853796,260.5837331853796,-12.566266814620406,244.7719817803631,276.39548459039145,124663.99944761649,124661.31210033204,2.687347284432347,0.0,nan,276.39548459039145,3.24548459039147,270.07078402838835,-3.0792159716116316,263.74608346638354,-9.403916533616439,257.42138290437924,-15.728617095620734,251.0966823423716,-22.053317657628384,244.7719817803631,-28.378018219636886,1.0,1.0,26022.012520719443,26022.012520719443,275.6261985122142,2.476198512214239,275.6261985122142,275.6261985122142,77076.38072462898,77076.33398834763,0.04673628135060426,0.0,8546.071908451686,8546.071908451686,0.8855819092584987,3942.104052106867,275.6261985122142,2.476198512214239,1.0,0.002,0.12911449570858713,0.004905519863916203,0.000199423054591302,0.0018005769454490315,0.099711527295651,0.099711527295651,0.0,4.033362185906775e-14,1.0,1.000000331239886,0.00016349144897276346,0.0924468784142326,0.0,3.056979447781607e-08,0.03926770344368274,0.0,1600087.5012216396,266.60727928057634,1.987144742088276e-07,1.0,1284526.2493399677,2598.0542082942475,,,,,,,,,,,,,,,,,,,2.0,15262.478625747392,1550.9868185688129,0.3714012691618359,6.173730061729009,2.9335787506814
4694.0,-30.134702338035677,5.000036397534396,35.04889655960418,24.554457642976217,5.002351741041266,-26.620996930133547,-40.11748259710146,1.4886463331370545,-6.542722152919623,-6.542722356683374,40.09783353120829,41053.79372931654,25750.11377832927,25750.11377832927,66803.90750764581,77085.60699009706,77076.36321853133,25750.11377832927,102826.4769968606,102826.4769968606,102826.4769968606,130293.54456268354,125782.80251941504,4510.7420432684985,0.0,90938.64746479368,54906.834204005114,40035.34806754286,27467.06756582295,67502.4156333658,20840.214540390956,1550.9873833628217,0.0,0.878456418891372,2.7244154036467174,0.001494314320929203,1.0,1.0,-6.54255471245159,333827.8096378464,1558755.854244719,4.669340927395287,1558755.854244719,4.669340927395287,0.7587346006430722,0.09244690433645926,3.9224900749487683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224900749487683,1.2847818536773137,1.2850771424081011,3.0530397543534598,6469.024884746869,15262.474743743964,6453.808281269287,0.00032767943315714144,23183.907601342096,2364.1006461270767,19290.864841564082,1967.1207641308788,0.8320799570667435,0.8320799570667435,35467.7478255679,35405.22815468563,1.0022077765048936,0.8,4280.581416166072,4273.035954225843,1.0022077765048936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.84887335791,4632.441516551485,6.1797570684578735,5.000036397534396,-3.7340075429485426,8.73404394048294,2.9335785272125467,3.5,0.838165293489299,0.6,0.00022982373054867777,0.9984490947060469,0.00023018071904440968,199.03362707830166,0.0,0.0,0.0,0.02912369497850916,7.78137194914628e-05,0.000152010011057215,0.0005962577596647783,0.09244690433136976,0.09244690433136976,0.09244690433136976,0.09244693581305828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.8915133735,595.626761821684,0.0,0.09244690433136976,0.09244690433645926,0.09244690433645926,0.37140135126098767,0.37140135126098767,0.5,10.008233858671364,0.00016872290490255182,0.00016872290490255182,3.751665644813329e-12,2.0376376141939545e-07,0.0001676442317943838,3.751665644813329e-12,27467.06756582295,20840.214540390956,0.7587346006430722,0.9896521017927138,0.6081825864173079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523032238422566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58374982467274,260.58374982467274,-12.56625017532724,244.7720124322781,276.3954872170635,124663.87362073897,124661.0916908655,2.7819298734520435,0.0,nan,276.3954872170635,3.2454872170634985,270.0707922601086,-3.0792077398913875,263.7460973031521,-9.403902696847865,257.4214023461961,-15.728597653803888,251.09670738923802,-22.053292610761957,244.7720124322781,-28.377987567721874,1.0,1.0,26022.012520719443,26022.012520719443,275.6262004939781,2.4762004939781264,275.6262004939781,275.6262004939781,77076.41132676009,77076.36321853133,0.04810822875879239,0.0,8546.071908451686,8546.071908451686,0.8855820053273228,3942.102525323512,275.6262004939781,2.4762004939781264,1.0,0.002,0.12911446436229523,0.004905519734253433,0.0001994230055860248,0.0018005769944165627,0.0997115027930124,0.0997115027930124,0.0,2.5873400644194078e-15,1.0,1.0000003396494184,0.00016764422804271817,0.09244690433645926,0.0,3.134629368751051e-08,0.0402651372150261,0.0,1600087.4995476669,266.60727784708035,2.0376000975375064e-07,1.0,1284526.254249611,2598.0541884279005,,,,,,,,,,,,,,,,,,,2.0,15262.474743743964,1550.9873833628217,0.37140135126098767,6.173730061729009,2.9335785272125467
4695.0,-30.13467190929784,5.000035444826876,35.048898065075754,24.554474686179333,5.002351235176491,-26.620969594851754,-40.117455914709694,1.4886489207249218,-6.5427240744708115,-6.542724276951633,40.0978365666304,41053.78318334644,25750.1143296837,25750.1143296837,66803.89751303014,77085.63355064693,77076.39033018168,25750.1143296837,102826.50465986537,102826.50465986537,102826.50465986537,130293.58386690044,125782.84009966739,4510.743767233059,0.0,90938.65416273635,54906.80379541434,40035.389297024456,27467.07920703507,67502.46850405952,20840.2228773227,1550.9879696529915,0.0,0.8784563969388317,2.724415208629853,0.001494314320929203,1.0,1.0,-6.542557656895212,333827.7843246955,1558755.985392686,4.669341674318432,1558755.985392686,4.669341674318432,0.7587345825975174,0.09244693045842423,3.9224879041922978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224879041922978,1.284781841572368,1.2850771303003734,3.053038093527068,6469.021365655039,15262.470989226464,6453.808914376619,0.00032768021260959216,23183.922139197024,2364.102128575714,19290.866733964263,1967.1209571019936,0.8320795169230327,0.8320795169230327,35467.73212292069,35405.22815468563,1.0022072218702167,0.8,4280.579521022907,4273.035954225843,1.0022072218702167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.84868264929,4632.441516551485,6.179757483612707,5.000035444826876,-3.7340093489009467,8.734044793727822,2.93357830343885,3.5,0.8381652295539571,0.6,0.00022982373054867777,0.9984459290888205,0.00023018144884261725,199.0336021566553,0.0,0.0,0.0,0.02912369497850916,7.781395468663539e-05,0.00015200977586204238,0.0005962565071378435,0.0924469304507861,0.0924469304507861,0.0924469304507861,0.09244696183130595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.90165272413,595.6267586736168,0.0,0.0924469304507861,0.09244693045842423,0.09244693045842423,0.3714014334563602,0.3714014334563602,0.5,10.008234800061956,0.00016899493738264937,0.00016899493738264937,-3.461764208623208e-11,2.0248080545570701e-07,0.0001666200564045539,-3.461764208623208e-11,27467.07920703507,20840.2228773227,0.7587345825975174,0.9896511785937522,0.6081819538329551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523030040501694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5837661589012,260.5837661589012,-12.566233841098779,244.77204276239144,276.3954895554064,124663.66937638729,124660.93845042012,2.7309259671527686,0.0,nan,276.3954895554064,3.2454895554064365,270.0708001968057,-3.0791998031942853,263.7461108382038,-9.4038891617962,257.4214214796024,-15.728578520397605,251.09673212099753,-22.053267879002448,244.77204276239144,-28.37795723760854,1.0,1.0,26022.012520719443,26022.012520719443,275.6262017461206,2.476201746120637,275.6262017461206,275.6262017461206,77076.4357465569,77076.39033018168,0.04541637522925157,0.0,8546.071908451686,8546.071908451686,0.8855821425993952,3942.1003437132595,275.6262017461206,2.476201746120637,1.0,0.002,0.1291144332074871,0.004905519516466491,0.00019942295667906728,0.0018005770433759155,0.09971147833953364,0.09971147833953364,0.0,5.498292793282289e-14,1.0,1.000000337575496,0.000166620091022196,0.09244693045842423,0.0,3.115480779885801e-08,0.04001916876791842,0.0,1600087.4972923254,266.60727592552917,2.0251542309779325e-07,1.0,1284526.2608034876,2598.0541619083515,,,,,,,,,,,,,,,,,,,2.0,15262.470989226464,1550.9879696529915,0.3714014334563602,6.173730061729009,2.93357830343885
4696.0,-30.13464145736791,5.0000345014394325,35.04889956508836,24.554491589684062,5.002353206863656,-26.620941990943454,-40.11742916246874,1.4886537404430875,-6.5427252536756555,-6.542725448179569,40.09783941999074,41053.77854499326,25750.113209550196,25750.113209550196,66803.89175454347,77085.66105960138,77076.41718138651,25750.113209550196,102826.5303909367,102826.5303909367,102826.5303909367,130293.61984775699,125782.87440889412,4510.745438862871,0.0,90938.66479288631,54906.78227829366,40035.42501621406,27467.08945682027,67502.51447303433,20840.230257829342,1550.9884719151064,0.0,0.8784563797383833,2.7244150897862953,0.001494314320929203,1.0,1.0,-6.5425654300694305,333827.768886349,1558756.1086737458,4.669342259554271,1558756.1086737458,4.669342259554271,0.7587345681671622,0.09244695591967017,3.9224863043234377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224863043234377,1.2847818190253362,1.2850771077481595,3.05303690186021,6469.018840655964,15262.467108737577,6453.8087968956115,0.0003276807304555344,23183.93430530325,2364.1033691732905,19290.86638280567,1967.1209212937824,0.8320790651305869,0.8320790651305869,35467.720549914186,35405.22815468563,1.002206813099007,0.8,4280.578124283627,4273.035954225843,1.002206813099007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.848489414758,4632.441516551485,6.179757501374102,5.0000345014394325,-3.734010587414392,8.734045088853824,2.9335780767013055,3.5,0.8381651647718016,0.6,0.00022982373054867777,0.9984427610696625,0.0002301821791991967,199.03357721602055,0.0,0.0,0.0,0.02912369497850916,7.781419049816265e-05,0.00015200954005051512,0.0005962553389746506,0.0924469559164522,0.0924469559164522,0.0924469559164522,0.0924469859259108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.9111097405,595.6267557384897,0.0,0.0924469559164522,0.09244695591967017,0.09244695591967017,0.3714015156485898,0.3714015156485898,0.5,10.00823570037771,0.00016762203972575662,0.00016762203972575662,9.72022462519817e-12,1.9450391164355096e-07,0.00016001811013666156,9.72022462519817e-12,27467.08945682027,20840.230257829342,0.7587345681671622,0.9896504193370463,0.6081814709494012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523028222025973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5837824708719,260.5837824708719,-12.566217529128096,244.77207285574283,276.39549208599675,124663.51562483553,124660.78842023524,2.7272046002816324,0.0,nan,276.39549208599675,3.245492085996773,270.070808239948,-3.0791917600519696,263.7461243938986,-9.403875606101394,257.4214405478488,-15.72855945215116,251.09675670179652,-22.053243298203455,244.77207285574283,-28.377927144257143,1.0,1.0,26022.012520719443,26022.012520719443,275.62620371682794,2.4762037168279676,275.62620371682794,275.62620371682794,77076.46524587827,77076.41718138651,0.04806449175521266,0.0,8546.071908451686,8546.071908451686,0.885582243770254,3942.0987358450548,275.62620371682794,2.4762037168279676,1.0,0.002,0.12911440328715237,0.004905519429389029,0.00019942290998581304,0.0018005770900283824,0.09971145499290651,0.09971145499290651,0.0,1.4195242203918212e-14,1.0,1.0000003242062103,0.00016001810041643694,0.09244695591967017,0.0,2.99203682984012e-08,0.03843349893180532,0.0,1600087.4958979154,266.6072747463243,1.9449419141892577e-07,1.0,1284526.264800658,2598.0541457342233,,,,,,,,,,,,,,,,,,,2.0,15262.467108737577,1550.9884719151064,0.3714015156485898,6.173730061729009,2.9335780767013055
4697.0,-30.134610970325394,5.000033558033715,35.04890107155577,24.554508737660967,5.002354199264402,-26.620914453366193,-40.117402480076976,1.4886576823139532,-6.542726914274397,-6.542727119204954,40.09784260629823,41053.77152259656,25750.113213135195,25750.113213135195,66803.88473573176,77085.68842971552,77076.44718947848,25750.113213135195,102826.56040261367,102826.56040261367,102826.56040261367,130293.66195140994,125782.9147795359,4510.747171874039,0.0,90938.67401987087,54906.757112786305,40035.46323009396,27467.101548796265,67502.56477889023,20840.238934854446,1550.9890737174514,0.0,0.8784563585628643,2.7244149199323586,0.001494314320929203,1.0,1.0,-6.5425585157124715,333827.74685912277,1558756.2463391244,4.669342980039729,1558756.2463391244,4.669342980039729,0.7587345500518514,0.09244698210810455,3.9224844596978357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224844596978357,1.284781800584946,1.285077089303531,3.0530355099301487,6469.015891323191,15262.463229727597,6453.808974604352,0.00032768135814231455,23183.947560336856,2364.104720810558,19290.86691398899,1967.1209754594067,0.8320786123150073,0.8320786123150073,35467.7072064043,35405.22815468563,1.0022063417917282,0.8,4280.576513863346,4273.035954225843,1.0022063417917282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.848297223112,4632.441516551485,6.179757787269502,5.000033558033715,-3.7340122034510252,8.73404576148474,2.9335778511874717,3.5,0.8381651003392776,0.6,0.00022982373054867777,0.9984395894084828,0.00023018291040005227,199.0335522466342,0.0,0.0,0.0,0.02912369497850916,7.781442569465154e-05,0.00015200930485402623,0.0005962541360193886,0.09244698210161287,0.09244698210161287,0.09244698210161287,0.09244701380437413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.92193196784,595.6267523757748,0.0,0.09244698210161287,0.09244698210810455,0.09244698210810455,0.3714015976850945,0.3714015976850945,0.5,10.008236651459315,0.00016842104810166347,0.00016842104810166347,5.229594535194337e-12,2.049305294349324e-07,0.00016860349245462203,5.229594535194337e-12,27467.101548796265,20840.238934854446,0.7587345500518514,0.989649577827938,0.6081809136744848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523026402164712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5837986787972,260.5837986787972,-12.566201321202755,244.77210275254052,276.3954946050501,124663.34365868605,124660.63384944995,2.7098092361131187,0.0,nan,276.3954946050501,3.245494605050112,270.07081623454934,-3.0791837654506367,263.74613786404933,-9.403862135950646,257.42145949354875,-15.728540506451225,251.0967811230453,-22.053218876954674,244.77210275254052,-28.377897247459458,1.0,1.0,26022.012520719443,26022.012520719443,275.62620555713414,2.476205557134165,275.62620555713414,275.62620555713414,77076.4925915103,77076.44718947848,0.045402031813864596,0.0,8546.071908451686,8546.071908451686,0.8855823604187788,3942.096881996325,275.62620555713414,2.476205557134165,1.0,0.002,0.12911437176148155,0.004905519258401899,0.00019942286060820036,0.0018005771394332603,0.09971143030410018,0.09971143030410018,0.0,4.146075843758368e-14,1.0,1.0000003415919412,0.0001686034872250275,0.09244698210810455,0.0,3.152568230026685e-08,0.04049556711024841,0.0,1600087.493965293,266.6072730857256,2.049252998403972e-07,1.0,1284526.2705037673,2598.054122657202,,,,,,,,,,,,,,,,,,,2.0,15262.463229727597,1550.9890737174514,0.3714015976850945,6.173730061729009,2.9335778511874717
4698.0,-30.134574181421975,5.000032611325838,35.04890257552969,24.55452043740081,5.002353794799756,-26.62088138380405,-40.117374959494896,1.4886609971759728,-6.542728776709282,-6.54272897465628,40.097845547316716,41053.79799381443,25750.11360944725,25750.11360944725,66803.91160326167,77085.72241243144,77076.47317639663,25750.11360944725,102826.58678584387,102826.58678584387,102826.58678584387,130293.69951560936,125782.95063832162,4510.748877287738,0.0,90938.69084636356,54906.76642772348,40035.471576266755,27467.112729765497,67502.58430603225,20840.24694417591,1550.9896365688733,0.0,0.8784563373209691,2.7244147315777942,0.001494314320929203,1.0,1.0,-6.542566114308386,333827.7224008155,1558756.3734068489,4.669343702783627,1558756.3734068489,4.669343702783627,0.7587345327924402,0.0924470080640288,3.922483753936038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922483753936038,1.284781785077754,1.285077073792775,3.053034997455737,6469.0148054514075,15262.459352436103,6453.807859930727,0.0003276815037435544,23183.956021515864,2364.1055836106993,19290.863582154932,1967.1206357068859,0.832078164928024,0.832078164928024,35467.70210111893,35405.22815468563,1.0022061614675086,0.8,4280.5758977094865,4273.035954225843,1.0022061614675086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.848103686778,4632.441516551485,6.179758169409596,5.000032611325838,-3.73401396069457,8.734046572020407,2.9335776240958125,3.5,0.8381650354559464,0.6,0.00022982373054867777,0.9984357621597246,0.00023018379274751153,199.03352211592912,0.0,0.0,0.0,0.02912369497850916,7.7814668280201e-05,0.00015200906226847677,0.0005962530771991517,0.0924470080566227,0.0924470080566227,0.0924470080566227,0.09244703872639068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.9317178275,595.6267493380174,0.0,0.0924470080566227,0.0924470080640288,0.0924470080640288,0.37140167993372053,0.37140167993372053,0.5,10.008237571486115,0.00016797814629399,0.00016797814629399,-1.7053025658242404e-13,1.9794697436736897e-07,0.00016286034787071912,-1.7053025658242404e-13,27467.112729765497,20840.24694417591,0.7587345327924402,0.9896496895644313,0.608181129891137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452302458020551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58381524750354,260.58381524750354,-12.56618475249644,244.77213356432688,276.3954969306758,124663.21943027402,124660.44930198639,2.7701282876492956,0.0,nan,276.3954969306758,3.245496930675813,270.07082425740833,-3.0791757425916444,263.74615158413917,-9.403848415860807,257.4214789108716,-15.728521089128378,251.09680623759965,-22.053193762400326,244.77213356432688,-28.3778664356731,1.0,1.0,26022.012520719443,26022.012520719443,275.62620674248546,2.4762067424854877,275.62620674248546,275.62620674248546,77076.51931399958,77076.47317639663,0.04613760295615066,0.0,8546.071908451686,8546.071908451686,0.8855824050490104,3942.0961727057183,275.62620674248546,2.4762067424854877,1.0,0.002,0.12911434130961136,0.0049055190492766874,0.00019942281281353907,0.0018005771872189416,0.09971140640676954,0.09971140640676954,0.0,3.248052868332074e-14,1.0,1.0000003299618607,0.00016286034804124938,0.0924470080640288,0.0,3.045183134549903e-08,0.03911617754108122,0.0,1600087.4917710924,266.6072712232907,1.9794714489762555e-07,1.0,1284526.2768363138,2598.0540970332354,,,,,,,,,,,,,,,,,,,2.0,15262.459352436103,1550.9896365688733,0.37140167993372053,6.173730061729009,2.9335776240958125
4699.0,-30.134543835538523,5.000031676162521,35.04890407618665,24.55454198587688,5.0023581818455565,-26.620853633800973,-40.11734824217854,1.4886679801059632,-6.542729832816747,-6.542730027455883,40.09784845947774,41053.78600780802,25750.112222474843,25750.112222474843,66803.89823028287,77085.74569159014,77076.50122604956,25750.112222474843,102826.6134485244,102826.6134485244,102826.6134485244,130293.7365847126,125782.98603450015,4510.750550212459,0.0,90938.69593175195,54906.73624796164,40035.51075976701,27467.12313618821,67502.63389595522,20840.254444860137,1550.9901434557985,0.0,0.8784563205384525,2.724414624698435,0.001494314320929203,1.0,1.0,-6.542569911343946,333827.70852334006,1558756.4992291047,4.669344273799615,1558756.4992291047,4.669344273799615,0.75873451841059,0.09244703354093857,3.922481500242808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922481500242808,1.284781752411046,1.285077041118559,3.0530333209370415,6469.011253109468,15262.455602408123,6453.8085182600735,0.0003276822919509028,23183.970638516126,2364.1070741299145,19290.8655499454,1967.1208363656704,0.832077725197641,0.832077725197641,35467.68579852501,35405.22815468563,1.0022055856422452,0.8,4280.573930159111,4273.035954225843,1.0022055856422452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.847907961466,4632.441516551485,6.179758126826493,5.000031676162521,-3.7340151091777836,8.734046785340304,2.933577394435659,3.5,0.8381649698387597,0.6,0.00022982373054867777,0.9984326052076097,0.00023018452056750415,199.0334972621681,0.0,0.0,0.0,0.02912369497850916,7.781490378587575e-05,0.00015200882676280202,0.0005962518108507047,0.09244703353762279,0.09244703353762279,0.09244703353762279,0.09244706354660659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.9414596955,595.626746313152,0.0,0.09244703353762279,0.09244703354093857,0.09244703354093857,0.3714017620668895,0.3714017620668895,0.5,10.0082384716929,0.00016678548365689494,0.00016678548365689494,2.609112925711088e-11,1.9463914213702083e-07,0.00016011611194244324,2.609112925711088e-11,27467.12313618821,20840.254444860137,0.75873451841059,0.9896487644208173,0.6081805055353251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523022381636648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5838319612562,260.5838319612562,-12.566168038743797,244.7721640554136,276.39549986709375,124663.06783113939,124660.27345237201,2.7943787673689693,0.0,nan,276.39549986709375,3.24549986709377,270.07083270476073,-3.0791672952392446,263.74616554242573,-9.403834457574249,257.42149838009084,-15.728501619909139,251.09683121775248,-22.053168782247496,244.7721640554136,-28.377835944586366,1.0,1.0,26022.012520719443,26022.012520719443,275.6262089718549,2.4762089718549305,275.6262089718549,275.6262089718549,77076.55487696163,77076.50122604956,0.053650912072043866,0.0,8546.071908451686,8546.071908451686,0.8855825475657139,3942.093907744022,275.6262089718549,2.4762089718549305,1.0,0.002,0.12911431137086446,0.004905518983724294,0.0001994227661403739,0.001800577233824036,0.09971138307018694,0.09971138307018694,0.0,-3.559045419487816e-14,1.0,1.0000003244046225,0.00016011608585131398,0.09244703354093857,0.0,2.9938713772038475e-08,0.0384570646424358,0.0,1600087.4905277442,266.60727016718323,1.9461305100776372e-07,1.0,1284526.2804293586,2598.054082494372,,,,,,,,,,,,,,,,,,,2.0,15262.455602408123,1550.9901434557985,0.3714017620668895,6.173730061729009,2.933577394435659
4700.0,-30.134513357547135,5.000030731368832,35.04890559458029,24.55455403486269,5.002356989291018,-26.620826322863117,-40.117321559786774,1.4886699546225985,-6.542732002482012,-6.542732224980531,40.09785197269225,41053.78707951481,25750.11338140233,25750.11338140233,66803.90046091714,77085.77668704414,77076.53423259912,25750.11338140233,102826.64761400146,102826.64761400146,102826.64761400146,130293.78463673714,125783.03227501771,4510.752361719422,0.0,90938.71062425926,54906.72101679147,40035.54400829754,27467.13702273569,67502.68103103322,20840.26438341894,1550.9908429780407,0.0,0.8784562952660819,2.7244144011379823,0.001494314320929203,1.0,1.0,-6.542549156911264,333827.6795555937,1558756.6510200247,4.669345133678283,1558756.6510200247,4.669345133678283,0.7587344966520752,0.0924470605069488,3.9224804195765617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224804195765617,1.2847817431740987,1.2850770318794886,3.053032501758575,6469.009517368597,15262.451724531275,6453.807854298322,0.00032768260567407154,23183.980771553794,2364.1081074121944,19290.863565319294,1967.1206339901287,0.8320772759175481,0.832077275917548,35467.677981283414,35405.22815468563,1.0022053095288337,0.8,4280.572986700867,4273.035954225843,1.0022053095288337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.847713859462,4632.441516551485,6.179758692825323,5.000030731368832,-3.7340171251510403,8.734047856519872,2.933577166680268,3.5,0.8381649047657909,0.6,0.00022982373054867777,0.9984294345228392,0.00023018525155812654,199.03347230021487,0.0,0.0,0.0,0.02912369497850916,7.781513898435827e-05,0.0001520085915643195,0.0005962507240184541,0.09244706049574075,0.09244706049574075,0.09244706049574075,0.09244709499610701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.9534587597,595.6267425838065,0.0,0.09244706049574075,0.0924470605069488,0.0924470605069488,0.37140184412935184,0.37140184412935184,0.5,10.00823950655812,0.00017083461119682397,0.00017083461119682397,-1.0800249583553523e-12,2.2249849962463486e-07,0.00018306806924783814,-1.0800249583553523e-12,27467.13702273569,20840.26438341894,0.7587344966520752,0.9896481064241754,0.6081800967378025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523020568114366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58384829845744,260.58384829845744,-12.566151701542537,244.77219425620632,276.3955023407043,124662.8896448109,124660.15822186628,2.7314229446014644,0.0,nan,276.3955023407043,3.24550234070432,270.07084072380593,-3.079159276194048,263.7461791069104,-9.403820893089573,257.42151749000936,-15.728482509990613,251.09685587310838,-22.053144126891596,244.77219425620632,-28.377805743793658,1.0,1.0,26022.012520719443,26022.012520719443,275.62621063651983,2.476210636519852,275.62621063651983,275.62621063651983,77076.57584188893,77076.53423259912,0.041609289808548056,0.0,8546.071908451686,8546.071908451686,0.8855826159037546,3942.0928216744446,275.62621063651983,2.476210636519852,1.0,0.002,0.12911427714048465,0.004905518728515694,0.00019942271236944126,0.0018005772876575033,0.09971135618472063,0.09971135618472063,0.0,2.6944592390609756e-14,1.0,1.0000003708832572,0.0001830680703278631,0.0924470605069488,0.0,3.423031503605516e-08,0.04396973950791963,0.0,1600087.4880230303,266.60726799751797,2.2249957964959322e-07,1.0,1284526.2879294516,2598.054052146046,,,,,,,,,,,,,,,,,,,2.0,15262.451724531275,1550.9908429780407,0.37140184412935184,6.173730061729009,2.933577166680268
4701.0,-30.134482940265535,5.000029798513008,35.048907103908796,24.554576246906095,5.00236017875465,-26.620798628361847,-40.117294842470415,1.4886758668514293,-6.542733052703511,-6.542733261735386,40.09785474785495,41053.7717280696,25750.11194540537,25750.11194540537,66803.88367347498,77085.8003720902,77076.56031615067,25750.11194540537,102826.67226155604,102826.67226155604,102826.67226155604,130293.81905396254,125783.06499565524,4510.754058307306,0.0,90938.71437366016,54906.685729641475,40035.58738224298,27467.146792406493,67502.73417464946,20840.27142703528,1550.9913190512573,0.0,0.8784562790915246,2.72441429601946,0.001494314320929203,1.0,1.0,-6.542561276040033,333827.6658892523,1558756.7709227202,4.6693456840088245,1558756.7709227202,4.6693456840088245,0.7587344832189391,0.09244708589170006,3.9224778143049583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224778143049583,1.2847817155162182,1.2850770042152515,3.0530305396889372,6469.005359978476,15262.447850312517,6453.808872667469,0.0003276835460909065,23183.997126003887,2364.1097751019856,19290.86660929282,1967.1209443890446,0.8320768202501021,0.8320768202501021,35467.65913546535,35405.22815468563,1.0022046438742593,0.8,4280.570712210279,4273.035954225843,1.0022046438742593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.847515953254,4632.441516551485,6.179758641711295,5.000029798513008,-3.7340182623173575,8.734048060830366,2.933576934461109,3.5,0.8381648384174597,0.6,0.00022982373054867777,0.9984262701646542,0.000230185981094805,199.03344738799015,0.0,0.0,0.0,0.02912369497850916,7.781537449135049e-05,0.00015200835605732728,0.000596249404223835,0.09244708588857482,0.09244708588857482,0.09244708588857482,0.09244711810338803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.96221900696,595.6267398714105,0.0,0.09244708588857482,0.09244708589170006,0.09244708589170006,0.37140192674030376,0.37140192674030376,0.5,10.008240472972497,0.00017143877300895838,0.00017143877300895838,-2.8421709430404007e-12,2.0903189579257742e-07,0.00017198569537413277,-2.8421709430404007e-12,27467.146792406493,20840.27142703528,0.7587344832189391,0.9896470786003074,0.6081793905095962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523018746697542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5838647204168,260.5838647204168,-12.566135279583193,244.77222424883496,276.39550519199497,124662.71733023536,124659.97173648336,2.7455937519773155,0.0,nan,276.39550519199497,3.2455051919949938,270.0708490033629,-3.079150996637054,263.7461928147353,-9.403807185264668,257.421536626103,-15.728463373897,251.0968804374693,-22.053119562530668,244.77222424883496,-28.377775751165018,1.0,1.0,26022.012520719443,26022.012520719443,275.62621265187494,2.4762126518749596,275.62621265187494,275.62621265187494,77076.60949494016,77076.56031615067,0.049178789486177266,0.0,8546.071908451686,8546.071908451686,0.8855827806531799,3942.0902033764833,275.62621265187494,2.4762126518749596,1.0,0.002,0.12911424498237759,0.004905518675254206,0.00019942266227494096,0.0018005773376988754,0.09971133113747048,0.09971133113747048,0.0,-2.6183482465524932e-14,1.0,1.0000003484410303,0.00017198569821630372,0.09244708589170006,0.0,3.215812669551571e-08,0.041307959224743424,0.0,1600087.486772114,266.60726694729647,2.0903473796352046e-07,1.0,1284526.2914678303,2598.0540378283813,,,,,,,,,,,,,,,,,,,2.0,15262.447850312517,1550.9913190512573,0.37140192674030376,6.173730061729009,2.933576934461109
4702.0,-30.134446154868687,5.000028860375962,35.048908624799566,24.554593569505982,5.0023594774897076,-26.620765591640627,-40.117267321888335,1.4886789142675945,-6.542734999030245,-6.542735226201862,40.09785810020081,41053.783688373616,25750.112581762067,25750.112581762067,66803.89627013568,77085.83033102633,77076.59170376042,25750.112581762067,102826.70428552249,102826.70428552249,102826.70428552249,130293.86408330858,125783.10822014956,4510.755863159015,0.0,90938.72216235909,54906.67551972978,40035.60738069923,27467.159797786095,67502.76717848532,20840.280745016607,1550.9919711139703,0.0,0.8784562556941874,2.7244140962596477,0.001494314320929203,1.0,1.0,-6.54254830048194,333827.6399938405,1558756.915762175,4.669346480090552,1558756.915762175,4.669346480090552,0.7587344632078186,0.09244711256908322,3.9224757215745805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224757215745805,1.2847817012601617,1.2850769899559182,3.0530289447049803,6469.001980398864,15262.443975893473,6453.809351150425,0.0003276842852518885,23184.011480854748,2364.1112388894016,19290.8680395104,1967.1210902306495,0.8320763667426886,0.8320763667426886,35467.64399722771,35405.22815468563,1.0022041091754792,0.8,4280.568885185371,4273.035954225843,1.0022041091754792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.847319774187,4632.441516551485,6.179759085379096,5.000028860375962,-3.7340201016422307,8.734048962018193,2.93357670426855,3.5,0.8381647726481571,0.6,0.00022982373054867777,0.9984224433357665,0.00023018686336900455,199.0334172601887,0.0,0.0,0.0,0.02912369497850916,7.781561707963453e-05,0.00015200811346904324,0.0005962481345646761,0.09244711256058236,0.09244711256058236,0.09244711256058236,0.09244714772898965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.9733427458,595.6267364187995,0.0,0.09244711256058236,0.09244711256908322,0.09244711256908322,0.37140200908665627,0.37140200908665627,0.5,10.008241528053535,0.00017524471797969454,0.00017524471797969454,-1.4949819160392508e-11,2.271715970891819e-07,0.0001869257199018648,-1.4949819160392508e-11,27467.159797786095,20840.280745016607,0.7587344632078186,0.9896467813459893,0.6081792703375041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523016928909296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5838814369411,260.5838814369411,-12.566118563058865,244.77225513572333,276.39550773815444,124662.54244664314,124659.74760449592,2.7948421472257,0.0,nan,276.39550773815444,3.2455077381544584,270.0708572176687,-3.079142782331303,263.746206697187,-9.403793302812971,257.4215561767009,-15.728443823299074,251.09690565621227,-22.053094343787706,244.77225513572333,-28.37774486427665,1.0,1.0,26022.012520719443,26022.012520719443,275.6262143601613,2.47621436016135,275.6262143601613,275.6262143601613,77076.63440112233,77076.59170376042,0.04269736190326512,0.0,8546.071908451686,8546.071908451686,0.885582912991049,3942.088100182453,275.6262143601613,2.47621436016135,1.0,0.002,0.12911421003076715,0.004905518465551363,0.00019942260748555396,0.0018005773925905155,0.09971130374277698,0.09971130374277698,0.0,7.606935914505897e-14,1.0,1.0000003786951652,0.00018692573485168396,0.09244711256908322,0.0,3.495164520568813e-08,0.04489630743109986,0.0,1600087.4845154227,266.60726500096973,2.2718654690834228e-07,1.0,1284526.2981724623,2598.0540106988124,,,,,,,,,,,,,,,,,,,2.0,15262.443975893473,1550.9919711139703,0.37140200908665627,6.173730061729009,2.93357670426855
4703.0,-30.134415696244808,5.000027930213903,35.04891013758706,24.554610263463132,5.002360492821711,-26.620738077337812,-40.11724063949657,1.4886828739192854,-6.542736263508118,-6.542736477605959,40.09786090813099,41053.77720623109,25750.111622569984,25750.111622569984,66803.88882880108,77085.85709778949,77076.61756365375,25750.111622569984,102826.72918622373,102826.72918622373,102826.72918622373,130293.8990707796,125783.14149066544,4510.757580114166,0.0,90938.73102186571,54906.65113032534,40035.64432393374,27467.169884555868,67502.81420848961,20840.28800384492,1550.9924673917035,0.0,0.8784562382320235,2.7244139693391625,0.001494314320929203,1.0,1.0,-6.542560338146643,333827.6234984655,1558757.037080128,4.66934707423124,1558757.037080128,4.66934707423124,0.7587344488506227,0.09244713814172778,3.922473937968617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922473937968617,1.2847816827365945,1.2850769714280939,3.0530276004665,6468.999132118828,15262.440230062914,6453.80952288008,0.0003276848914346767,23184.024281614817,2364.1125442036596,19290.86855282183,1967.1211425738486,0.8320759294631906,0.8320759294631906,35467.63109511002,35405.22815468563,1.0022036534588978,0.8,4280.567328036452,4273.035954225843,1.0022036534588978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.847120912327,4632.441516551485,6.179759150110605,5.000027930213903,-3.734021401178421,8.734049331392324,2.9335764709280627,3.5,0.8381647059794465,0.6,0.00022982373054867777,0.998419274700615,0.00023018759390196317,199.0333923141178,0.0,0.0,0.0,0.02912369497850916,7.781585228011015e-05,0.00015200787826856764,0.0005962469408743627,0.09244713813759722,0.09244713813759722,0.09244713813759722,0.09244717116524792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.98214378604,595.6267336947473,0.0,0.09244713813759722,0.09244713814172778,0.09244713814172778,0.37140209179772377,0.37140209179772377,0.5,10.008242518872931,0.000175875047318641,0.000175875047318641,1.6200374375330284e-11,2.140978381248715e-07,0.00017613945931316266,1.6200374375330284e-11,27467.169884555868,20840.28800384492,0.7587344488506227,0.9896459816100434,0.6081787505841184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523014730552306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5838979753663,260.5838979753663,-12.566102024633665,244.77228567707996,276.3955102736474,124662.36641198321,124659.60134633887,2.7650656443368544,0.0,nan,276.3955102736474,3.245510273647426,270.0708653543369,-3.079134645663089,263.74622043502535,-9.403779564974627,257.4215755157123,-15.7284244842877,251.09693059639616,-22.053069403603814,244.77228567707996,-28.377714322920014,1.0,1.0,26022.012520719443,26022.012520719443,275.62621613469634,2.476216134696358,275.62621613469634,275.62621613469634,77076.66125428549,77076.61756365375,0.043690631733625196,0.0,8546.071908451686,8546.071908451686,0.885583025780826,3942.08630765846,275.62621613469634,2.476216134696358,1.0,0.002,0.12911417709596257,0.004905518376483411,0.0001994225561034569,0.0018005774438949525,0.09971127805172844,0.09971127805172844,0.0,-1.5907414274707321e-15,1.0,1.0000003568525115,0.00017613944311278829,0.09244713814172778,0.0,3.2934817503000485e-08,0.042305639348774515,0.0,1600087.4830137435,266.60726373649186,2.1408163775049616e-07,1.0,1284526.302443313,2598.0539934172843,,,,,,,,,,,,,,,,,,,2.0,15262.440230062914,1550.9924673917035,0.37140209179772377,6.173730061729009,2.9335764709280627
