time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4704.0,-30.13438520150178,5.000027002113364,35.04891165098751,24.554621858429186,5.002361382941809,-26.620710543057882,-40.11721392218021,1.4886867245049125,-6.54273782899088,-6.542738043709994,40.09786395139187,41053.7837291481,25750.111376072065,25750.111376072065,66803.89510522016,77085.88838701112,77076.64579602999,25750.111376072065,102826.75717210205,102826.75717210205,102826.75717210205,130293.93843234696,125783.17910862509,4510.759323721864,0.0,90938.74868444962,54906.64402661426,40035.671842039286,27467.181260244906,67502.85310228419,20840.296171554113,1550.993032558944,0.0,0.8784562181691667,2.7244138102734254,0.001494314320929203,1.0,1.0,-6.542561405043102,333827.602854551,1558757.1685665522,4.669347756859112,1558757.1685665522,4.669347756859112,0.7587344319789258,0.09244716417162953,3.922473384452347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922473384452347,1.2847816647232477,1.2850769534106068,3.053027212446466,6468.998309950937,15262.436358712182,6453.808228061116,0.00032768496900799035,23184.032056127366,2364.113336983309,19290.864682521296,1967.1207479130283,0.8320754834973956,0.8320754834973956,35467.62709112448,35405.22815468563,1.0022035120338593,0.8,4280.566844797815,4273.035954225843,1.0022035120338593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.846922768239,4632.441516551485,6.179759384816811,5.000027002113364,-3.734022937880739,8.734049939994103,2.9335762384298016,3.5,0.8381646395513719,0.6,0.00022982373054867777,0.9984161023188182,0.0002301883253033609,199.03336733847107,0.0,0.0,0.0,0.02912369497850916,7.781608778909774e-05,0.00015200764275958003,0.0005962459329577932,0.09244716416597701,0.09244716416597701,0.09244716416597701,0.09244719734319981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.99206082826,595.6267306193529,0.0,0.09244716416597701,0.09244716417162953,0.09244716417162953,0.3714021742611811,0.3714021742611811,0.5,10.008243514240622,0.00017659265392921952,0.00017659265392921952,3.0752289603697136e-11,2.1471913669302012e-07,0.00017663866691464136,3.0752289603697136e-11,27467.181260244906,20840.296171554113,0.7587344319789258,0.989645504375868,0.6081784967954029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452301291029438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58391435997424,260.58391435997424,-12.566085640025733,244.77231594082863,276.3955127791152,124662.23092863991,124659.4915797118,2.7393489280904135,0.0,nan,276.3955127791152,3.245512779115245,270.0708734114601,-3.07912658853985,263.7462340438046,-9.4037659561954,257.4215946761482,-15.728405323851803,251.0969553084889,-22.053044691511076,244.77231594082863,-28.377684059171344,1.0,1.0,26022.012520719443,26022.012520719443,275.6262178721423,2.4762178721423425,275.6262178721423,275.6262178721423,77076.6878371786,77076.64579602999,0.04204114861204289,0.0,8546.071908451686,8546.071908451686,0.8855830607834976,3942.0857513746087,275.6262178721423,2.4762178721423425,1.0,0.002,0.12911414406783006,0.004905518230966031,0.00019942250444823434,0.0018005774956045492,0.09971125222411717,0.09971125222411717,0.0,5.27832985652843e-14,1.0,1.0000003578633927,0.00017663863616235176,0.09244716417162953,0.0,3.302816625602624e-08,0.04242554845387042,0.0,1600087.4811786371,266.6072621710091,2.1468838440341642e-07,1.0,1284526.307788267,2598.0539717894962,,,,,,,,,,,,,,,,,,,2.0,15262.436358712182,1550.993032558944,0.3714021742611811,6.173730061729009,2.9335762384298016
4705.0,-30.134354737481512,5.000026069858414,35.04891316050046,24.554644524492346,5.002362167240743,-26.620683047008992,-40.11718720486385,1.4886904767659295,-6.542739746258519,-6.54273995116357,40.097866866043056,41053.76238011019,25750.11187513617,25750.11187513617,66803.87425524635,77085.91170974485,77076.6712044019,25750.11187513617,102826.78307953806,102826.78307953806,102826.78307953806,130293.97544283133,125783.21439703426,4510.761045797068,0.0,90938.74897936045,54906.59964971691,40035.7214773817,27467.192363293278,67502.91384067498,20840.3041216673,1550.9935929155126,0.0,0.8784561967455771,2.7244136166710886,0.001494314320929203,1.0,1.0,-6.542571358240025,333827.5777103358,1558757.294495103,4.669348485785216,1558757.294495103,4.669348485785216,0.7587344147164439,0.09244719017913684,3.9224701773315864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224701773315864,1.2847816471698719,1.2850769358531966,3.053024757920568,6468.993109105094,15262.432489100327,6453.809972752847,0.00032768617955834594,23184.051087222055,2364.1152776148897,19290.869897521636,1967.1212796950679,0.83207502541063,0.83207502541063,35467.60389168651,35405.22815468563,1.0022026926050513,0.8,4280.5640448714275,4273.035954225843,1.0022026926050513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.846723832945,4632.441516551485,6.179759799623609,5.000026069858414,-3.734024734385026,8.73405080424344,2.9335760050031627,3.5,0.8381645728580465,0.6,0.00022982373054867777,0.9984129331439932,0.0002301890559700233,199.03334238799295,0.0,0.0,0.0,0.02912369497850916,7.781632329874537e-05,0.0001520074072499324,0.000596244521671357,0.09244719017130791,0.09244719017130791,0.09244719017130791,0.09244722191927779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.0015634037,595.6267276724188,0.0,0.09244719017130791,0.09244719017913684,0.09244719017913684,0.3714022567523113,0.3714022567523113,0.5,10.008244466583006,0.0001756806884714024,0.0001756806884714024,-7.332801033044234e-12,2.0490506358328275e-07,0.00016859292355775324,-7.332801033044234e-12,27467.192363293278,20840.3041216673,0.7587344147164439,0.989644305028394,0.6081776332945878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523011087878375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58393060631903,260.58393060631903,-12.566069393680948,244.77234597117484,276.39551524145827,124662.0121444632,124659.295911838,2.7162326251946416,0.0,nan,276.39551524145827,3.2455152414582926,270.07088138740517,-3.0791186125948116,263.74624753334905,-9.403752466650928,257.42161367929276,-15.728386320707216,251.09697982523411,-22.053020174765862,244.77234597117484,-28.377654028825134,1.0,1.0,26022.012520719443,26022.012520719443,275.6262189377941,2.4762189377941013,275.6262189377941,275.6262189377941,77076.71787654828,77076.6712044019,0.04667214638902806,0.0,8546.071908451686,8546.071908451686,0.8855832635919632,3942.0825282182445,275.6262189377941,2.4762189377941013,1.0,0.002,0.12911411254401126,0.004905518016827425,0.0001994224549765788,0.0018005775450428499,0.09971122748828941,0.09971122748828941,0.0,1.9428469250071245e-14,1.0,1.0000003415705288,0.00016859293089055427,0.09244719017913684,0.0,3.152377618982982e-08,0.04049312004188993,0.0,1600087.4789161335,266.60726025374146,2.049123963843158e-07,1.0,1284526.3142984055,2598.0539454469267,,,,,,,,,,,,,,,,,,,2.0,15262.432489100327,1550.9935929155126,0.3714022567523113,6.173730061729009,2.9335760050031627
4706.0,-30.13431788654033,5.0000251418842945,35.048914670684354,24.55465601468461,5.002362839133254,-26.620649813977547,-40.11715968428177,1.488694766569535,-6.542741202501816,-6.542741409028202,40.097869904379884,41053.79188691128,25750.111360677052,25750.111360677052,66803.90324758833,77085.94584768199,77076.69978175995,25750.111360677052,102826.811142437,102826.811142437,102826.811142437,130294.01475114629,125783.25198387109,4510.762767275202,0.0,90938.7673354342,54906.61337465991,40035.72662308254,27467.20360870929,67502.93023179183,20840.312202658395,1550.9941492135235,0.0,0.8784561772880641,2.7244134685869486,0.001494314320929203,1.0,1.0,-6.54257150530276,333827.55849340337,1558757.4257688795,4.6693491478166305,1558757.4257688795,4.6693491478166305,0.7587343982861932,0.09244721610560591,3.922469747489076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922469747489076,1.2847816271018297,1.2850769157805422,3.0530244710435817,6468.992501247185,15262.428619889482,6453.808530240052,0.00032768620175509564,23184.058307561863,2364.1160138846462,19290.86558575436,1967.1208400171681,0.8320745802930597,0.8320745802930596,35467.60078232259,35405.22815468563,1.0022025827790229,0.8,4280.563669604143,4273.035954225843,1.0022025827790229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.846522511305,4632.441516551485,6.1797599747345116,5.0000251418842945,-3.7340261911733585,8.734051333057653,2.933575768776442,3.5,0.8381645053646977,0.6,0.00022982373054867777,0.9984090995516974,0.00023018993982714352,199.03331220654158,0.0,0.0,0.0,0.02912369497850916,7.781656588976398e-05,0.0001520071646589138,0.0005962435047761799,0.09244721610005864,0.09244721610005864,0.09244721610005864,0.09244724800490976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.0116409018,595.6267245446058,0.0,0.09244721610005864,0.09244721610560591,0.09244721610560591,0.3714023390804102,0.3714023390804102,0.5,10.008245423727304,0.00017505114379900988,0.00017505114379900988,2.1316282072803006e-11,2.0652640841944958e-07,0.00016990372546388244,2.1316282072803006e-11,27467.20360870929,20840.312202658395,0.7587343982861932,0.9896444942196853,0.6081779227352146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523009267298863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5839473099495,260.5839473099495,-12.56605269005047,244.77237691272884,276.395517707165,124661.90835176197,124659.11566534742,2.7926864145533945,0.0,nan,276.395517707165,3.2455177071650496,270.0708895482815,-3.0791104517184635,263.7462613893948,-9.40373861060516,257.4216332305081,-15.728366769491856,251.09700507161884,-22.05299492838114,244.77237691272884,-28.377623087271132,1.0,1.0,26022.012520719443,26022.012520719443,275.6262208238468,2.476220823846802,275.6262208238468,275.6262208238468,77076.74532435546,77076.69978175995,0.04554259551514406,0.0,8546.071908451686,8546.071908451686,0.8855832907738811,3942.082096226521,275.6262208238468,2.476220823846802,1.0,0.002,0.1291140807751593,0.004905517885563826,0.00019942240531073573,0.0018005775947179186,0.09971120265536786,0.09971120265536786,0.0,2.86541623761849e-14,1.0,1.0000003442248908,0.00016990370414760037,0.09244721610560591,0.0,3.176887521262829e-08,0.0408079563443493,0.0,1600087.4772105496,266.60725879749816,2.0650509213737678e-07,1.0,1284526.3192739012,2598.0539253141296,,,,,,,,,,,,,,,,,,,2.0,15262.428619889482,1550.9941492135235,0.3714023390804102,6.173730061729009,2.933575768776442
4707.0,-30.134287495354766,5.00002421997888,35.04891618165196,24.554677737783663,5.002365996871112,-26.620622146130398,-40.117132966965414,1.4887006476560356,-6.54274255696015,-6.54274276573992,40.09787294735653,41053.77694712177,25750.11063221536,25750.11063221536,66803.88757933713,77085.9689191502,77076.7286919493,25750.11063221536,102826.83932416467,102826.83932416467,102826.83932416467,130294.05413572855,125783.2896440726,4510.764491655945,0.0,90938.77063738591,54906.57866539423,40035.76885776854,27467.21481156388,67502.98366933242,20840.320258775995,1550.9947011645868,0.0,0.8784561583606341,2.7244133307576934,0.001494314320929203,1.0,1.0,-6.542570958010117,333827.5406086795,1558757.5572423444,4.669349791812284,1558757.5572423444,4.669349791812284,0.7587343821260712,0.09244724199861644,3.9224671898863495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224671898863495,1.2847815995896406,1.2850768882620296,3.053022545730096,6468.98842173894,15262.424879645421,6453.809559081296,0.0003276871266898974,23184.074266283613,2364.1176412213767,19290.86866102969,1967.1211536079793,0.8320741401818327,0.8320741401818327,35467.58228131803,35405.22815468563,1.0022019293039872,0.8,4280.561436728893,4273.035954225843,1.0022019293039872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.846320966053,4632.441516551485,6.179760098818664,5.00002421997888,-3.734027570087766,8.734051790066646,2.9335755322873465,3.5,0.8381644377963847,0.6,0.00022982373054867777,0.9984059379777754,0.0002301906687516052,199.03328731572992,0.0,0.0,0.0,0.02912369497850916,7.781680140074873e-05,0.00015200692914792906,0.0005962421922181307,0.09244724199380203,0.09244724199380203,0.09244724199380203,0.09244727423519956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.0216922763,595.6267214255168,0.0,0.09244724199380203,0.09244724199861644,0.09244724199861644,0.37140242143683244,0.37140242143683244,0.5,10.008246390944944,0.00017489178526375326,0.00017489178526375326,-3.8539837987627834e-11,2.0877979522992973e-07,0.0001718077298278331,-3.8539837987627834e-11,27467.21481156388,20840.320258775995,0.7587343821260712,0.9896434786731819,0.6081772199615095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452300706502716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.583964026459,260.583964026459,-12.566035973540977,244.77240750663938,276.3955205462734,124661.73152404909,124658.93668451274,2.7948395363558465,0.0,nan,276.3955205462734,3.2455205462734398,270.07089793835115,-3.0791020616488254,263.7462753304239,-9.403724669576093,257.42165272249736,-15.728347277502621,251.097030114569,-22.05296988543097,244.77240750663938,-28.377592493360595,1.0,1.0,26022.012520719443,26022.012520719443,275.62622284999793,2.476222849997953,275.62622284999793,275.62622284999793,77076.77790675273,77076.7286919493,0.049214803424547426,0.0,8546.071908451686,8546.071908451686,0.8855834525087983,3942.079525835781,275.62622284999793,2.476222849997953,1.0,0.002,0.12911404865024217,0.004905517774067056,0.00019942235513635244,0.0018005776448646261,0.09971117756817623,0.09971117756817623,0.0,9.783840404509192e-16,1.0,1.0000003480806892,0.0001718077683676711,0.09244724199861644,0.0,3.212490893541735e-08,0.04126529118057743,0.0,1600087.475625368,266.6072574430398,2.0881833506791736e-07,1.0,1284526.3239044675,2598.053906577027,,,,,,,,,,,,,,,,,,,2.0,15262.424879645421,1550.9947011645868,0.37140242143683244,6.173730061729009,2.9335755322873465
4708.0,-30.13425697214548,5.000023291542033,35.0489177033958,24.554689786769472,5.002364729937382,-26.62059480193691,-40.11710628457365,1.488702559741058,-6.542744581609554,-6.542744806794342,40.09787628031726,41053.77803617127,25750.111417884913,25750.111417884913,66803.88945405619,77085.99988218954,77076.759595125,25750.111417884913,102826.8710130099,102826.8710130099,102826.8710130099,130294.09879352115,125783.33250007516,4510.766293445987,0.0,90938.7852028224,54906.56335685242,40035.80205107776,27467.227780511246,67503.029831589,20840.329546123256,1550.9953532511836,0.0,0.8784561346221882,2.7244131232494952,0.001494314320929203,1.0,1.0,-6.542559538089563,333827.51370452694,1558757.7012458902,4.669350599500189,1558757.7012458902,4.669350599500189,0.7587343620061302,0.09244726869769333,3.922466095734899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922466095734899,1.2847815906447553,1.2850768793150886,3.0530217153613224,6468.9866622871505,15262.421011219287,6453.808916113149,0.00032768744686937094,23184.08444669665,2364.1186793345996,19290.86673915487,1967.120957631288,0.8320736919116727,0.8320736919116727,35467.57436652241,35405.22815468563,1.0022016497450663,0.8,4280.560481496911,4273.035954225843,1.0022016497450663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.846119662917,4632.441516551485,6.179760585919598,5.000023291542033,-3.7340294682585053,8.734052759800537,2.9335752960823536,3.5,0.8381643703092438,0.6,0.00022982373054867777,0.9984027626803903,0.00023019140084476025,199.03326231679526,0.0,0.0,0.0,0.02912369497850916,7.781703660453377e-05,0.000152006693944144,0.0005962411033206562,0.09244726868839205,0.09244726868839205,0.09244726868839205,0.0924473035633642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.03276480525,595.6267179886086,0.0,0.09244726868839205,0.09244726869769333,0.09244726869769333,0.37140250384275963,0.37140250384275963,0.5,10.008247437204687,0.00017770337683487014,0.00017770337683487014,1.1652900866465643e-11,2.2518480591315893e-07,0.00018526870479718127,1.1652900866465643e-11,27467.227780511246,20840.329546123256,0.7587343620061302,0.9896428296733188,0.6081768201900706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523005248801377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5839803632639,260.5839803632639,-12.566019636736087,244.77243779869323,276.3955229278295,124661.55222198847,124658.82086526668,2.7313567217839614,0.0,nan,276.3955229278295,3.2455229278295405,270.0709059020067,-3.079094097993277,263.7462888761789,-9.403711123821097,257.4216718503518,-15.728328149648178,251.09705482452313,-22.05294517547685,244.77243779869323,-28.377562201306745,1.0,1.0,26022.012520719443,26022.012520719443,275.62622442501134,2.4762244250113667,275.62622442501134,275.62622442501134,77076.79899366516,77076.759595125,0.03939854016061872,0.0,8546.071908451686,8546.071908451686,0.8855835216995599,3942.0784262135735,275.62622442501134,2.4762244250113667,1.0,0.002,0.12911401400841005,0.004905517549092962,0.0001994223007940725,0.0018005776992876413,0.09971115039703625,0.09971115039703625,0.0,8.17137156550185e-14,1.0,1.0000003753395637,0.0001852686931442804,0.09244726869769333,0.0,3.4641865000792525e-08,0.044498387743971496,0.0,1600087.4732742535,266.6072554183904,2.2517315301229246e-07,1.0,1284526.3308702772,2598.0538783906386,,,,,,,,,,,,,,,,,,,2.0,15262.421011219287,1550.9953532511836,0.37140250384275963,6.173730061729009,2.9335752960823536
4709.0,-30.13422648132352,5.0000223661976335,35.04891921019656,24.55470689982178,5.0023655967196845,-26.620567273518162,-40.11707956725729,1.4887063889116163,-6.542746138826601,-6.54274633658917,40.097878892588554,41053.77076651825,25750.111044726957,25750.111044726957,66803.88181124521,77086.0271727662,77076.78188710797,25750.111044726957,102826.89293183493,102826.89293183493,102826.89293183493,130294.13020616806,125783.3622382457,4510.7679679223675,0.0,90938.79420925584,54906.5378029971,40035.840451398595,27467.237274333136,67503.07772573174,20840.336359998382,1550.9958280693759,0.0,0.8784561163953853,2.7244129682374147,0.001494314320929203,1.0,1.0,-6.542583612051317,333827.4935386362,1558757.8141098085,4.669351219657415,1558757.8141098085,4.669351219657415,0.7587343478287389,0.09244729410943597,3.922464225565377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922464225565377,1.2847815727315925,1.2850768613978087,3.0530203022960314,6468.983668171362,15262.417146451067,6453.809131719097,0.0003276880866256982,23184.097796621227,2364.120040648053,19290.867383615478,1967.121023347981,0.8320732405824679,0.8320732405824679,35467.56083822094,35405.22815468563,1.0022011719112407,0.8,4280.558848774243,4273.035954225843,1.0022011719112407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.845915371122,4632.441516551485,6.179760799346358,5.0000223661976335,-3.7340309807207297,8.734053346918364,2.933575056370536,3.5,0.8381643018201531,0.6,0.00022982373054867777,0.9983995907630977,0.00023019213216325408,199.03323734439255,0.0,0.0,0.0,0.02912369497850916,7.781727211683546e-05,0.0001520064584318423,0.000596239895253792,0.09244729410433661,0.09244729410433661,0.09244729410433661,0.09244732468679709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.04097351764,595.6267154475609,0.0,0.09244729410433661,0.09244729410943597,0.09244729410943597,0.3714025865748196,0.3714025865748196,0.5,10.008248354640456,0.00017525937522577806,0.00017525937522577806,-1.9667822925839573e-11,1.977625743165845e-07,0.00016272453785859398,-1.9667822925839573e-11,27467.237274333136,20840.336359998382,0.7587343478287389,0.9896420142896685,0.6081762809885751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523003424686103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58399658043214,260.58399658043214,-12.566003419567835,244.77246785757748,276.3955253032816,124661.37768271407,124658.66632813055,2.7113545834923993,0.0,nan,276.3955253032816,3.2455253032816245,270.0709138141455,-3.0790861858544645,263.74630232500505,-9.40369767499493,257.42169083586253,-15.728309164137443,251.0970793467204,-22.052920653279585,244.77246785757748,-28.377532142422496,1.0,1.0,26022.012520719443,26022.012520719443,275.6262255036644,2.476225503664409,275.6262255036644,275.6262255036644,77076.82851446184,77076.78188710797,0.04662735387682915,0.0,8546.071908451686,8546.071908451686,0.8855836399633024,3942.076546693204,275.6262255036644,2.476225503664409,1.0,0.002,0.1291139835818757,0.004905517398879375,0.0001994222531719964,0.001800577746839346,0.0997111265859982,0.0997111265859982,0.0,1.1342489447674353e-14,1.0,1.0000003296868343,0.0001627245575264169,0.09244729410943597,0.0,3.0426530997939544e-08,0.039083680382756725,0.0,1600087.4714088487,266.6072538611734,1.9778224213951034e-07,1.0,1284526.336091467,2598.053857263655,,,,,,,,,,,,,,,,,,,2.0,15262.417146451067,1550.9958280693759,0.3714025865748196,6.173730061729009,2.933575056370536
4710.0,-30.134189663725824,5.000021447185908,35.04892071949228,24.5547289721668,5.00236843709066,-26.62053385364763,-40.117052011750616,1.4887126270122795,-6.542747485441623,-6.5427476887487,40.09788197812401,41053.77825870214,25750.11028500611,25750.11028500611,66803.88854370825,77086.05367424097,77076.81146281904,25750.11028500611,102826.92174782515,102826.92174782515,102826.92174782515,130294.17040418372,125783.4007214667,4510.769682717019,0.0,90938.79845026268,54906.52303472319,40035.861572821654,27467.248656358566,67503.11022918022,20840.3445455101,1550.9963884288281,0.0,0.8784560973310976,2.724412830836937,0.001494314320929203,1.0,1.0,-6.5425804230517315,333827.4757150673,1558757.947423238,4.669351868309633,1558757.947423238,4.669351868309633,0.75873433143023,0.09244732002937887,3.9224617154725308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224617154725308,1.2847815435492655,1.2850768322087747,3.053018417930069,6468.979675426005,15262.413282051462,6453.810040508818,0.0003276889847732435,23184.113713983686,2364.1216637673097,19290.870100048767,1967.1213003470878,0.8320727864793608,0.8320727864793608,35467.54268088487,35405.22815468563,1.0022005305751196,0.8,4280.55665737614,4273.035954225843,1.0022005305751196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.845710555614,4632.441516551485,6.179760920778742,5.000021447185908,-3.734032357563558,8.734053804749466,2.9335748160442123,3.5,0.8381642331554893,0.6,0.00022982373054867777,0.9983957606947156,0.0002301930152315141,199.0332071902818,0.0,0.0,0.0,0.02912369497850916,7.78175150184495e-05,0.00015200621553022826,0.0005962385609311864,0.092447320024502,0.092447320024502,0.092447320024502,0.09244735141840221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.05135312676,595.626712223829,0.0,0.092447320024502,0.09244732002937887,0.09244732002937887,0.3714026688003212,0.3714026688003212,0.5,10.008249296458986,0.00017414835997442424,0.00017414835997442424,7.105427357601002e-12,2.0330708139226772e-07,0.00016726569697311788,7.105427357601002e-12,27467.248656358566,20840.3445455101,0.75873433143023,0.9896416375023603,0.6081760991355837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523001602506804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5840134542943,260.5840134542943,-12.565986545705698,244.77249883643498,276.3955280721486,124661.23225910428,124658.41111164303,2.8211474612454306,0.0,nan,276.3955280721486,3.245528072148602,270.07092222501007,-3.079077774989912,263.74631637786814,-9.403683622131837,257.42171053072383,-15.728289469276149,251.0971046835798,-22.052895316420177,244.77249883643498,-28.377501163565,1.0,1.0,26022.012520719443,26022.012520719443,275.6262276122423,2.476227612242326,275.6262276122423,275.6262276122423,77076.86270023522,77076.81146281904,0.051237416177173145,0.0,8546.071908451686,8546.071908451686,0.8855837986938038,3942.0740240498935,275.6262276122423,2.476227612242326,1.0,0.002,0.12911395230624045,0.0049055172847513725,0.00019942220431126855,0.001800577795708863,0.09971110215563428,0.09971110215563428,0.0,2.0131465938710846e-14,1.0,1.0000003388827954,0.00016726568986769053,0.09244732002937887,0.0,3.127564853805829e-08,0.04017439436980533,0.0,1600087.4698374418,266.60725251455835,2.0329997596491012e-07,1.0,1284526.3407062031,2598.053838590626,,,,,,,,,,,,,,,,,,,2.0,15262.413282051462,1550.9963884288281,0.3714026688003212,6.173730061729009,2.9335748160442123
4711.0,-30.134159151456547,5.00002052343778,35.04892223847859,24.554740567132853,5.002367300852989,-26.62050650622675,-40.11702536428345,1.4887146556304458,-6.542749422209681,-6.542749640506128,40.09788527641115,41053.78022426691,25750.11085497163,25750.11085497163,66803.89107923854,77086.0840638683,77076.84217950705,25750.11085497163,102826.95303447868,102826.95303447868,102826.95303447868,130294.21444807206,125783.44298419054,4510.771463881528,0.0,90938.8128091287,54906.50896955601,40035.893155080776,27467.261413593387,67503.15456867416,20840.353685584138,1550.9970283630207,0.0,0.878456074208523,2.7244126324162714,0.001494314320929203,1.0,1.0,-6.542570075322658,333827.44998795167,1558758.08992745,4.669352655042921,1558758.08992745,4.669352655042921,0.7587343117967476,0.09244734660830366,3.9224607093752346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224607093752346,1.2847815340592297,1.2850768227165577,3.0530176573929535,6468.978063939119,15262.409545414625,6453.809358354575,0.0003276892712669774,23184.12332130494,2364.1226434414343,19290.868061044086,1967.1210924264747,0.8320723537265191,0.8320723537265191,35467.53540304718,35405.22815468563,1.0022002735142947,0.8,4280.555779018231,4273.035954225843,1.0022002735142947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.845506053822,4632.441516551485,6.179761360856902,5.00002052343778,-3.734034189056725,8.734054712494505,2.933574576086005,3.5,0.8381641645960014,0.6,0.00022982373054867777,0.998392586570306,0.00023019374706914828,199.03318220032727,0.0,0.0,0.0,0.02912369497850916,7.78177499163674e-05,0.00015200598063231036,0.0005962374866202903,0.0924473465998645,0.0924473465998645,0.0924473465998645,0.09244738039538217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.06241400307,595.6267087890063,0.0,0.0924473465998645,0.09244734660830366,0.09244734660830366,0.3714027511323235,0.3714027511323235,0.5,10.008250310356255,0.00017593572198393304,0.00017593572198393304,5.269384928396903e-11,2.1829646357218735e-07,0.00017956518348682948,5.269384928396903e-11,27467.261413593387,20840.353685584138,0.7587343117967476,0.9896410250172202,0.608175728772808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522999402230083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5840299307295,260.5840299307295,-12.565970069270463,244.77252944274412,276.3955304187101,124661.0547767128,124658.30007513906,2.754701573732545,0.0,nan,276.3955304187101,3.245530418710132,270.07093022352103,-3.0790697764789456,263.746330028329,-9.403669971670979,257.42172983313355,-15.728270166866423,251.09712963793908,-22.0528703620609,244.77252944274412,-28.37747055725586,1.0,1.0,26022.012520719443,26022.012520719443,275.62622925473124,2.4762292547312654,275.62622925473124,275.62622925473124,77076.88321214194,77076.84217950705,0.041032634893781506,0.0,8546.071908451686,8546.071908451686,0.8855838623162776,3942.0730129221106,275.62622925473124,2.4762292547312654,1.0,0.002,0.12911391873085154,0.004905517071471499,0.0001994221516527522,0.0018005778484306285,0.09971107582637609,0.09971107582637609,0.0,8.338078491543222e-14,1.0,1.000000363789621,0.0001795651307929802,0.09244734660830366,0.0,3.357542991663593e-08,0.04312852435210188,0.0,1600087.4675873776,266.6072505777903,2.1824376972290338e-07,1.0,1284526.347367263,2598.053811637364,,,,,,,,,,,,,,,,,,,2.0,15262.409545414625,1550.9970283630207,0.3714027511323235,6.173730061729009,2.933574576086005
4712.0,-30.134128700438193,5.00001961131007,35.048923748683755,24.554762709327065,5.002370462469835,-26.620478784147963,-40.116998612042494,1.488720546178278,-6.542750503393847,-6.542750708502592,40.0978880609524,41053.764980301945,25750.109458065996,25750.109458065996,66803.87443836794,77086.10770639688,77076.86831071247,25750.109458065996,102826.97776877847,102826.97776877847,102826.97776877847,130294.24903072562,125783.47587642855,4510.77315429707,0.0,90938.81648881985,54906.47376271966,40035.936362333545,27467.27126194715,67503.2076242807,20840.360783674365,1550.9975089803702,0.0,0.8784560578287676,2.7244125241165316,0.001494314320929203,1.0,1.0,-6.5425819629101625,333827.435909272,1558758.2102353226,4.669353212355391,1558758.2102353226,4.669353212355391,0.7587342981734908,0.09244737202823067,3.9224581032463717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224581032463717,1.2847815065027839,1.2850767951537783,3.053015694414397,6468.973904623109,15262.405683688296,6453.810384014309,0.0003276902126025617,23184.139663226873,2364.124309853709,19290.87112680967,1967.1214050475617,0.8320718994549345,0.8320718994549345,35467.51655100899,35405.22815468563,1.002199607640688,0.8,4280.5535037769405,4273.035954225843,1.002199607640688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.845299028968,4632.441516551485,6.179761332648165,5.00001961131007,-3.73403535061034,8.73405496192041,2.933574333167296,3.5,0.838164095190656,0.6,0.00022982373054867777,0.9983894188285479,0.0002301944774398146,199.03315726054433,0.0,0.0,0.0,0.02912369497850916,7.78179857385272e-05,0.00015200574481015057,0.0005962361654705753,0.09244737202501645,0.09244737202501645,0.09244737202501645,0.09244740364392934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.0713059614,595.626706034243,0.0,0.09244737202501645,0.09244737202823067,0.09244737202823067,0.37140283376229694,0.37140283376229694,0.5,10.008251258856655,0.0001748828921677159,0.0001748828921677159,1.0970779840135947e-11,2.0510873355306103e-07,0.0001687455924184178,1.0970779840135947e-11,27467.27126194715,20840.360783674365,0.7587342981734908,0.989640000667743,0.6081750249381488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452299757877007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58404646714354,260.58404646714354,-12.56595353285644,244.77255977273245,276.3955331615491,124660.88014621366,124658.1154168022,2.7647294114660776,0.0,nan,276.3955331615491,3.245533161549133,270.0709384837906,-3.0790615162093786,263.74634380602816,-9.403656193971813,257.4217491282631,-15.728250871736861,251.09715445049804,-22.05284554950194,244.77255977273245,-28.377440227267527,1.0,1.0,26022.012520719443,26022.012520719443,275.6262312444209,2.476231244420944,275.6262312444209,275.6262312444209,77076.91669812758,77076.86831071247,0.048387415110482834,0.0,8546.071908451686,8546.071908451686,0.8855840271197744,3942.0703937626035,275.6262312444209,2.476231244420944,1.0,0.002,0.12911388717846034,0.0049055170097731405,0.00019942210248099013,0.0018005778974749763,0.09971105124049506,0.09971105124049506,0.0,-4.403378703332628e-14,1.0,1.0000003418796228,0.00016874558144763796,0.09244737202823067,0.0,3.155237839469772e-08,0.04052986148510362,0.0,1600087.4663006044,266.60724949660613,2.050977627732209e-07,1.0,1284526.3510124022,2598.053796887706,,,,,,,,,,,,,,,,,,,2.0,15262.405683688296,1550.9975089803702,0.37140283376229694,6.173730061729009,2.933574333167296
4713.0,-30.134098118215828,5.000018692431783,35.04892526957783,24.554774758312874,5.002369163452668,-26.62045139004873,-40.11697192965073,1.4887224352988597,-6.542752546326824,-6.542752767451459,40.09789138985903,41053.766233747694,25750.110270879006,25750.110270879006,66803.8765046267,77086.13866283816,77076.8991075448,25750.110270879006,102827.0093784238,102827.0093784238,102827.0093784238,130294.29362292285,125783.51867537225,4510.774947550597,0.0,90938.83099870213,54906.458569664115,40035.9693655978,27467.284244499053,67503.25361009684,20840.370079345226,1550.9981622144817,0.0,0.8784560340084785,2.7244123147892987,0.001494314320929203,1.0,1.0,-6.542570832392926,333827.4087684634,1558758.3540633018,4.66935402282809,1558758.3540633018,4.66935402282809,0.7587342779808668,0.09244739872233176,3.9224570053997683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224570053997683,1.2847814976653293,1.2850767863142927,3.053014860914134,6468.972138536069,15262.40182175198,6453.809748768298,0.00032769053472009215,23184.149851359263,2364.1253487540866,19290.86922801683,1967.1212114245773,0.832071451905571,0.832071451905571,35467.50860947995,35405.22815468563,1.0021993271376448,0.8,4280.552545318518,4273.035954225843,1.0021993271376448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.845093679535,4632.441516551485,6.179761832264409,5.000018692431783,-3.734037262565346,8.734055954997128,2.9335740922145,3.5,0.838164026347,0.6,0.00022982373054867777,0.9983862374488836,0.00023019521095957068,199.0331322133098,0.0,0.0,0.0,0.02912369497850916,7.781822094562195e-05,0.0001520055096030558,0.000596235076001868,0.09244739871305224,0.09244739871305224,0.09244739871305224,0.09244743297012173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.0824481824,595.626702574473,0.0,0.09244739871305224,0.09244739872233176,0.09244739872233176,0.3714029161397162,0.3714029161397162,0.5,10.008252286593363,0.00017703596148521683,0.00017703596148521683,1.8189894035458565e-12,2.21124651034188e-07,0.00018193505854924297,1.8189894035458565e-12,27467.284244499053,20840.370079345226,0.7587342779808668,0.9896393570966255,0.6081746291945704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522995758970962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5840626590462,260.5840626590462,-12.56593734095378,244.77258985875298,276.39553545933455,124660.70334587104,124657.99621539937,2.707130471675704,0.0,nan,276.39553545933455,3.245535459334576,270.0709463392222,-3.079053660777788,263.74635721910795,-9.403642780892028,257.4217680989886,-15.728231901011384,251.0971789788709,-22.05282102112909,244.77258985875298,-28.377410141246997,1.0,1.0,26022.012520719443,26022.012520719443,275.6262327890963,2.4762327890963434,275.6262327890963,275.6262327890963,77076.93783853321,77076.8991075448,0.03873098840995226,0.0,8546.071908451686,8546.071908451686,0.8855840965441789,3942.069290426767,275.6262327890963,2.4762327890963434,1.0,0.002,0.1291138531599147,0.004905516779061995,0.00019942204909404788,0.0018005779509973224,0.09971102454702394,0.09971102454702394,0.0,9.13700538840434e-14,1.0,1.0000003685888015,0.00018193505673025356,0.09244739872233176,0.0,3.401858150771576e-08,0.043697764609775466,0.0,1600087.4639275763,266.60724745367315,2.2112283204478445e-07,1.0,1284526.3580394841,2598.0537684533806,,,,,,,,,,,,,,,,,,,2.0,15262.40182175198,1550.9981622144817,0.3714029161397162,6.173730061729009,2.9335740922145
4714.0,-30.13406126791507,5.000017786232364,35.048926781217915,24.554796621110313,5.002372802582353,-26.620417860869985,-40.11694056736303,1.4887293955303538,-6.542753569995625,-6.542753777519163,40.09789416455947,41053.76065830218,25750.10874654371,25750.10874654371,66803.86940484589,77086.1652731965,77076.925265026,25750.10874654371,102827.03401156972,102827.03401156972,102827.03401156972,130294.32800609173,125783.55136462019,4510.77664147154,0.0,90938.83637266081,54906.43175773928,40036.00512769059,27467.29399452201,67503.2991222126,20840.37711035573,1550.9986367345623,0.0,0.8784560179802571,2.724412212382237,0.001494314320929203,1.0,1.0,-6.542583030013361,333827.3954538204,1558758.4739458729,4.669354568179836,1558758.4739458729,4.669354568179836,0.7587342646316768,0.09244742411692414,3.9224546997176795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224546997176795,1.284781465104821,1.2850767537463008,3.053013143677053,6468.9684999167575,15262.397963459154,6453.810414730359,0.0003276913414509405,23184.164849426095,2364.126878131278,19290.871218621996,1967.1214144098135,0.8320709994908239,0.8320709994908239,35467.49193079023,35405.22815468563,1.0021987380290747,0.8,4280.550532377364,4273.035954225843,1.0021987380290747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8448852989895,4632.441516551485,6.17976177548448,5.000017786232364,-3.7340383797045815,8.734056165936945,2.933573847705067,3.5,0.838163956487162,0.6,0.00022982373054867777,0.9983824040337729,0.00023019609482310486,199.0331020324467,0.0,0.0,0.0,0.02912369497850916,7.781849740715727e-05,0.0001520052331415205,0.0005962336411176386,0.09244742411427564,0.09244742411427564,0.09244742411427564,0.09244745609218337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.0912402245,595.6266998517168,0.0,0.09244742411427564,0.09244742411692414,0.09244742411692414,0.3714029988438687,0.3714029988438687,0.5,10.008253245949168,0.00017614258649700787,0.00017614258649700787,-6.821210263296962e-12,2.0752355567310588e-07,0.00017074750581969056,-6.821210263296962e-12,27467.29399452201,20840.37711035573,0.7587342646316768,0.9896385846845734,0.6081741365555428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452299393133136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5840795878236,260.5840795878236,-12.565920412176354,244.772620872723,276.39553830291976,124660.5738397499,124657.74351086766,2.8303288822514743,0.0,nan,276.39553830291976,3.2455383029197833,270.0709548168835,-3.0790451831164773,263.7463713308476,-9.403628669152397,257.4217878448038,-15.728212155196161,251.097204358764,-22.052795641235974,244.772620872723,-28.37737912727698,1.0,1.0,26022.012520719443,26022.012520719443,275.62623483978933,2.476234839789356,275.62623483978933,275.62623483978933,77076.9743862696,77076.925265026,0.04912124360271264,0.0,8546.071908451686,8546.071908451686,0.8855842423483324,3942.066973216268,275.62623483978933,2.476234839789356,1.0,0.002,0.12911382123321355,0.004905516729553582,0.00019942199936790186,0.0018005780006254313,0.09971099968395093,0.09971099968395093,0.0,-6.666975999047864e-15,1.0,1.0000003459336004,0.00017074751264090082,0.09244742411692414,0.0,3.1926720606822975e-08,0.041010714255288176,0.0,1600087.4627076178,266.60724643000435,2.0753037688336917e-07,1.0,1284526.361486807,2598.0537545041648,,,,,,,,,,,,,,,,,,,2.0,15262.397963459154,1550.9986367345623,0.3714029988438687,6.173730061729009,2.933573847705067
4715.0,-30.134024429818012,5.0000168684671475,35.0489283040066,24.554808216076367,5.0023708909614335,-26.620384897746455,-40.11691304678095,1.488731358876933,-6.542755876101808,-6.54275609876484,40.09789750962685,41053.78407331698,25750.110137909123,25750.110137909123,66803.8942112261,77086.19840111109,77076.95548082632,25750.110137909123,102827.06561873545,102827.06561873545,102827.06561873545,130294.372876987,125783.59442967664,4510.77844731037,0.0,90938.85061308755,54906.43628524223,40036.01591982813,27467.307258251556,67503.32317807969,20840.386592483293,1550.9993095892123,0.0,0.8784559926769716,2.724411976421427,0.001494314320929203,1.0,1.0,-6.542572844155586,333827.3648548461,1558758.6184707105,4.669355429110749,1558758.6184707105,4.669355429110749,0.7587342434603798,0.09244745098483365,3.9224536774463865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224536774463865,1.2847814559201323,1.285076744559501,3.05301236982535,6468.966860217859,15262.39423175624,6453.809754524718,0.000327691635412278,23184.174522180965,2364.1278644777744,19290.869245223155,1967.1212131791342,0.8320705672210597,0.8320705672210597,35467.484535951524,35405.22815468563,1.002198476835746,0.8,4280.549639898673,4273.035954225843,1.002198476835746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8446788729025,4632.441516551485,6.179762415544204,5.0000168684671475,-3.7340404905444338,8.734057359011581,2.933573605488962,3.5,0.8381638872825606,0.6,0.00022982373054867777,0.9983785719040416,0.0002301969783970555,199.03307186158773,0.0,0.0,0.0,0.02912369497850916,7.781874000444183e-05,0.00015200499054423595,0.0005962325341504416,0.09244745097379399,0.09244745097379399,0.09244745097379399,0.09244748552802177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.1024179156,595.6266963812038,0.0,0.09244745097379399,0.09244745098483365,0.09244745098483365,0.3714030812836343,0.3714030812836343,0.5,10.008254282537425,0.0001784022140327579,0.0001784022140327579,-6.332356861094013e-11,2.2266300447881804e-07,0.00018325460922596903,-6.332356861094013e-11,27467.307258251556,20840.386592483293,0.7587342434603798,0.9896385994951917,0.6081742666951891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522991729102581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5840966137762,260.5840966137762,-12.565903386223795,244.77265259335434,276.39554063419405,124660.41199581827,124657.56542028804,2.8465755302100915,0.0,nan,276.39554063419405,3.2455406341940716,270.0709630260292,-3.0790369739708012,263.7463854178646,-9.40361458213539,257.4218078096916,-15.728192190308391,251.09723020152373,-22.05276979847625,244.77265259335434,-28.37734740664564,1.0,1.0,26022.012520719443,26022.012520719443,275.6262360541798,2.4762360541798216,275.6262360541798,275.6262360541798,77076.99616377345,77076.95548082632,0.04068294713215437,0.0,8546.071908451686,8546.071908451686,0.8855843069935802,3942.0659458336186,275.6262360541798,2.4762360541798216,1.0,0.002,0.12911378696785394,0.004905516452099003,0.0001994219454922324,0.001800578054600058,0.0997109727461162,0.0997109727461162,0.0,9.22903246880491e-14,1.0,1.000000371261063,0.00018325467254953764,0.09244745098483365,0.0,3.42653443789916e-08,0.04401473841170375,0.0,1600087.4600247596,266.60724412389817,2.2272632804742898e-07,1.0,1284526.3694092506,2598.053722446859,,,,,,,,,,,,,,,,,,,2.0,15262.39423175624,1550.9993095892123,0.3714030812836343,6.173730061729009,2.933573605488962
4716.0,-30.133994009249225,5.000015965514462,35.048929814540955,24.554829799477034,5.002374742709865,-26.62035713405311,-40.11688632946459,1.4887378675099672,-6.542756794710215,-6.542756999139991,40.097900201508736,41053.77107000845,25750.108356675184,25750.108356675184,66803.87942668363,77086.22154987883,77076.98081813328,25750.108356675184,102827.08917480847,102827.08917480847,102827.08917480847,130294.40573148933,125783.62560600064,4510.780125488693,0.0,90938.854888017,54906.40440813149,40036.056088761674,27467.316556680868,67503.37264544255,20840.393304994588,1550.9997599890337,0.0,0.8784559775584664,2.7244118852240873,0.001494314320929203,1.0,1.0,-6.542588798792735,333827.35298702907,1558758.7347761653,4.6693559435099115,1558758.7347761653,4.6693559435099115,0.7587342309900886,0.09244747620904413,3.9224512992295795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224512992295795,1.284781425472239,1.2850767141046098,3.053010591111114,6468.963091335831,15262.390501037185,6453.810572343743,0.00032769248029786537,23184.189668812094,2364.129409004308,19290.87168973895,1967.121462450373,0.8320701290539162,0.8320701290539162,35467.467332562046,35405.22815468563,1.0021978691943414,0.8,4280.547563631816,4273.035954225843,1.0021978691943414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8444681861665,4632.441516551485,6.179762300531522,5.000015965514462,-3.734041525357423,8.734057490871884,2.933573358273509,3.5,0.8381638166495741,0.6,0.00022982373054867777,0.9983754073777803,0.00023019770804682253,199.03304694677098,0.0,0.0,0.0,0.02912369497850916,7.781897552151018e-05,0.0001520047550271676,0.0005962312488453875,0.09244747620696828,0.09244747620696828,0.09244747620696828,0.09244750768850143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.1108810505,595.6266937613351,0.0,0.09244747620696828,0.09244747620904413,0.09244747620904413,0.37140316404220197,0.37140316404220197,0.5,10.008255227050102,0.0001766866213870344,0.0001766866213870344,-5.8548721426632255e-12,2.0442979575818754e-07,0.0001682003472751603,-5.8548721426632255e-12,27467.316556680868,20840.393304994588,0.7587342309900886,0.9896376552556424,0.6081736283850726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452298952760378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5841136597657,260.5841136597657,-12.565886340234272,244.77268383607628,276.3955434834511,124660.24382668601,124657.39390106288,2.8499256231163272,0.0,nan,276.3955434834511,3.245543483451115,270.07097155397963,-3.079028446020345,263.74639962450743,-9.403600375492545,257.42182769502705,-15.72817230497293,251.09725576555246,-22.052744234447516,244.77268383607628,-28.377316163923695,1.0,1.0,26022.012520719443,26022.012520719443,275.6262381185944,2.4762381185944378,275.6262381185944,275.6262381185944,77077.03066201047,77076.98081813328,0.04984387719014194,0.0,8546.071908451686,8546.071908451686,0.8855844573845817,3942.0635557257274,275.6262381185944,2.4762381185944378,1.0,0.002,0.12911375551743548,0.004905516420588163,0.0001994218965467073,0.0018005781034667468,0.09971094827335364,0.09971094827335364,0.0,1.3454081598807122e-14,1.0,1.0000003407754983,0.00016820035313003245,0.09244747620904413,0.0,3.1450464403806834e-08,0.04039895095349539,0.0,1600087.458921303,266.60724320528976,2.044356506303302e-07,1.0,1284526.3724819724,2598.053710013431,,,,,,,,,,,,,,,,,,,2.0,15262.390501037185,1550.9997599890337,0.37140316404220197,6.173730061729009,2.933573358273509
