time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4717.0,-30.133963456743803,5.000015053636766,35.048931339341166,24.554841813538246,5.002373423066661,-26.62032976876129,-40.11685964707283,1.4887397351025706,-6.542758952911356,-6.542759179122386,40.09790363430238,41053.77217731595,25750.109431239463,25750.109431239463,66803.88160855541,77086.2524726282,77077.01270280659,25750.109431239463,102827.12213404605,102827.12213404605,102827.12213404605,130294.45221354094,125783.67027184839,4510.781941692544,0.0,90938.8693522948,54906.38905705517,40036.08921693292,27467.33007949489,67503.4192964278,20840.402982608448,1551.0004417795733,0.0,0.8784559526870415,2.7244116635258613,0.001494314320929203,1.0,1.0,-6.542573028860488,333827.3242505398,1558758.8830923485,4.6693567897470505,1558758.8830923485,4.6693567897470505,0.7587342097791433,0.09244750313112442,3.922450196992739,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922450196992739,1.284781416735495,1.2850767053658576,3.053009753954338,6468.96131750108,15262.386642981586,6453.809944336844,0.00032769280455125275,23184.199871298748,2364.1304493684133,19290.8698125843,1967.12127103387,0.8320696819244446,0.8320696819244446,35467.459359272434,35405.22815468563,1.0021975875695797,0.8,4280.546601340229,4273.035954225843,1.0021975875695797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.844260004016,4632.441516551485,6.179762867166685,5.000015053636766,-3.734043528990483,8.734058582627249,2.933573113996894,3.5,0.8381637468562555,0.6,0.00022982373054867777,0.9983722291375923,0.00023019844086328672,199.03302192390282,0.0,0.0,0.0,0.02912369497850916,7.78192107313705e-05,0.00015200451981730727,0.0005962301587011836,0.09244750312069763,0.09244750312069763,0.09244750312069763,0.09244753818637182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.12240874884,595.626690181317,0.0,0.09244750312069763,0.09244750313112442,0.09244750313112442,0.37140324644146266,0.37140324644146266,0.5,10.008256279027886,0.00017936563295961605,0.00017936563295961605,-3.3026026358129457e-11,2.2621105699727195e-07,0.00018615026192492223,-3.3026026358129457e-11,27467.33007949489,20840.402982608448,0.7587342097791433,0.989637003648652,0.6081732244856589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45229877096264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5841302640178,260.5841302640178,-12.565869735982176,244.77271466355796,276.3955458644734,124660.058791698,124657.28272041287,2.7760712851254583,0.0,nan,276.3955458644734,3.2455458644733994,270.07097962429395,-3.0790203757060226,263.74641338411357,-9.403586615886411,257.4218471439255,-15.728152856074473,251.09728090374244,-22.052719096257533,244.77271466355796,-28.377285336442014,1.0,1.0,26022.012520719443,26022.012520719443,275.62623966952765,2.476239669527672,275.62623966952765,275.62623966952765,77077.05159643023,77077.01270280659,0.038893623641342856,0.0,8546.071908451686,8546.071908451686,0.885584527086591,3942.0624479777025,275.62623966952765,2.476239669527672,1.0,0.002,0.12911372071067312,0.0049055161710507,0.00019942184189272226,0.0018005781582043521,0.09971092094636112,0.09971092094636112,0.0,9.707425835392414e-14,1.0,1.0000003771247974,0.0001861502949509486,0.09244750313112442,0.0,3.4806792728646e-08,0.04471024346042984,0.0,1600087.456421352,266.6072410470886,2.2624408302363008e-07,1.0,1284526.3799221953,2598.053679907363,,,,,,,,,,,,,,,,,,,2.0,15262.386642981586,1551.0004417795733,0.37140324644146266,6.173730061729009,2.933573113996894
4718.0,-30.133932965393463,5.00001415322346,35.0489328539815,24.554863955732458,5.002376506640934,-26.620302018189104,-40.11683292975647,1.4887455594389292,-6.542760050691129,-6.542760261349006,40.097906390679995,41053.75691364415,25750.10805231396,25750.10805231396,66803.86496595811,77086.27609008936,77077.03837164876,25750.10805231396,102827.14642396272,102827.14642396272,102827.14642396272,130294.48622102331,125783.70257694165,4510.783644081655,0.0,90938.8729057785,54906.35372934258,40036.132418262125,27467.339797060584,67503.4722153227,20840.409986055187,1551.0009164211933,0.0,0.8784559363377863,2.724411553822619,0.001494314320929203,1.0,1.0,-6.542586952970623,333827.3099854806,1558759.0021834224,4.669357346021866,1558759.0021834224,4.669357346021866,0.7587341963230608,0.0924475285685904,3.922447575410958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922447575410958,1.2847813894887965,1.2850766781128968,3.053007778211721,6468.957131139557,15262.382788583136,6453.8109922611975,0.0003276937531318786,23184.216272476442,2364.1321218230937,19290.872944900322,1967.1215904412131,0.8320692284000917,0.8320692284000917,35467.4403954418,35405.22815468563,1.0021969177477068,0.8,4280.544312606775,4273.035954225843,1.0021969177477068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.844048244757,4632.441516551485,6.179762850294566,5.00001415322346,-3.7340447014681235,8.734058854691582,2.93357286552298,3.5,0.8381636758637085,0.6,0.00022982373054867777,0.9983690572699637,0.0002301991722150623,199.03299695112764,0.0,0.0,0.0,0.02912369497850916,7.781944624975555e-05,0.0001520042842989222,0.0005962288364003853,0.09244752856548147,0.09244752856548147,0.09244752856548147,0.09244756103429484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.13104128285,595.6266875095284,0.0,0.09244752856548147,0.0924475285685904,0.0924475285685904,0.37140332928060266,0.37140332928060266,0.5,10.008257253092584,0.00017854455074939324,0.00017854455074939324,1.602984411874786e-11,2.1065790178909083e-07,0.00017330837840745517,1.602984411874786e-11,27467.339797060584,20840.409986055187,0.7587341963230608,0.9896359812850369,0.6081725215954936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522985883764754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5841469015807,260.5841469015807,-12.565853098419268,244.7727451807629,276.39554862239464,124659.88102154071,124657.09938098313,2.7816405575693484,0.0,nan,276.39554862239464,3.245548622394665,270.07098793407107,-3.0790120659289073,263.74642724574755,-9.403572754252423,257.42186655741733,-15.728133442582646,251.09730586909086,-22.052694130909117,244.7727451807629,-28.377254819237066,1.0,1.0,26022.012520719443,26022.012520719443,275.6262415908847,2.47624159088474,275.6262415908847,275.6262415908847,77077.08510199242,77077.03837164876,0.04673034365987405,0.0,8546.071908451686,8546.071908451686,0.8855846928672075,3942.0598132880127,275.6262415908847,2.47624159088474,1.0,0.002,0.1291136883051097,0.004905516110426078,0.000199421791397405,0.0018005782085919251,0.09971089569870249,0.09971089569870249,0.0,-1.0669850419864346e-14,1.0,1.0000003511193996,0.00017330836237761105,0.0924475285685904,0.0,3.240558848852751e-08,0.041625833390103326,0.0,1600087.455111606,266.60723994930885,2.1064187194497208e-07,1.0,1284526.3836155927,2598.0536649624396,,,,,,,,,,,,,,,,,,,2.0,15262.382788583136,1551.0009164211933,0.37140332928060266,6.173730061729009,2.93357286552298
4719.0,-30.133902342863315,5.000013245764404,35.04893437851108,24.55487596979367,5.002375139233525,-26.620274594653022,-40.116810019221134,1.4887473910333697,-6.542762117660345,-6.542762342743203,40.09790970537859,41053.773443599486,25750.10890057853,25750.10890057853,66803.88234417801,77086.3070221592,77077.06887642539,25750.10890057853,102827.17777700392,102827.17777700392,102827.17777700392,130294.53050844317,125783.74506137721,4510.78544706596,0.0,90938.8873025881,54906.35372406827,40036.14842057759,27467.352731439252,67503.50115201685,20840.419245744215,1551.001567876751,0.0,0.8784559124495793,2.7244113422313987,0.001494314320929203,1.0,1.0,-6.542577114792209,333827.28254818125,1558759.145398245,4.6693581588055775,1558759.145398245,4.6693581588055775,0.7587341761512452,0.09244755529558384,3.9224464645606356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224464645606356,1.2847813809204556,1.2850766695425866,3.0530069339504893,6468.955342251315,15262.378933977963,6453.810376359247,0.00032769408139845244,23184.22650869103,2364.1331656264915,19290.871103928177,1967.1214027142987,0.8320687816217048,0.8320687816217048,35467.43235984302,35405.22815468563,1.002196633922175,0.8,4280.543342795132,4273.035954225843,1.002196633922175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8438381376645,4632.441516551485,6.1797633654750355,5.000013245764404,-3.7340466306499827,8.734059876414387,2.933572618987694,3.5,0.8381636054250554,0.6,0.00022982373054867777,0.9983658717672813,0.00023019990671541062,199.03297187092102,0.0,0.0,0.0,0.02912369497850916,7.781964821114434e-05,0.00015200408233753343,0.0005962278753636418,0.09244755528517926,0.09244755528517926,0.09244755528517926,0.09244759017046628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.1420254131,595.6266841004684,0.0,0.09244755528517926,0.09244755529558384,0.09244755529558384,0.3714034118173671,0.3714034118173671,0.5,10.008258299371708,0.0001806319417596569,0.0001806319417596569,-4.0813574742060155e-11,2.250828856631415e-07,0.00018522795102171585,-4.0813574742060155e-11,27467.352731439252,20840.419245744215,0.7587341761512452,0.9896358145000019,0.6081725057659901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452298406155828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5841631736883,260.5841631736883,-12.565836826311681,244.77277542630003,276.3955509210725,124659.7016719941,124656.98113194316,2.7205400509507296,0.0,nan,276.3955509210725,3.2455509210725495,270.0709958221212,-3.079004177878801,263.74644072316875,-9.403559276831231,257.42188562421126,-15.72811437578872,251.09733052525633,-22.052669474743652,244.77277542630003,-28.377224573699948,1.0,1.0,26022.012520719443,26022.012520719443,275.62624307894055,2.47624307894057,275.62624307894055,275.62624307894055,77077.10613400985,77077.06887642539,0.03725758446671534,0.0,8546.071908451686,8546.071908451686,0.8855847631138952,3942.0586968834386,275.62624307894055,2.47624307894057,1.0,0.002,0.12911365367059466,0.004905515877713024,0.0001994217370498555,0.001800578262889289,0.09971086852492775,0.09971086852492775,0.0,-6.085540057987338e-14,1.0,1.0000003752570898,0.0001852279918352906,0.09244755529558384,0.0,3.4634357127056016e-08,0.04448874575530543,0.0,1600087.452708184,266.60723788233963,2.2512369923788356e-07,1.0,1284526.3907194415,2598.0536362174867,,,,,,,,,,,,,,,,,,,2.0,15262.378933977963,1551.001567876751,0.3714034118173671,6.173730061729009,2.933572618987694
4720.0,-30.133871856907202,5.000012349397576,35.04893589237288,24.55489255897703,5.002378151888348,-26.62024685602643,-40.11678326698018,1.48875315100816,-6.54276323812644,-6.542763446574178,40.097912446555064,41053.77173970831,25750.10756675592,25750.10756675592,66803.87930646422,77086.33457415758,77077.09426854087,25750.10756675592,102827.20183529679,102827.20183529679,102827.20183529679,130294.5642408969,125783.77709679383,4510.787144103069,0.0,90938.89934499639,54906.33651054937,40036.180927163354,27467.362405600106,67503.54333276345,20840.426216480577,1551.0020409891733,0.0,0.8784558960411697,2.7244112303487933,0.001494314320929203,1.0,1.0,-6.542591954625323,333827.2679983997,1558759.2638317095,4.669358717093123,1558759.2638317095,4.669358717093123,0.7587341627032811,0.09244758071814013,3.9224451398972437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224451398972437,1.284781353974847,1.285076642590785,3.0530059669390535,6468.953293270121,15262.375083017138,6453.809942702422,0.00032769447708576847,23184.237408449444,2364.1342770925285,19290.869807698902,1967.1212705356982,0.8320683345257838,0.8320683345257838,35467.42277757619,35405.22815468563,1.0021962954667738,0.8,4280.54218631704,4273.035954225843,1.0021962954667738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.843624940212,4632.441516551485,6.17976336156013,5.000012349397576,-3.7340478194037847,8.73406016880136,2.933572368826251,3.5,0.8381635339503575,0.6,0.00022982373054867777,0.9983627004825851,0.00023020063794208895,199.03294690257636,0.0,0.0,0.0,0.02912369497850916,7.781988403862286e-05,0.00015200384651005493,0.0005962267489890516,0.09244758071558658,0.09244758071558658,0.09244758071558658,0.09244761284705533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.1506328539,595.6266814360918,0.0,0.09244758071558658,0.09244758071814013,0.09244758071814013,0.3714034946529538,0.3714034946529538,0.5,10.008259263394091,0.00017920210638067147,0.00017920210638067147,1.3130829756846651e-11,2.084477159769449e-07,0.00017149194883359087,1.3130829756846651e-11,27467.362405600106,20840.426216480577,0.7587341627032811,0.9896351511082879,0.6081721004974637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522982231512773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58417953255963,260.58417953255963,-12.565820467440346,244.77280546579306,276.3955535993225,124659.56935496583,124656.83430895153,2.73504601429054,0.0,nan,276.3955535993225,3.245553599322534,270.07100397261814,-3.0789960273818338,263.7464543459157,-9.403545654084269,257.4219047192074,-15.728095280792559,251.0973550925009,-22.052644907499086,244.77280546579306,-28.37719453420692,1.0,1.0,26022.012520719443,26022.012520719443,275.62624494631274,2.476244946312761,275.62624494631274,275.62624494631274,77077.13878898344,77077.09426854087,0.04452044257777743,0.0,8546.071908451686,8546.071908451686,0.885584846881446,3942.05736559673,275.62624494631274,2.476244946312761,1.0,0.002,0.12911362160469853,0.00490551581225422,0.00019942168707031807,0.0018005783129523313,0.09971084353515904,0.09971084353515904,0.0,2.2649417064091182e-14,1.0,1.0000003474410581,0.0001714919357027611,0.09244758071814013,0.0,3.206596620605164e-08,0.041189579956387286,0.0,1600087.4513702805,266.60723676187354,2.0843458514718805e-07,1.0,1284526.3944865568,2598.053620974267,,,,,,,,,,,,,,,,,,,2.0,15262.375083017138,1551.0020409891733,0.3714034946529538,6.173730061729009,2.933572368826251
4721.0,-30.133841333314148,5.000011447757392,35.04893741678326,24.55491522504019,5.002378850993418,-26.620219314884597,-40.116756584588416,1.488756832576253,-6.5427652077266885,-6.542765432472761,40.097915778708824,41053.750465183846,25750.108202092077,25750.108202092077,66803.85866727593,77086.35783948,77077.12531683988,25750.108202092077,102827.23351893196,102827.23351893196,102827.23351893196,130294.60885497219,125783.81991008042,4510.788944891773,0.0,90938.89948059537,54906.29210634808,40036.230415830316,27467.37533604023,67503.60575187055,20840.43547925583,1551.0026899735637,0.0,0.8784558726044718,2.7244110284383587,0.001494314320929203,1.0,1.0,-6.542580526919039,333827.2418206761,1558759.4077995142,4.669359514514523,1558759.4077995142,4.669359514514523,0.7587341427526524,0.0924476074179959,3.9224419200416785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224419200416785,1.2847813367521863,1.285076625364166,3.053003501714358,6468.948069754811,15262.37123034103,6453.811711165739,0.0003276956940678506,23184.25647450481,2364.1362212891063,19290.875093754108,1967.1218095633176,0.8320678782590175,0.8320678782590175,35467.399485984555,35405.22815468563,1.0021954727841855,0.8,4280.539375268681,4273.035954225843,1.0021954727841855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.843413305523,4632.441516551485,6.179763827905577,5.000011447757392,-3.7340496758814186,8.73406112363881,2.933572120498532,3.5,0.8381634629995806,0.6,0.00022982373054867777,0.9983595252936007,0.00023020137007366206,199.03292190341287,0.0,0.0,0.0,0.02912369497850916,7.782011925102245e-05,0.00015200361129765532,0.0005962253369516441,0.09244760740859052,0.09244760740859052,0.09244760740859052,0.09244764221193495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.1617126767,595.6266779967708,0.0,0.09244760740859052,0.0924476074179959,0.0924476074179959,0.3714035771686947,0.3714035771686947,0.5,10.008260307331486,0.00018105908827692474,0.00018105908827692474,1.432454155292362e-11,2.247460884063912e-07,0.00018490555373773532,1.432454155292362e-11,27467.37533604023,20840.43547925583,0.7587341427526524,0.9896339302648994,0.6081712229727259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522980409629584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.584195755518,260.584195755518,-12.565804244481967,244.77283532217177,276.39555618886027,124659.34985112124,124656.63752847983,2.7123226414119435,0.0,nan,276.39555618886027,3.2455561888602915,270.07101201552524,-3.078987984474736,263.74646784218885,-9.403532157811128,257.42192366885007,-15.728076331149907,251.09737949551152,-22.05262050448846,244.77283532217177,-28.377164677828205,1.0,1.0,26022.012520719443,26022.012520719443,275.62624659346324,2.4762465934632587,275.62624659346324,275.62624659346324,77077.16661700736,77077.12531683988,0.041300167475128546,0.0,8546.071908451686,8546.071908451686,0.8855850504949753,3942.054129641887,275.62624659346324,2.4762465934632587,1.0,0.002,0.1291135870305183,0.004905515596694579,0.0001994216328551184,0.0018005783671319379,0.0997108164275592,0.0997108164275592,0.0,-1.2943639216000946e-14,1.0,1.000000374604102,0.00018490553941319376,0.0924476074179959,0.0,3.4574082870855394e-08,0.0444113222471131,0.0,1600087.4490836435,266.6072347922733,2.2473176386483829e-07,1.0,1284526.4012642866,2598.0535935489224,,,,,,,,,,,,,,,,,,,2.0,15262.37123034103,1551.0026899735637,0.3714035771686947,6.173730061729009,2.933572120498532
4722.0,-30.13381067939586,5.000010546208805,35.04893893851919,24.554927239101403,5.002377498522716,-26.62019186160219,-40.11673367405308,1.4887586807414128,-6.54276691908575,-6.542767137993693,40.09791875036519,41053.7671659576,25750.10818999969,25750.10818999969,66803.8753559573,77086.38877173825,77077.15213084599,25750.10818999969,102827.26032084569,102827.26032084569,102827.26032084569,130294.64678715829,125783.85608768777,4510.790699470518,0.0,90938.91389302032,54906.292287288314,40036.24622859112,27467.386466312597,67503.63269490372,20840.443462653875,1551.0032465713207,0.0,0.8784558520581929,2.724410855293768,0.001494314320929203,1.0,1.0,-6.542587015210017,333827.2193384602,1558759.5361927052,4.6693602135909495,1558759.5361927052,4.6693602135909495,0.758734125950194,0.09244763350212098,3.92244081537578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92244081537578,1.284781328106327,1.2850766167163195,3.0530026624508695,6468.946291456187,15262.367379435114,6453.811089691633,0.00032769601972053785,23184.266678172462,2364.1372617736397,19290.873236126412,1967.1216201380098,0.83206743193169,0.83206743193169,35467.391495119955,35405.22815468563,1.0021951905387922,0.8,4280.53841085598,4273.035954225843,1.0021951905387922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.843199041889,4632.441516551485,6.179764142773741,5.000010546208805,-3.7340513218534097,8.734061868062215,2.9335718690860726,3.5,0.8381633911674493,0.6,0.00022982373054867777,0.9983563365586174,0.0002302021053333435,199.0328967975179,0.0,0.0,0.0,0.02912369497850916,7.782032121402562e-05,0.00015200340933465217,0.0005962243768505115,0.09244763349563635,0.09244763349563635,0.09244763349563635,0.09244766735039302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.17118586093,595.6266750621917,0.0,0.09244763349563635,0.09244763350212098,0.09244763350212098,0.3714036600140379,0.3714036600140379,0.5,10.008261322948746,0.00018148697802189417,0.00018148697802189417,-1.2846612662542611e-11,2.1890792822887306e-07,0.0001801227836608632,-1.2846612662542611e-11,27467.386466312597,20840.443462653875,0.758734125950194,0.9896337824942086,0.6081712276361242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522978585497612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58421169261584,260.58421169261584,-12.565788307384139,244.77286503259108,276.3955583526364,124659.177293665,124656.5127642122,2.664529452799159,0.0,nan,276.3955583526364,3.245558352636408,270.0710196886305,-3.0789803113694916,263.74648102462294,-9.40351897537704,257.42194236061164,-15.72805763938834,251.09740369660233,-22.05259630339765,244.77286503259108,-28.377134967408892,1.0,1.0,26022.012520719443,26022.012520719443,275.6262480255249,2.47624802552491,275.6262480255249,275.6262480255249,77077.18793189924,77077.15213084599,0.03580105325090699,0.0,8546.071908451686,8546.071908451686,0.8855851203505625,3942.053019452659,275.6262480255249,2.47624802552491,1.0,0.002,0.12911355335072042,0.004905515428517776,0.00019942158013622376,0.0018005784198853933,0.09971079006811187,0.09971079006811187,0.0,2.1617256595884982e-14,1.0,1.0000003649188633,0.00018012279650747587,0.09244763350212098,0.0,3.36798031339561e-08,0.043262596510997633,0.0,1600087.4470682885,266.6072330809142,2.189207748415356e-07,1.0,1284526.4070852045,2598.0535699952043,,,,,,,,,,,,,,,,,,,2.0,15262.367379435114,1551.0032465713207,0.3714036600140379,6.173730061729009,2.9335718690860726
4723.0,-30.13378013423865,5.000009647113236,35.04894044449446,24.55494428230452,5.0023782586994106,-26.620164294942825,-40.11670695673672,1.4887624194038358,-6.5427685292659135,-6.542768718947727,40.09792133901771,41053.75989939998,25750.107894896224,25750.107894896224,66803.86779429621,77086.41599469719,77077.17395417087,25750.107894896224,102827.28184906709,102827.28184906709,102827.28184906709,130294.67776942377,125783.88541269372,4510.792356730049,0.0,90938.92270501197,54906.26660971565,40036.28455032924,27467.395920356674,67503.68047068591,20840.45024425003,1551.0037208054976,0.0,0.8784558336443271,2.7244106951160667,0.001494314320929203,1.0,1.0,-6.542612670000096,333827.19849893707,1558759.648035615,4.669360840113146,1558759.648035615,4.669360840113146,0.758734111696578,0.0924476589037633,3.922438927221193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922438927221193,1.2847813106165757,1.2850765992225486,3.053001234380337,6468.943265546092,15262.3635321575,6453.811335732339,0.00032769666829626104,23184.28008500227,2364.1386288898116,19290.87397155855,1967.1216951312172,0.8320669824911954,0.8320669824911953,35467.37783670178,35405.22815468563,1.0021947081097295,0.8,4280.536762429604,4273.035954225843,1.0021947081097295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.842983521109,4632.441516551485,6.179764391586601,5.000009647113236,-3.734052873771056,8.734062520884292,2.9335716161985115,3.5,0.8381633189138604,0.6,0.00022982373054867777,0.9983531591482945,0.0002302028379864524,199.03287178070573,0.0,0.0,0.0,0.02912369497850916,7.782055673551812e-05,0.00015200317381315967,0.0005962231660259066,0.09244765889919765,0.09244765889919765,0.09244765889919765,0.09244768824397792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.17945879616,595.6266724991033,0.0,0.09244765889919765,0.0924476589037633,0.0924476589037633,0.37140374275577315,0.37140374275577315,0.5,10.008262203371984,0.00017696961515412113,0.00017696961515412113,1.0913936421275139e-11,1.8968182757816976e-07,0.00015604894764464916,1.0913936421275139e-11,27467.395920356674,20840.45024425003,0.758734111696578,0.9896329700616309,0.6081706895556303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452297675357769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5842275779988,260.5842275779988,-12.565772422001203,244.77289462400861,276.39556053198464,124659.00729120408,124656.35140794292,2.6558832611690746,0.0,nan,276.39556053198464,3.2455605319846654,270.0710273503926,-3.0789726496073513,263.74649416879873,-9.403505831201244,257.4219609872018,-15.728039012798149,251.09742780560592,-22.05257219439406,244.77289462400861,-28.377105375991363,1.0,1.0,26022.012520719443,26022.012520719443,275.6262489981797,2.476248998179699,275.6262489981797,275.6262489981797,77077.2173238078,77077.17395417087,0.04336963692912832,0.0,8546.071908451686,8546.071908451686,0.8855852397514956,3942.0511218572988,275.6262489981797,2.476248998179699,1.0,0.002,0.12911352417236008,0.004905515264088178,0.00019942153442106884,0.0018005784656494183,0.09971076721053442,0.09971076721053442,0.0,7.04870189993656e-14,1.0,1.0000003161683921,0.00015604893673071274,0.0924476589037633,0.0,2.9178421322088437e-08,0.03748045286271585,0.0,1600087.4451381133,266.60723147073406,1.8967091364174848e-07,1.0,1284526.4124808104,2598.0535481624725,,,,,,,,,,,,,,,,,,,2.0,15262.3635321575,1551.0037208054976,0.37140374275577315,6.173730061729009,2.9335716161985115
4724.0,-30.13374957041227,5.000008752313183,35.04894195133418,24.554961081035458,5.002380366490402,-26.62013657672071,-40.11668023942036,1.4887673728008286,-6.542770008015339,-6.542770199442309,40.09792437585709,41053.75616569769,25750.107379789177,25750.107379789177,66803.86354548686,77086.44343477339,77077.2025021611,25750.107379789177,102827.30988195028,102827.30988195028,102827.30988195028,130294.717088606,125783.92304252065,4510.794046085357,0.0,90938.93345549407,54906.24618642631,40036.31918785307,27467.407206655727,67503.72639450879,20840.458352645812,1551.0042797144986,0.0,0.878455814069633,2.7244105447279514,0.001494314320929203,1.0,1.0,-6.542612708300624,333827.1789832494,1558759.7792450031,4.669361506131943,1558759.7792450031,4.669361506131943,0.7587340951349746,0.09244768480417698,3.922437378142451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922437378142451,1.2847812874442028,1.2850765760448497,3.053000083730438,6468.940827457031,15262.359683722838,6453.811173299757,0.000327697164742117,23184.291981879902,2364.1398420337123,19290.87348603669,1967.121645621766,0.8320665345792667,0.8320665345792667,35467.366631068915,35405.22815468563,1.0021943123155448,0.8,4280.53541002843,4273.035954225843,1.0021943123155448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.842767350414,4632.441516551485,6.179764588564735,5.000008752313183,-3.73405434904171,8.734063101354893,2.9335713625483626,3.5,0.8381632464423893,0.6,0.00022982373054867777,0.998349979806869,0.0002302035710895063,199.03284674860967,0.0,0.0,0.0,0.02912369497850916,7.782079225766987e-05,0.00015200293829100792,0.0005962220067401299,0.09244768479902778,0.09244768479902778,0.09244768479902778,0.09244771439463391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.1898626671,595.6266692650906,0.0,0.09244768479902778,0.09244768480417698,0.09244768480417698,0.37140382496511726,0.37140382496511726,0.5,10.008263091313625,0.00017360791525788954,0.00017360791525788954,4.092726157978177e-12,1.9142697738061543e-07,0.00015749114169238965,4.092726157978177e-12,27467.407206655727,20840.458352645812,0.7587340951349746,0.9896322338572577,0.6081702204967055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522974928157937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5842435452773,260.5842435452773,-12.565756454722703,244.77292413353675,276.3955629570135,124658.86394895027,124656.1943735384,2.6695754118876622,0.0,nan,276.3955629570135,3.245562957013533,270.0710351923219,-3.0789648076780622,263.74650742762685,-9.403492572373125,257.4219796629305,-15.728020337069495,251.09745189823428,-22.052548101765694,244.77292413353675,-28.37707586646323,1.0,1.0,26022.012520719443,26022.012520719443,275.62625085816603,2.476250858166054,275.62625085816603,275.62625085816603,77077.24756125365,77077.2025021611,0.04505909254658036,0.0,8546.071908451686,8546.071908451686,0.885585337710336,3942.049565033163,275.62625085816603,2.476250858166054,1.0,0.002,0.1291134947243238,0.004905515118913863,0.00019942148833054487,0.0018005785117399492,0.09971074416527242,0.09971074416527242,0.0,7.049395789326951e-14,1.0,1.0000003190888989,0.0001574911375996635,0.09244768480417698,0.0,2.944809555808016e-08,0.03782685669040958,0.0,1600087.4434063623,266.60722999198464,1.9142288465445745e-07,1.0,1284526.4175336596,2598.0535277166696,,,,,,,,,,,,,,,,,,,2.0,15262.359683722838,1551.0042797144986,0.37140382496511726,6.173730061729009,2.9335713625483626
4725.0,-30.13371897215238,5.000007855949139,35.04894346500533,24.55497815916317,5.00238119749701,-26.620108955189245,-40.116653487179406,1.4887711805406503,-6.542771795518036,-6.542771997587914,40.0979275866963,41053.749279088464,25750.107568366217,25750.107568366217,66803.85684745468,77086.47069185713,77077.23251925959,25750.107568366217,102827.34008762581,102827.34008762581,102827.34008762581,130294.75956656106,125783.96378524664,4510.795781314423,0.0,90938.94237706279,54906.22096432089,40036.357125268776,27467.41947893525,67503.77660420403,20840.467152379948,1551.0048929964694,0.0,0.8784557921113928,2.7244103619525126,0.001494314320929203,1.0,1.0,-6.542605685800652,333827.1552794503,1558759.9179715856,4.669362253249682,1558759.9179715856,4.669362253249682,0.7587340765069864,0.0924477111432449,3.9224355093902736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224355093902736,1.284781269631303,1.2850765582278558,3.052998671529439,6468.937835172573,15262.355836680352,6453.81139611213,0.0003276978046235691,23184.305301987966,2364.141200306727,19290.874152037784,1967.1217135349773,0.8320660852574119,0.8320660852574119,35467.35311300035,35405.22815468563,1.0021938348438548,0.8,4280.533778540765,4273.035954225843,1.0021938348438548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.84255100698,4632.441516551485,6.179764954676127,5.000007855949139,-3.7340560651593484,8.734063921108488,2.933571108695535,3.5,0.83816317391301,0.6,0.00022982373054867777,0.9983467968944952,0.00023020430502063846,199.03282168831845,0.0,0.0,0.0,0.02912369497850916,7.782102808835365e-05,0.0001520027024603241,0.0005962207976536595,0.09244771113580327,0.09244771113580327,0.09244771113580327,0.09244774243634447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.20086172014,595.6266658460804,0.0,0.09244771113580327,0.0924477111432449,0.0924477111432449,0.37140390721299155,0.37140390721299155,0.5,10.008264030322318,0.00017279722806051723,0.00017279722806051723,-7.116796041373163e-11,2.0206988438076223e-07,0.00016631178726811413,-7.116796041373163e-11,27467.41947893525,20840.467152379948,0.7587340765069864,0.9896313985385854,0.6081696661180835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522973101622951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5842594666198,260.5842594666198,-12.565740533380165,244.77295357040435,276.3955653628311,124658.69510931418,124656.03321385577,2.661895458399954,0.0,nan,276.3955653628311,3.245565362831144,270.07104300434975,-3.0789569956502305,263.7465206458631,-9.403479354136891,257.42199828737847,-15.728001712621506,251.09747592889187,-22.05252407110811,244.77295357040435,-28.377046429595623,1.0,1.0,26022.012520719443,26022.012520719443,275.62625257240586,2.4762525724058833,275.62625257240586,275.62625257240586,77077.2747605803,77077.23251925959,0.04224132071249187,0.0,8546.071908451686,8546.071908451686,0.8855854558843046,3942.047686937225,275.62625257240586,2.4762525724058833,1.0,0.002,0.12911346362691317,0.004905514922892833,0.0001994214395622837,0.001800578560493644,0.09971071978114185,0.09971071978114185,0.0,5.5927918546361255e-14,1.0,1.000000336951185,0.00016631185843607454,0.0924477111432449,0.0,3.1097424905641976e-08,0.039945463999417466,0.0,1600087.4413253162,266.60722820448194,2.0214105234117596e-07,1.0,1284526.4236708614,2598.0535028831573,,,,,,,,,,,,,,,,,,,2.0,15262.355836680352,1551.0048929964694,0.37140390721299155,6.173730061729009,2.933571108695535
4726.0,-30.133688321785876,5.0000069563920215,35.04894497535596,24.554995516687654,5.002380577372747,-26.620081431871135,-40.11663057664407,1.4887736874523037,-6.542773698623591,-6.5427738923912,40.09793051825016,41053.75412866693,25750.107951348476,25750.107951348476,66803.8620800154,77086.49774625109,77077.25829763722,25750.107951348476,102827.3662489857,102827.3662489857,102827.3662489857,130294.79688135735,125783.99940051718,4510.79748084018,0.0,90938.94922169622,54906.20560408965,40036.38179734064,27467.430632371652,67503.8124297123,20840.475139847793,1551.005455391733,0.0,0.8784557706925046,2.7244101696261396,0.001494314320929203,1.0,1.0,-6.542614461063749,333827.1303032747,1558760.0446308323,4.669362982016269,1558760.0446308323,4.669362982016269,0.758734059212889,0.09244773715323824,3.9224332777184747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224332777184747,1.284781257903778,1.2850765464976355,3.0529969623920525,6468.934213715543,15262.351991346477,6453.812056348087,0.0003276986073503435,23184.320237715256,2364.1427233270542,19290.876125527244,1967.121914774897,0.8320656343482383,0.8320656343482383,35467.33696966368,35405.22815468563,1.002193264645132,0.8,4280.531830211052,4273.035954225843,1.002193264645132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8423329904745,4632.441516551485,6.179765369924147,5.0000069563920215,-3.734057856254456,8.734064812646478,2.93357085287957,3.5,0.8381631008227343,0.6,0.00022982373054867777,0.9983436085728233,0.00023020504020376416,199.0327965853577,0.0,0.0,0.0,0.02912369497850916,7.782123005353797e-05,0.00015200250049513978,0.0005962196662385553,0.0924477371466977,0.0924477371466977,0.0924477371466977,0.09244776717761133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.21069311386,595.6266627930536,0.0,0.0924477371466977,0.09244773715323824,0.09244773715323824,0.371403989674077,0.371403989674077,0.5,10.008264931410391,0.00017080750808418088,0.00017080750808418088,-1.318767317570746e-11,1.9376761883904692e-07,0.0001594313274608794,-1.318767317570746e-11,27467.430632371652,20840.475139847793,0.758734059212889,0.9896309508381366,0.6081694151928643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452297127303063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58427522319477,260.58427522319477,-12.565724776805212,244.7729829436305,276.3955675027546,124658.49946894315,124655.86512102529,2.6343479178469886,0.0,nan,276.3955675027546,3.245567502754625,270.0710505909337,-3.078949409066297,263.746533679108,-9.403466320891994,257.4220167672841,-15.727983232715872,251.0974998554574,-22.05250014454259,244.7729829436305,-28.377017056369482,1.0,1.0,26022.012520719443,26022.012520719443,275.6262536940033,2.476253694003333,275.6262536940033,275.6262536940033,77077.29987010927,77077.25829763722,0.04157247205148451,0.0,8546.071908451686,8546.071908451686,0.8855855970081482,3942.045444107067,275.6262536940033,2.476253694003333,1.0,0.002,0.12911343381612547,0.004905514704195347,0.00019942139274171139,0.0018005786074030623,0.0997106963708557,0.0997106963708557,0.0,1.447735160919894e-13,1.0,1.000000323017874,0.00015943134064855258,0.09244773715323824,0.0,2.9810895687475476e-08,0.038292883416634164,0.0,1600087.439081443,266.6072263013764,1.9378080651222263e-07,1.0,1284526.4301374967,2598.0534767166127,,,,,,,,,,,,,,,,,,,2.0,15262.351991346477,1551.005455391733,0.371403989674077,6.173730061729009,2.93357085287957
4727.0,-30.133657725604557,5.000006065433693,35.04894647930639,24.55500679733234,5.00238235776641,-26.62005371726937,-40.116603824403114,1.4887783494314464,-6.542774967904791,-6.542775151677365,40.09793335420348,41053.76344221703,25750.10691812806,25750.10691812806,66803.87036034508,77086.52909080489,77077.28469680811,25750.10691812806,102827.39161493618,102827.39161493618,102827.39161493618,130294.83249395795,125784.03336118523,4510.799132772721,0.0,90938.96809351929,54906.20244493243,40036.40627620762,27467.44087902178,67503.84715522939,20840.48251264812,1551.0059596039564,0.0,0.8784557530806691,2.7244100418615327,0.001494314320929203,1.0,1.0,-6.542623950127961,333827.1137036769,1558760.1671617099,4.669363581249875,1558760.1671617099,4.669363581249875,0.7587340445889522,0.09244776265930081,3.922432962836894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922432962836894,1.2847812360946822,1.2850765246835272,3.052996769130764,6468.9338042180625,15262.348148076415,6453.810488685501,0.00032769857911176794,23184.326910139927,2364.143403725016,19290.871439678864,1967.1214369513407,0.8320651927678686,0.8320651927678687,35467.334691891614,35405.22815468563,1.00219318419196,0.8,4280.5315553080945,4273.035954225843,1.00219318419196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.842112879853,4632.441516551485,6.1797654484036215,5.000006065433693,-3.7340591657111193,8.734065231144813,2.9335705946064214,3.5,0.8381630270304061,0.6,0.00022982373054867777,0.998340425898585,0.00023020577408935266,199.0327715267815,0.0,0.0,0.0,0.02912369497850916,7.782146588544799e-05,0.0001520022646632298,0.0005962186933409101,0.09244776265536817,0.09244776265536817,0.09244776265536817,0.09244779104230295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.2203009142,595.626659808044,0.0,0.09244776265536817,0.09244776265930081,0.09244776265930081,0.37140407199206177,0.37140407199206177,0.5,10.008265782988335,0.00016734052906031138,0.00016734052906031138,-8.355982572538778e-12,1.8377255628365674e-07,0.00015120154938585983,-8.355982572538778e-12,27467.44087902178,20840.48251264812,0.7587340445889522,0.9896305644139857,0.6081692403073159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452296944132481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5842910582632,260.5842910582632,-12.565708941736773,244.77301227725076,276.3955698392716,124658.39378964978,124655.7463184402,2.64747120956676,0.0,nan,276.3955698392716,3.2455698392716386,270.0710583268715,-3.0789416731284973,263.74654681446606,-9.40345318553392,257.4220353020629,-15.727964697937068,251.09752378965644,-22.052476210343542,244.77301227725076,-28.37698772274922,1.0,1.0,26022.012520719443,26022.012520719443,275.6262555237587,2.4762555237587094,275.6262555237587,275.6262555237587,77077.32840885455,77077.28469680811,0.04371204643393867,0.0,8546.071908451686,8546.071908451686,0.8855856169202592,3942.0451276510785,275.6262555237587,2.4762555237587094,1.0,0.002,0.1291134055440393,0.004905514593880992,0.00019942134855815491,0.0018005786514398215,0.09971067427907745,0.09971067427907745,0.0,-2.0235549347269455e-15,1.0,1.0000003063522516,0.0001512015577418424,0.09244776265930081,0.0,2.8272076529183663e-08,0.03631622965811527,0.0,1600087.437578565,266.6072250320952,1.8378091226622928e-07,1.0,1284526.434435337,2598.053459325886,,,,,,,,,,,,,,,,,,,2.0,15262.348148076415,1551.0059596039564,0.37140407199206177,6.173730061729009,2.9335705946064214
4728.0,-30.133627190114577,5.000005176066138,35.048947989736256,24.55502893952655,5.002385322991582,-26.62002593880317,-40.116577107086755,1.4887840716902019,-6.542776589080802,-6.542776783946517,40.097936549084096,41053.74808544605,25750.10672838396,25750.10672838396,66803.85481383001,77086.55266306414,77077.31501709657,25750.10672838396,102827.42174548053,102827.42174548053,102827.42174548053,130294.87471215487,125784.07386652005,4510.800845634823,0.0,90938.97145328305,54906.166875704395,40036.44953064295,27467.45296667433,67503.90249731728,20840.49118915577,1551.0065602325399,0.0,0.8784557320826141,2.724409875937131,0.001494314320929203,1.0,1.0,-6.542616462950718,333827.092187579,1558760.3051973234,4.669364295697871,1558760.3051973234,4.669364295697871,0.7587340265746916,0.09244778885743428,3.922430317330101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922430317330101,1.2847812093255182,1.2850764979082108,3.0529947736309833,6468.929575993481,15262.34430474252,6453.811570935043,0.00032769953889619853,23184.34340350064,2364.1450855797484,19290.874674595172,1967.1217668210013,0.8320647403662255,0.8320647403662255,35467.31555497693,35405.22815468563,1.002192508257176,0.8,4280.529245685229,4273.035954225843,1.002192508257176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.841893702175,4632.441516551485,6.179765727925276,5.000005176066138,-3.734060756412868,8.734065932479005,2.9335703374279793,3.5,0.8381629535508512,0.6,0.00022982373054867777,0.9983372495484808,0.00023020650652133879,199.03274651791835,0.0,0.0,0.0,0.02912369497850916,7.78217014101434e-05,0.00015200202913853437,0.0005962173673886807,0.09244778885139684,0.09244778885139684,0.09244778885139684,0.0924478190026479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.2313886683,595.6266563594073,0.0,0.09244778885139684,0.09244778885743428,0.09244778885743428,0.3714041541201163,0.3714041541201163,0.5,10.00826668759033,0.00016652536936589968,0.00016652536936589968,4.092726157978177e-12,1.948657200046e-07,0.0001603209958034313,4.092726157978177e-12,27467.45296667433,20840.49118915577,0.7587340265746916,0.9896295227744042,0.6081685142140871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452296761285763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5843070597481,260.5843070597481,-12.565692940251893,244.7730415787539,276.3955725407381,124658.22581074372,124655.5505163551,2.6752943886346623,0.0,nan,276.3955725407381,3.2455725407381237,270.0710663483452,-3.078933651654779,263.74656015594735,-9.403439844052627,257.4220539635513,-15.727946036448657,251.0975477711526,-22.052452228847386,244.7730415787539,-28.376958421246087,1.0,1.0,26022.012520719443,26022.012520719443,275.62625743935206,2.476257439352082,275.62625743935206,275.62625743935206,77077.36159547008,77077.31501709657,0.04657837351260241,0.0,8546.071908451686,8546.071908451686,0.8855857842136952,3942.0424689167517,275.62625743935206,2.476257439352082,1.0,0.002,0.12911337556683478,0.004905514423563856,0.00019942130158811692,0.0018005786984880718,0.09971065079405846,0.09971065079405846,0.0,7.618862138403237e-14,1.0,1.0000003248194425,0.00016032099171070513,0.09244778885743428,0.0,2.997726108152456e-08,0.03850658445818467,0.0,1600087.435693104,266.6072234109192,1.9486162727844203e-07,1.0,1284526.4400061173,2598.053436784326,,,,,,,,,,,,,,,,,,,2.0,15262.34430474252,1551.0065602325399,0.3714041541201163,6.173730061729009,2.9335703374279793
4729.0,-30.133596524635266,5.000004280163727,35.04894950999646,24.555040918663167,5.00238396770323,-26.619998475399914,-40.11655042469499,1.488785918484091,-6.542778653598191,-6.542778863094605,40.09793985367523,41053.74958290605,25750.107513758772,25750.107513758772,66803.85709666483,77086.58356764325,77077.34550105815,25750.107513758772,102827.45301481693,102827.45301481693,102827.45301481693,130294.91885967946,125784.1162468641,4510.802612815361,0.0,90938.98584196136,54906.151857288154,40036.48220519245,27467.46584486253,67503.94805005498,20840.50040873526,1551.0072089133225,0.0,0.878455708245479,2.724409664579397,0.001494314320929203,1.0,1.0,-6.542606510956432,333827.0647808179,1558760.4479743636,4.669365106744131,1558760.4479743636,4.669365106744131,0.7587340064949324,0.09244781550959746,3.922429215375363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922429215375363,1.2847812006860753,1.285076489266782,3.052993936462317,6468.927802133534,15262.34046121265,6453.810949922035,0.0003276998636504728,23184.353585144,2364.1461238184293,19290.87281834573,1967.1215775362364,0.8320642948918308,0.8320642948918308,35467.30758371945,35405.22815468563,1.0021922267044923,0.8,4280.528283638899,4273.035954225843,1.0021922267044923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.841673667949,4632.441516551485,6.179766242736003,5.000004280163727,-3.7340626873882496,8.734066967551977,2.9335700792444896,3.5,0.83816287978414,0.6,0.00022982373054867777,0.9983340596876579,0.00023020724207344103,199.03272140259907,0.0,0.0,0.0,0.02912369497850916,7.782193662762083e-05,0.00015200179392105696,0.0005962162772654191,0.0924478154990929,0.0924478154990929,0.0924478154990929,0.09244784798666146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.2426706703,595.6266528529911,0.0,0.0924478154990929,0.09244781550959746,0.09244781550959746,0.37140423646888227,0.37140423646888227,0.5,10.008267661942478,0.00016844065453369694,0.00016844065453369694,1.6257217794191092e-11,2.0949642021150794e-07,0.00017235213817912154,1.6257217794191092e-11,27467.46584486253,20840.50040873526,0.7587340064949324,0.9896288887744605,0.6081681259955967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522965788017896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5843228164354,260.5843228164354,-12.56567718356456,244.77307083715516,276.3955747957112,124658.05672162467,124655.42235513458,2.634366490133738,0.0,nan,276.3955747957112,3.2455747957112067,270.07107400400366,-3.0789259959963147,263.74657321229233,-9.403426787707645,257.42207242058214,-15.727927579417837,251.09757162886794,-22.052428371132038,244.77307083715516,-28.376929162844817,1.0,1.0,26022.012520719443,26022.012520719443,275.6262589272184,2.476258927218396,275.6262589272184,275.6262589272184,77077.38263178778,77077.34550105815,0.03713072963000741,0.0,8546.071908451686,8546.071908451686,0.8855858538978025,3942.04136145224,275.6262589272184,2.476258927218396,1.0,0.002,0.1291133433397934,0.004905514180946578,0.00019942125095996925,0.0018005787489946375,0.09971062547998462,0.09971062547998462,0.0,-4.53933765576231e-14,1.0,1.000000349182925,0.00017235212192190374,0.09244781550959746,0.0,3.222688373836114e-08,0.04139628446960824,0.0,1600087.4332927507,266.6072213464018,2.0948016299371375e-07,1.0,1284526.4471020615,2598.053408071364,,,,,,,,,,,,,,,,,,,2.0,15262.34046121265,1551.0072089133225,0.37140423646888227,6.173730061729009,2.9335700792444896
