time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4730.0,-30.133559576737042,5.000003396819677,35.048951020782134,24.55506274653601,5.002387540252965,-26.61996486504313,-40.116519027482695,1.4887928285516496,-6.542779716472239,-6.542779911954135,40.09794262074117,41053.7442773997,25750.1060039359,25750.1060039359,66803.8502813356,77086.61013277566,77077.37150903326,25750.1060039359,102827.47751296916,102827.47751296916,102827.47751296916,130294.95310998183,125784.14882881555,4510.804281166269,0.0,90938.99108375818,54906.125228352976,40036.5176171169,27467.475597012675,67503.99321412957,20840.507438804772,1551.0076844723892,0.0,0.8784556920362278,2.7244095582437,0.001494314320929203,1.0,1.0,-6.542619127451246,333827.0509554887,1558760.567528295,4.669365658255582,1558760.567528295,4.669365658255582,0.7587339930529093,0.09244784088794847,3.9224269033444696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224269033444696,1.2847811683602528,1.28507645693353,3.0529922137250853,6468.924151860063,15262.33662130475,6453.811632752491,0.00032770067401748917,23184.36858726896,2364.1476536094347,19290.87485937166,1967.1217856629594,0.832063844514821,0.832063844514821,35467.29085908047,35405.22815468563,1.002191635973784,0.8,4280.526265152156,4273.035954225843,1.002191635973784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.841450690396,4632.441516551485,6.179766211087635,5.000003396819677,-3.7340638375896913,8.734067234409368,2.9335698176073723,3.5,0.8381628050306779,0.6,0.00022982373054867777,0.9983302163365028,0.0002302081283205517,199.03269114192733,0.0,0.0,0.0,0.02912369497850916,7.782221340923816e-05,0.0001520015171394396,0.0005962148401769135,0.09244784088467196,0.09244784088467196,0.09244784088467196,0.09244787101822426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.251693047,595.6266500549619,0.0,0.09244784088467196,0.09244784088794847,0.09244784088794847,0.3714043191059284,0.3714043191059284,0.5,10.008268565860797,0.00016728775386809502,0.00016728775386809502,5.695710569852963e-11,1.9548190266505117e-07,0.00016078450289569446,5.695710569852963e-11,27467.475597012675,20840.507438804772,0.7587339930529093,0.9896281256936453,0.6081676405005112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522963955410304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58433939194725,260.58433939194725,-12.565660608052724,244.77310119023417,276.3955775936556,124657.93328372436,124655.16201759761,2.7712661267307497,0.0,nan,276.3955775936556,3.2455775936556392,270.0710823129754,-3.078917687024557,263.74658703229056,-9.403412967709414,257.4220917516072,-15.727908248392794,251.0975964709203,-22.05240352907967,244.77310119023417,-28.376898809765805,1.0,1.0,26022.012520719443,26022.012520719443,275.62626092162543,2.476260921625453,275.62626092162543,275.62626092162543,77077.41916338082,77077.37150903326,0.04765434756700415,0.0,8546.071908451686,8546.071908451686,0.8855860001032606,3942.039037861192,275.62626092162543,2.476260921625453,1.0,0.002,0.12911331327580802,0.004905514116814172,0.00019942120409499682,0.0018005787958555602,0.0997106020474984,0.0997106020474984,0.0,-4.9443088512290956e-14,1.0,1.0000003257579473,0.00016078444593858876,0.09244784088794847,0.0,3.0063935201475435e-08,0.03861791997787311,0.0,1600087.432026153,266.60722028352774,1.9542494555935264e-07,1.0,1284526.4506816086,2598.053393587116,,,,,,,,,,,,,,,,,,,2.0,15262.33662130475,1551.0076844723892,0.3714043191059284,6.173730061729009,2.9335698176073723
4731.0,-30.133522633933747,5.000002506170024,35.04895254505955,24.555079580191546,5.002386715977062,-26.619931698948637,-40.116491506900616,1.4887957809989483,-6.542781815376202,-6.542782031869403,40.097946031692516,41053.75721307191,25750.106883653887,25750.106883653887,66803.8640967258,77086.6394283195,77077.40333257162,25750.106883653887,102827.5102162255,102827.5102162255,102827.5102162255,130294.99919133859,125784.19311832836,4510.806073010224,0.0,90938.998244706,54906.11602948587,40036.535794689036,27467.488975113083,67504.02476980211,20840.51701588575,1551.0083579388793,0.0,0.8784556675737457,2.7244093426634253,0.001494314320929203,1.0,1.0,-6.542603981700211,333827.0230116146,1558760.7149001777,4.669366490578999,1558760.7149001777,4.669366490578999,0.7587339721795574,0.09244786773145532,3.922424851903574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922424851903574,1.2847811545484797,1.2850764431185826,3.0529906498216506,6468.920838136349,15262.332908276823,6453.812143170196,0.00032770140173718476,23184.382538411875,2364.1490762300964,19290.876385044336,1967.1219412382757,0.8320634096285816,0.8320634096285816,35467.2760194811,35405.22815468563,1.0021911118245879,0.8,4280.524474169722,4273.035954225843,1.0021911118245879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.841229668954,4632.441516551485,6.179766750003977,5.000002506170024,-3.7340657987612333,8.734068304931258,2.9335695582655235,3.5,0.8381627309330067,0.6,0.00022982373054867777,0.9983263735312714,0.00023020901444859886,199.03266088543756,0.0,0.0,0.0,0.02912369497850916,7.782245601723298e-05,0.0001520012745314448,0.0005962135767431569,0.09244786772112785,0.09244786772112785,0.09244786772112785,0.09244790127048275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.263334876,595.6266464367606,0.0,0.09244786772112785,0.09244786773145532,0.09244786773145532,0.371404401469848,0.371404401469848,0.5,10.008269572255609,0.00017020488172647674,0.00017020488172647674,9.049472282640636e-11,2.1649321979566594e-07,0.00017805016921101924,9.049472282640636e-11,27467.488975113083,20840.51701588575,0.7587339721795574,0.989627867738791,0.6081675478324559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452296174735807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58435623723125,260.58435623723125,-12.56564376276873,244.7731323981076,276.3955800763505,124657.75664842485,124654.94027880863,2.8163696162276644,0.0,nan,276.3955800763505,3.2455800763505067,270.0710905407056,-3.0789094592943798,263.74660100505764,-9.403398994942336,257.4221114694085,-15.727888530591486,251.09762193375767,-22.052378066242312,244.7731323981076,-28.37686760189237,1.0,1.0,26022.012520719443,26022.012520719443,275.6262625254722,2.4762625254722366,275.6262625254722,275.6262625254722,77077.44330993711,77077.40333257162,0.03997736549354158,0.0,8546.071908451686,8546.071908451686,0.8855861298298265,3942.036976163092,275.6262625254722,2.4762625254722366,1.0,0.002,0.12911327998345298,0.004905513871878306,0.0001994211518047275,0.0018005788482461714,0.09971057590236375,0.09971057590236375,0.0,5.089895518950449e-14,1.0,1.0000003607214905,0.0001780500787162964,0.09244786773145532,0.0,3.329232166527728e-08,0.04276486802451932,0.0,1600087.429594557,266.6072181846238,2.1640272507283953e-07,1.0,1284526.4579166186,2598.0533643114304,,,,,,,,,,,,,,,,,,,2.0,15262.332908276823,1551.0083579388793,0.371404401469848,6.173730061729009,2.9335695582655235
4732.0,-30.133492044755144,5.000001623223078,35.048954060591484,24.555096204299502,5.002387627517329,-26.61990407752983,-40.11646482450885,1.4887996602925762,-6.542783144045188,-6.542783346098846,40.09794882785991,41053.75109522327,25750.105956797306,25750.105956797306,66803.85705202058,77086.66609076769,77077.42891721312,25750.105956797306,102827.53487401042,102827.53487401042,102827.53487401042,130295.03392886996,125784.22616230702,4510.807766562933,0.0,90939.00687862087,54906.09188307847,40036.572217269335,27467.49905485954,67504.07127212887,20840.52426593296,1551.0088553491714,0.0,0.8784556498150072,2.7244092093648034,0.001494314320929203,1.0,1.0,-6.542617093743047,333827.00568631804,1558760.8357109767,4.669367094810996,1558760.8357109767,4.669367094810996,0.7587339576970281,0.09244789332780161,3.9224230600291428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224230600291428,1.2847811364008497,1.2850764249667814,3.0529892982530162,6468.917974324596,15262.329196378425,6453.812341921493,0.0003277020130888256,23184.395330866024,2364.1503806973865,19290.876979125263,1967.1220018176712,0.8320629761451138,0.8320629761451138,35467.263057517965,35405.22815468563,1.0021906539953889,0.8,4280.522909798092,4273.035954225843,1.0021906539953889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.841005514589,4632.441516551485,6.1797668600070015,5.000001623223078,-3.7340671504107084,8.734068773633787,2.933569295247578,3.5,0.8381626557850222,0.6,0.00022982373054867777,0.9983231916447189,0.00023020974817788961,199.0326358326308,0.0,0.0,0.0,0.02912369497850916,7.782269123681925e-05,0.00015200103931185853,0.0005962123817452302,0.0924478933231035,0.0924478933231035,0.0924478933231035,0.09244792452647514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.27234352287,595.6266436446227,0.0,0.0924478933231035,0.09244789332780161,0.09244789332780161,0.3714044842532582,0.3714044842532582,0.5,10.008270508212261,0.0001698883586982447,0.0001698883586982447,-1.4665602066088468e-11,2.020536840063869e-07,0.000166252355825236,-1.4665602066088468e-11,27467.49905485954,20840.52426593296,0.7587339576970281,0.9896270816424462,0.6081670382475667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522959539610987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5843728834382,260.5843728834382,-12.565627116561757,244.77316322369393,276.39558254317836,124657.5777687228,124654.79468290116,2.7830858216042396,0.0,nan,276.39558254317836,3.2455825431783865,270.0710986792843,-3.0789013207156586,263.7466148153895,-9.4033851846105,257.42213095149066,-15.72786904850932,251.09764708759252,-22.052352912407457,244.77316322369393,-28.37683677630605,1.0,1.0,26022.012520719443,26022.012520719443,275.6262642049739,2.4762642049739156,275.6262642049739,275.6262642049739,77077.47013278473,77077.42891721312,0.0412155716039706,0.0,8546.071908451686,8546.071908451686,0.8855862431422294,3942.0351753292884,275.6262642049739,2.4762642049739156,1.0,0.002,0.1291132488970233,0.00490551376349429,0.0001994211032517332,0.0018005788966868688,0.0997105516258666,0.0997105516258666,0.0,-6.139793534698512e-14,1.0,1.0000003368306887,0.00016625237049083808,0.09244789332780161,0.0,3.108636014304097e-08,0.03993125222350587,0.0,1600087.4280158388,266.6072168559548,2.02068349608453e-07,1.0,1284526.4624023512,2598.053346160413,,,,,,,,,,,,,,,,,,,2.0,15262.329196378425,1551.0088553491714,0.3714044842532582,6.173730061729009,2.933569295247578
4733.0,-30.13346140291983,5.000000736616976,35.04895557294593,24.555108008813136,5.00238696450078,-26.619876566178874,-40.116438107192494,1.4888021277579648,-6.542785080480996,-6.542785274212524,40.09795176725412,41053.75431154648,25750.10639728225,25750.10639728225,66803.86070882872,77086.69706419394,77077.45468217037,25750.10639728225,102827.56107945261,102827.56107945261,102827.56107945261,130295.07136711499,125784.26189882413,4510.809468290855,0.0,90939.02223948947,54906.07948683483,40036.60305850515,27467.51028766237,67504.11334616752,20840.532308114107,1551.0094223946749,0.0,0.8784556281855556,2.7244090136522394,0.001494314320929203,1.0,1.0,-6.542625894739729,333826.9802706701,1558760.962709628,4.6693678307420505,1558760.962709628,4.6693678307420505,0.7587339402026213,0.09244791938223094,3.9224221339225265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224221339225265,1.2847811248578593,1.285076413421138,3.0529886048539825,6468.916505095249,15262.325358427172,6453.811512198085,0.00032770225921635604,23184.40472100539,2364.151338225122,19290.874499026475,1967.1217489179767,0.8320625321705447,0.8320625321705446,35467.25635829817,35405.22815468563,1.0021904173724185,0.8,4280.5221012732345,4273.035954225843,1.0021904173724185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.840782075443,4632.441516551485,6.179767297097562,5.000000736616976,-3.734068967003578,8.734069703620554,2.9335690330688653,3.5,0.8381625808768186,0.6,0.00022982373054867777,0.9983200042917771,0.0002302104831723953,199.03261073670407,0.0,0.0,0.0,0.02912369497850916,7.78229267649435e-05,0.00015200080378373427,0.0005962113171353342,0.09244791937478271,0.09244791937478271,0.09244791937478271,0.09244794940781574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.2822133131,595.6266405794967,0.0,0.09244791937478271,0.09244791938223094,0.09244791938223094,0.3714045667638297,0.3714045667638297,0.5,10.008271409199356,0.0001684820431364642,0.0001684820431364642,1.3415046851150692e-11,1.937315232680703e-07,0.00015937947279098807,1.3415046851150692e-11,27467.51028766237,20840.532308114107,0.7587339402026213,0.9896265189982152,0.6081667068348697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522957711564788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5843892284098,260.5843892284098,-12.565610771590173,244.77319373128188,276.3955847255333,124657.41209048059,124654.67936842327,2.732722057298571,0.0,nan,276.3955847255333,3.2455847255333197,270.0711065266864,-3.078893473313599,263.7466283278376,-9.403371672162393,257.42215012898555,-15.727849871014428,251.09767193013403,-22.05232806986595,244.77319373128188,-28.3768062687181,1.0,1.0,26022.012520719443,26022.012520719443,275.62626529169063,2.476265291690652,275.62626529169063,275.62626529169063,77077.49444745276,77077.45468217037,0.03976528238854371,0.0,8546.071908451686,8546.071908451686,0.8855863017062439,3942.034244592139,275.62626529169063,2.476265291690652,1.0,0.002,0.1291132190957828,0.004905513538810999,0.00019942105643224608,0.001800578943637095,0.09971052821612304,0.09971052821612304,0.0,6.934123414348292e-14,1.0,1.0000003229127834,0.00015937945937594122,0.09244791938223094,0.0,2.98012508278987e-08,0.03828049549723066,0.0,1600087.4257328892,266.607214919519,1.9371810822121915e-07,1.0,1284526.468982773,2598.053319533449,,,,,,,,,,,,,,,,,,,2.0,15262.325358427172,1551.0094223946749,0.3714045667638297,6.173730061729009,2.9335690330688653
4734.0,-30.13343080236779,4.999999850953678,35.0489570740812,24.555124912317865,5.002388315415082,-26.619848890589683,-40.116411389876134,1.4888064036356619,-6.542786788947296,-6.542786961155862,40.09795446818562,41053.74882044303,25750.106283361165,25750.106283361165,66803.85510380419,77086.724351814,77077.47790012296,25750.106283361165,102827.58418348413,102827.58418348413,102827.58418348413,130295.10449604368,125784.29339885694,4510.81109718674,0.0,90939.03187446039,54906.056343084136,40036.63947930694,27467.520312559554,67504.15979186649,20840.539494471588,1551.0099263105685,0.0,0.878455608769779,2.724408842601455,0.001494314320929203,1.0,1.0,-6.542645266730631,333826.95803327346,1558761.0794051064,4.669368491353955,1558761.0794051064,4.669368491353955,0.7587339249164851,0.09244794490670194,3.922420400709037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922420400709037,1.2847811048549802,1.2850763934136615,3.052987303352177,6468.913747369099,15262.321522550446,6453.811577591871,0.00032770283878930307,23184.41742196267,2364.152633362328,19290.874694492875,1967.1217688500024,0.8320620847784845,0.8320620847784845,35467.24382067162,35405.22815468563,1.002189974531263,0.8,4280.520588114533,4273.035954225843,1.002189974531263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.84055644141,4632.441516551485,6.179767604391474,4.999999850953678,-3.734070602274924,8.734070453228602,2.93356876831473,3.5,0.8381625052327799,0.6,0.00022982373054867777,0.9983168212440638,0.00023021121717881136,199.032585674595,0.0,0.0,0.0,0.02912369497850916,7.782316229372646e-05,0.0001520005682549513,0.0005962101298425873,0.09244794490105618,0.09244794490105618,0.09244794490105618,0.09244797159612786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.2914127769,595.6266377206374,0.0,0.09244794490105618,0.09244794490670194,0.09244794490670194,0.3714046491431038,0.3714046491431038,0.5,10.008272210048833,0.00016373296648453106,0.00016373296648453106,-2.034994395216927e-11,1.722085585242894e-07,0.0001416944252241592,-2.034994395216927e-11,27467.520312559554,20840.539494471588,0.7587339249164851,0.989625755061295,0.6081662070459479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522955880372224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5844055062467,260.5844055062467,-12.56559449375328,244.77322398986644,276.3955870226225,124657.24762349422,124654.52612562025,2.721497873943658,0.0,nan,276.3955870226225,3.2455870226225443,270.07111441607555,-3.078885583924432,263.7466418095242,-9.403358190475785,257.42216920297153,-15.727830797028446,251.0976965964198,-22.05230340358017,244.77322398986644,-28.37677601013354,1.0,1.0,26022.012520719443,26022.012520719443,275.6262663215455,2.476266321545495,275.6262663215455,275.6262663215455,77077.52534338707,77077.47790012296,0.04744326410582289,0.0,8546.071908451686,8546.071908451686,0.885586411309104,3942.032502712582,275.6262663215455,2.476266321545495,1.0,0.002,0.12911319260132553,0.004905513343632222,0.00019942101481904164,0.0018005789852328351,0.09971050740952081,0.09971050740952081,0.0,5.1876905549086416e-14,1.0,1.000000287099966,0.00014169444557410316,0.09244794490670194,0.0,2.6494460698241363e-08,0.034032836200857654,0.0,1600087.42369853,266.6072132110527,1.7222890846824157e-07,1.0,1284526.4747403094,2598.0532962362176,,,,,,,,,,,,,,,,,,,2.0,15262.321522550446,1551.0099263105685,0.3714046491431038,6.173730061729009,2.93356876831473
4735.0,-30.13340018830664,4.999998969089622,35.04895858028269,24.555141606275015,5.002390730197419,-26.619821096457493,-40.116388409491606,1.4888116383496635,-6.542788313386495,-6.542788494950293,40.09795761660012,41053.76138982865,25750.10582769469,25750.10582769469,66803.86721752334,77086.75180503572,77077.50795553457,25750.10582769469,102827.61378322926,102827.61378322926,102827.61378322926,130295.14589978021,125784.33312575138,4510.812774028826,0.0,90939.0430360092,54906.05262080761,40036.65601689065,27467.53211655096,67504.18813344161,20840.54797273845,1551.0105110838995,0.0,0.8784555884822906,2.724408686706321,0.001494314320929203,1.0,1.0,-6.542639145404735,333826.9378158059,1558761.2154335151,4.669369181625437,1558761.2154335151,4.669369181625437,0.758733907520606,0.09244797094071451,3.9224189356139996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224189356139996,1.2847810803665927,1.2850763689196458,3.0529862211971532,6468.911454412459,15262.317686868075,6453.811320562097,0.0003277032981176304,23184.42892734352,2364.1538065846667,19290.87392621368,1967.1216905073272,0.8320616387260755,0.8320616387260756,35467.23322254504,35405.22815468563,1.0021896001951622,0.8,4280.519309032932,4273.035954225843,1.0021896001951622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.840329790422,4632.441516551485,6.17976783117817,4.999998969089622,-3.734072121384661,8.734071090474282,2.9335685023673297,3.5,0.8381624292478085,0.6,0.00022982373054867777,0.9983136368020944,0.00023021195151142466,199.03256060142814,0.0,0.0,0.0,0.02912369497850916,7.782336487979569e-05,0.00015200036566888206,0.0005962091125198751,0.0924479709350497,0.0924479709350497,0.0924479709350497,0.0924479990264855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.3025739257,595.6266342458551,0.0,0.0924479709350497,0.09244797094071451,0.09244797094071451,0.37140473112945455,0.37140473112945455,0.5,10.00827305281869,0.0001614095286868178,0.0001614095286868178,3.3310243452433497e-11,1.8156379155698232e-07,0.0001493495455520133,3.3310243452433497e-11,27467.53211655096,20840.54797273845,0.758733907520606,0.9896255190191476,0.6081661379094581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522954051647259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5844218270994,260.5844218270994,-12.565578172900587,244.77325405672627,276.3955895974678,124657.1046119495,124654.37592232568,2.7286896238077345,0.0,nan,276.3955895974678,3.245589597467813,270.0711224893241,-3.078877510675852,263.74665538117506,-9.403344618824917,257.4221882730264,-15.727811726973584,251.0977211648768,-22.05227883512319,244.77325405672627,-28.376745943273704,1.0,1.0,26022.012520719443,26022.012520719443,275.6262683046196,2.476268304619623,275.6262683046196,275.6262683046196,77077.55597302859,77077.50795553457,0.04801749401667621,0.0,8546.071908451686,8546.071908451686,0.885586503957007,3942.0310302920698,275.6262683046196,2.476268304619623,1.0,0.002,0.12911316467552386,0.004905513182392097,0.00019942097105786138,0.0018005790290000227,0.09971048552893069,0.09971048552893069,0.0,5.78842529463941e-14,1.0,1.000000302601758,0.00014934951224176984,0.09244797094071451,0.0,2.7925835993612662e-08,0.0358714758092305,0.0,1600087.4219239785,266.6072116866135,1.815304813135299e-07,1.0,1284526.4799748594,2598.0532750551815,,,,,,,,,,,,,,,,,,,2.0,15262.317686868075,1551.0105110838995,0.37140473112945455,6.173730061729009,2.9335685023673297
4736.0,-30.133369617063785,4.999998085631381,35.04896009559208,24.555164167564385,5.0023916482770785,-26.619793490529744,-40.116361692175246,1.4888155217527521,-6.542790125311569,-6.542790321772672,40.09796089186596,41053.74093458653,25750.1060197998,25750.1060197998,66803.84695438633,77086.77504693344,77077.5388562682,25750.1060197998,102827.644876068,102827.644876068,102827.644876068,130295.18955789898,125784.37505531972,4510.814502579269,0.0,90939.0434420901,54906.00932978162,40036.704569231646,27467.54468183097,67504.24925106262,20840.556981997655,1551.01113894857,0.0,0.8784555661236848,2.724408500966868,0.001494314320929203,1.0,1.0,-6.542628684240185,333826.91373454995,1558761.3569448,4.6693699423656545,1558761.3569448,4.6693699423656545,0.7587338884273525,0.09244799736683515,3.9224157797829204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224157797829204,1.28478106219974,1.2850763507486178,3.0529838080483143,6468.906341239639,15262.313852476353,6453.813021155273,0.00032770448716609713,23184.44768420827,2364.1557192525756,19290.879009400487,1967.1222088481275,0.8320611848148608,0.8320611848148608,35467.21039405931,35405.22815468563,1.002188793871019,0.8,4280.51655387655,4273.035954225843,1.002188793871019,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.840102858187,4632.441516551485,6.179768213840716,4.999998085631381,-3.7340738627861665,8.734071948417547,2.933568236089929,3.5,0.8381623531685511,0.6,0.00022982373054867777,0.9983104568249724,0.0002302126848191187,199.03253556333618,0.0,0.0,0.0,0.02912369497850916,7.782360040980411e-05,0.00015200013013887364,0.0005962077089857754,0.09244799735904222,0.09244799735904222,0.09244799735904222,0.0924480277946198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.3140095835,595.6266306880369,0.0,0.09244799735904222,0.09244799736683515,0.09244799736683515,0.3714048132915132,0.3714048132915132,0.5,10.008273965882974,0.00016211402947874376,0.00016211402947874376,-4.547473508864641e-13,1.9646108739834744e-07,0.0001616375324715591,-4.547473508864641e-13,27467.54468183097,20840.556981997655,0.7587338884273525,0.9896243228471242,0.6081652842608317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522952222115433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58443804319,260.58443804319,-12.565561956809972,244.7732839457184,276.3955921406576,124656.89035677761,124654.17918236439,2.7111744132331976,0.0,nan,276.3955921406576,3.2455921406576067,270.07113050167266,-3.0788694983273217,263.74666886268665,-9.40333113731333,257.42220722369666,-15.727792776303318,251.0977455847082,-22.05225441529177,244.7732839457184,-28.376716054281587,1.0,1.0,26022.012520719443,26022.012520719443,275.6262700935793,2.4762700935793305,275.6262700935793,275.6262700935793,77077.5838448886,77077.5388562682,0.04498862040054519,0.0,8546.071908451686,8546.071908451686,0.8855867035216057,3942.027858681835,275.6262700935793,2.4762700935793305,1.0,0.002,0.1291131344520337,0.004905512977555748,0.00019942092362767734,0.0018005790764401824,0.09971046181383866,0.09971046181383866,0.0,6.785978029499873e-14,1.0,1.0000003274854532,0.00016163753292630645,0.09244799736683515,0.0,3.022349649286978e-08,0.038822881750959985,0.0,1600087.4198203092,266.6072098746884,1.9646154214569833e-07,1.0,1284526.4862097916,2598.0532498262073,,,,,,,,,,,,,,,,,,,2.0,15262.313852476353,1551.01113894857,0.3714048132915132,6.173730061729009,2.933568236089929
4737.0,-30.133338918664524,4.999997203032801,35.048961610644795,24.55517604192721,5.002390450120223,-26.619765981787776,-40.11633497485889,1.4888175132495343,-6.5427918261719356,-6.542792021390384,40.09796391509861,41053.7429991228,25750.10591603946,25750.10591603946,66803.84891516226,77086.80594912608,77077.56655403045,25750.10591603946,102827.67247006991,102827.67247006991,102827.67247006991,130295.22852660061,125784.41231923581,4510.8162073648045,0.0,90939.05803409596,54905.99508411666,40036.73661108811,27467.5560565307,67504.2926676188,20840.56514126754,1551.0117071491513,0.0,0.8784555454135244,2.7244083283655596,0.001494314320929203,1.0,1.0,-6.542631415819244,333826.89133067505,1558761.4875648469,4.669370647018375,1558761.4875648469,4.669370647018375,0.7587338712761988,0.0924480234160239,3.9224147221823475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224147221823475,1.2847810528833683,1.2850763414301047,3.0529830070107846,6468.904643937236,15262.310018247306,6453.812351483683,0.00032770479242902486,23184.45765558911,2364.1567360504464,19290.87700770729,1967.1220047322267,0.8320607406167558,0.8320607406167558,35467.2027436428,35405.22815468563,1.0021885236509551,0.8,4280.515630552326,4273.035954225843,1.0021885236509551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.83987426349,4632.441516551485,6.179768527964114,4.999997203032801,-3.7340755087825306,8.734072711815331,2.9335679678618427,3.5,0.8381622765319551,0.6,0.00022982373054867777,0.9983072636322227,0.000230213421179058,199.0325104211084,0.0,0.0,0.0,0.02912369497850916,7.78238359404718e-05,0.00015199989460820598,0.0005962066243813924,0.09244802340990615,0.09244802340990615,0.09244802340990615,0.09244805362577069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.32425786124,595.6266275039503,0.0,0.09244802340990615,0.0924480234160239,0.0924480234160239,0.37140489574344543,0.37140489574344543,0.5,10.008274872451793,0.00016242537628841092,0.00016242537628841092,1.0800249583553523e-11,1.9521843341863132e-07,0.000160605571124961,1.0800249583553523e-11,27467.5560565307,20840.56514126754,0.7587338712761988,0.9896237153997683,0.6081649236925625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522950395142937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58445399274075,260.58445399274075,-12.565546007259229,244.7733136919059,276.395594293571,124656.72130109784,124654.05468958344,2.6666115144151297,0.0,nan,276.395594293571,3.2455942935710027,270.0711381732413,-3.0788618267586685,263.74668205290976,-9.403317947090216,257.4222259325752,-15.727774067424775,251.09776981224098,-22.052230187758994,244.7733136919059,-28.376686308094065,1.0,1.0,26022.012520719443,26022.012520719443,275.62627163495495,2.476271634954969,275.62627163495495,275.62627163495495,77077.6049558709,77077.56655403045,0.038401840458391234,0.0,8546.071908451686,8546.071908451686,0.8855867704008555,3942.026795793259,275.62627163495495,2.476271634954969,1.0,0.002,0.12911310442156468,0.00490551279508056,0.00019942087654777201,0.0018005791235465572,0.09971043827388601,0.09971043827388601,0.0,9.432905845319084e-14,1.0,1.0000003253956655,0.0001606055603247114,0.0924480234160239,0.0,3.003054305081704e-08,0.038575028118234246,0.0,1600087.4178237752,266.60720817382804,1.9520763316904777e-07,1.0,1284526.4920104311,2598.0532263545565,,,,,,,,,,,,,,,,,,,2.0,15262.310018247306,1551.0117071491513,0.37140489574344543,6.173730061729009,2.9335679678618427
4738.0,-30.133308256093198,4.999996323338191,35.048963111685886,24.555193085130327,5.002391278978247,-26.619738302584647,-40.116308292467124,1.488821325471298,-6.54279344274795,-6.542793611986412,40.0979665408657,41053.73641655729,25750.105566834864,25750.105566834864,66803.84198339215,77086.83316355335,77077.58899475487,25750.105566834864,102827.69456158974,102827.69456158974,102827.69456158974,130295.26025613304,125784.44243423156,4510.81782190148,0.0,90939.0669156386,54905.97016864893,40036.774163321854,27467.565694543297,67504.33985786515,20840.572054456577,1551.012190434015,0.0,0.8784555268058184,2.7244081671605107,0.001494314320929203,1.0,1.0,-6.542654369011473,333826.8703634688,1558761.6010129224,4.669371280136172,1558761.6010129224,4.669371280136172,0.7587338567318604,0.09244804879139738,3.9224128615365914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224128615365914,1.2847810350495084,1.285076323592146,3.0529816011686717,6468.901665126495,15262.30618758467,6453.812572788936,0.00032770542938042994,23184.47091773341,2364.158088412803,19290.877669203503,1967.122072186068,0.8320602931873781,0.8320602931873781,35467.18928419844,35405.22815468563,1.00218804825048,0.8,4280.514006139982,4273.035954225843,1.00218804825048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.839644634933,4632.441516551485,6.179768784716669,4.999996323338191,-3.734077072235569,8.73407339557376,2.933567698420657,3.5,0.8381621995487591,0.6,0.00022982373054867777,0.9983040741772237,0.00023021415668176304,199.03248530823035,0.0,0.0,0.0,0.02912369497850916,7.782407116391446e-05,0.0001519996593847633,0.0005962054189199767,0.09244804878663293,0.09244804878663293,0.09244804878663293,0.09244807500348827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.3331625145,595.6266247372665,0.0,0.09244804878663293,0.09244804879139738,0.09244804879139738,0.37140497817802975,0.37140497817802975,0.5,10.008275659062342,0.00015836259666457408,0.00015836259666457408,-1.1141310096718371e-11,1.6923848988881218e-07,0.00013924297496714644,-1.1141310096718371e-11,27467.565694543297,20840.572054456577,0.7587338567318604,0.9896229208974127,0.6081644010296026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522948560571896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58446990523043,260.58446990523043,-12.565530094769542,244.77334333349344,276.39559647696274,124656.55322642901,124653.89281117891,2.6604152500675964,0.0,nan,276.39559647696274,3.24559647696276,270.07114584827286,-3.078854151727114,263.7466952195798,-9.403304780420171,257.4222445908844,-15.72775540911556,251.09779396218934,-22.052206037810635,244.77334333349344,-28.376656666506534,1.0,1.0,26022.012520719443,26022.012520719443,275.6262726702114,2.476272670211415,275.6262726702114,275.6262726702114,77077.63451770518,77077.58899475487,0.04552295031317044,0.0,8546.071908451686,8546.071908451686,0.8855868880620856,3942.0249258442745,275.6262726702114,2.476272670211415,1.0,0.002,0.12911307838552552,0.004905512615545752,0.00019942083568210502,0.0018005791644164501,0.0997104178410525,0.0997104178410525,0.0,9.855527852153934e-14,1.0,1.0000002821356528,0.00013924298610845653,0.09244804879139738,0.0,2.6036107187906772e-08,0.03344406957303088,0.0,1600087.4158908008,266.607206557252,1.692496311989089e-07,1.0,1284526.4974391006,2598.0532043880503,,,,,,,,,,,,,,,,,,,2.0,15262.30618758467,1551.012190434015,0.37140497817802975,6.173730061729009,2.933567698420657
4739.0,-30.133271236311415,4.9999954500172095,35.04896461565241,24.555209499690704,5.00239408318471,-26.61970470436849,-40.11627689525483,1.4888275512367621,-6.542794836393682,-6.542795011884166,40.09796962730525,41053.74318889453,25750.104802158377,25750.104802158377,66803.8479910529,77086.86356516319,77077.61859138543,25750.104802158377,102827.7233935438,102827.7233935438,102827.7233935438,130295.30053248597,125784.48105535014,4510.819477135821,0.0,90939.07963999578,54905.95926370729,40036.80041809831,27467.577138942168,67504.37755704048,20840.580281513732,1551.0127549836645,0.0,0.8784555074793965,2.724408024902426,0.001494314320929203,1.0,1.0,-6.542650646105528,333826.8519106532,1558761.734364985,4.669371937707931,1558761.734364985,4.669371937707931,0.7587338401233428,0.09244807465610595,3.9224116757216345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224116757216345,1.2847810059249105,1.2850762944608543,3.0529807474059756,6468.899856105791,15262.302357227562,6453.811982502797,0.00032770576368129997,23184.481170825868,2364.159133937264,19290.87590479873,1967.1218922668527,0.8320598491146463,0.8320598491146463,35467.18070631002,35405.22815468563,1.0021877452712629,0.8,4280.512970879724,4273.035954225843,1.0021877452712629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8394144993135,4632.441516551485,6.179768942512154,4.9999954500172095,-3.734078490164267,8.734073940181476,2.9335674283845043,3.5,0.8381621223955726,0.6,0.00022982373054867777,0.9983002234734528,0.0002302150446776789,199.03245498875725,0.0,0.0,0.0,0.02912369497850916,7.782434795255036e-05,0.0001519993825961274,0.0005962041529975299,0.09244807465089801,0.09244807465089801,0.09244807465089801,0.0924481017922837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.344161778,595.6266213120844,0.0,0.09244807465089801,0.09244807465610595,0.09244807465610595,0.3714050601402725,0.3714050601402725,0.5,10.008276473249682,0.0001560681727710289,0.0001560681727710289,1.602984411874786e-11,1.75490470155637e-07,0.00014436577862397826,1.602984411874786e-11,27467.577138942168,20840.580281513732,0.7587338401233428,0.9896224572192278,0.6081641617123948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522946728142432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5844865449028,260.5844865449028,-12.565513455097175,244.7733740055202,276.3955990842801,124656.45493915948,124653.67294598227,2.7819931772343325,0.0,nan,276.3955990842801,3.2455990842801157,270.07115406853256,-3.078845931467413,263.746709052781,-9.403290947218977,257.4222640370283,-15.727735962971678,251.09781902127443,-22.052180978725545,244.7733740055202,-28.37662599447978,1.0,1.0,26022.012520719443,26022.012520719443,275.626274733499,2.4762747334989967,275.626274733499,275.626274733499,77077.66784268204,77077.61859138543,0.04925129661569372,0.0,8546.071908451686,8546.071908451686,0.8855869630491899,3942.0237341002426,275.626274733499,2.4762747334989967,1.0,0.002,0.12911305139151766,0.0049055124744596485,0.00019942079341498433,0.0018005792065953331,0.09971039670749217,0.09971039670749217,0.0,1.031726787337206e-14,1.0,1.0000002925094633,0.00014436576259413414,0.09244807465610595,0.0,2.6993987875891045e-08,0.034674492827099966,0.0,1600087.414265247,266.6072051636063,1.7547444031151826e-07,1.0,1284526.5022167605,2598.0531850557654,,,,,,,,,,,,,,,,,,,2.0,15262.302357227562,1551.0127549836645,0.3714050601402725,6.173730061729009,2.9335674283845043
4740.0,-30.13323426984328,4.999994575163622,35.04896613165159,24.555231327563547,5.002395573049706,-26.619671285559864,-40.11624933974815,1.488832588770642,-6.542796641858047,-6.542796837620135,40.09797298250077,41053.74846920745,25750.10498731797,25750.10498731797,66803.85345652542,77086.88921114673,77077.65063539962,25750.10498731797,102827.7556227176,102827.7556227176,102827.7556227176,130295.34567063864,125784.5244606999,4510.821209938732,0.0,90939.08149053705,54905.940748615125,40036.82304657991,27467.59004792104,67504.41309450095,20840.589538482996,1551.0133991704085,0.0,0.8784554848227432,2.724407839203085,0.001494314320929203,1.0,1.0,-6.542635767161869,333826.8278438223,1558761.8793288348,4.669372708589157,1558761.8793288348,4.669372708589157,0.7587338205544674,0.09244810118224625,3.9224088982524834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224088982524834,1.28478098235895,1.2850762708894774,3.052978641581898,6468.895394117261,15262.298655248653,6453.813295001641,0.00032770678886626597,23184.498059611364,2364.160856114103,19290.879827945606,1967.1222923165003,0.8320594122135149,0.8320594122135148,35467.160614791756,35405.22815468563,1.0021870356197076,0.8,4280.510546046319,4273.035954225843,1.0021870356197076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.839184752779,4632.441516551485,6.179769327681825,4.999994575163622,-3.734080230437465,8.734074805601086,2.9335671588049053,3.5,0.8381620453728301,0.6,0.00022982373054867777,0.9982963783312191,0.00023021593139790583,199.03242471295766,0.0,0.0,0.0,0.02912369497850916,7.782459087458374e-05,0.00015199913967409403,0.0005962027779843885,0.09244810117445525,0.09244810117445525,0.09244810117445525,0.09244813150326583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.3559992353,595.6266176275332,0.0,0.09244810117445525,0.09244810118224625,0.09244810118224625,0.37140514222057663,0.37140514222057663,0.5,10.008277383139475,0.0001577271412998016,0.0001577271412998016,-1.0345502232667059e-11,1.957620838766161e-07,0.00016107045826174726,-1.0345502232667059e-11,27467.59004792104,20840.589538482996,0.7587338205544674,0.9896220172006414,0.6081639197682585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522944515799596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58450365521065,260.58450365521065,-12.565496344789324,244.77340549947624,276.39560181093975,124656.28014888756,124653.41947002956,2.8606788579958335,0.0,nan,276.39560181093975,3.2456018109397746,270.07116254865144,-3.0788374513485337,263.7467232863597,-9.403276713640253,257.4222840240656,-15.727715975934359,251.09784476177106,-22.05215523822892,244.77340549947624,-28.376594500523737,1.0,1.0,26022.012520719443,26022.012520719443,275.62627665732356,2.476276657323581,275.62627665732356,275.62627665732356,77077.69803566913,77077.65063539962,0.047400269511854276,0.0,8546.071908451686,8546.071908451686,0.8855871386873451,3942.0209427437458,275.62627665732356,2.476276657323581,1.0,0.002,0.12911302127403565,0.004905512269549271,0.00019942074614898416,0.0018005792539348914,0.09971037307449208,0.09971037307449208,0.0,8.38756147869546e-14,1.0,1.0000003263371096,0.0001610704686072495,0.09244810118224625,0.0,3.011749727140836e-08,0.03868672361323314,0.0,1600087.41217682,266.60720335814193,1.9577242937884876e-07,1.0,1284526.5084479598,2598.053159841902,,,,,,,,,,,,,,,,,,,2.0,15262.298655248653,1551.0133991704085,0.37140514222057663,6.173730061729009,2.9335671588049053
4741.0,-30.133203611778534,4.999993699598545,35.04896765054205,24.55524281775581,5.0023944131343345,-26.61964380928667,-40.11622265735639,1.4888346106499657,-6.542798425549449,-6.542798625340897,40.09797609797064,41053.75106621555,25750.10507231014,25750.10507231014,66803.85613852569,77086.91950965844,77077.67936147195,25750.10507231014,102827.78443378209,102827.78443378209,102827.78443378209,130295.38631264657,125784.5633780126,4510.822934633986,0.0,90939.09573674465,54905.92729333131,40036.85382601483,27467.601878864487,67504.4557048793,20840.598021347396,1551.013991114575,0.0,0.8784554632842014,2.724407657583316,0.001494314320929203,1.0,1.0,-6.542634243185603,333826.8042785192,1558762.0139346404,4.669373441427221,1558762.0139346404,4.669373441427221,0.7587338025815652,0.09244812742353652,3.9224079048908074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224079048908074,1.2847809729004476,1.2850762614288012,3.0529778908819027,6468.893803474053,15262.294953435689,6453.8126151134575,0.0003277070711528553,23184.507563161314,2364.161825206499,19290.87779571433,1967.122085086582,0.8320589834897458,0.8320589834897458,35467.15342906076,35405.22815468563,1.0021867818128714,0.8,4280.509678804715,4273.035954225843,1.0021867818128714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.838953371749,4632.441516551485,6.179769691236447,4.999993699598545,-3.7340819431569803,8.734075642755526,2.933566887307435,3.5,0.8381619678021243,0.6,0.00022982373054867777,0.9982931893824876,0.00023021666679990017,199.03239960379207,0.0,0.0,0.0,0.02912369497850916,7.782482610013566e-05,0.0001519989044485421,0.0005962017043437041,0.09244812741622598,0.09244812741622598,0.09244812741622598,0.09244815835642611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.36658937205,595.6266143368108,0.0,0.09244812741622598,0.09244812742353652,0.09244812742353652,0.3714052246923562,0.3714052246923562,0.5,10.008278311312498,0.00015970295766010167,0.00015970295766010167,-4.661160346586257e-12,1.9979142962256446e-07,0.00016438215527614375,-4.661160346586257e-12,27467.601878864487,20840.598021347396,0.7587338025815652,0.9896214322589824,0.608163574352739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522942306643518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.584520336203,260.584520336203,-12.565479663796964,244.77343655219755,276.395604120203,124656.0998066079,124653.31090508716,2.7889015207396737,0.0,nan,276.395604120203,3.2456041202030406,270.0711706066052,-3.0788293933947557,263.74673709300663,-9.403262906993348,257.4223035794045,-15.727696420595464,251.097870065801,-22.052129934198973,244.77343655219755,-28.376563447802425,1.0,1.0,26022.012520719443,26022.012520719443,275.6262782309216,2.4762782309216504,275.6262782309216,275.6262782309216,77077.71860168577,77077.67936147195,0.03924021382408682,0.0,8546.071908451686,8546.071908451686,0.8855872015043158,3942.0199444152613,275.6262782309216,2.4762782309216504,1.0,0.002,0.12911299053729292,0.0049055120738447765,0.00019942069794210126,0.0018005793020996338,0.09971034897105063,0.09971034897105063,0.0,4.1734844746788013e-14,1.0,1.000000333043402,0.0001643821599373041,0.09244812742353652,0.0,3.073673672710144e-08,0.03948215329668331,0.0,1600087.4100906826,266.6072015744505,1.9979609078291105e-07,1.0,1284526.5145493078,2598.0531351534646,,,,,,,,,,,,,,,,,,,2.0,15262.294953435689,1551.013991114575,0.3714052246923562,6.173730061729009,2.933566887307435
4742.0,-30.133173017416325,4.999992835402665,35.048969160730366,24.555264855176233,5.002397499494925,-26.619615965725306,-40.11619590511543,1.488840447805458,-6.542799569957424,-6.542799756648736,40.09797888459575,41053.73631030545,25750.10370630031,25750.10370630031,66803.84001660577,77086.94305643048,77077.70542677294,25750.10370630031,102827.80913307326,102827.80913307326,102827.80913307326,130295.42093415545,125784.59634634742,4510.824587808036,0.0,90939.09923332487,54905.8924872059,40036.896384576634,27467.611801082192,67504.50818565882,20840.605168446935,1551.0144768097678,0.0,0.87845544655366,2.7244075428610026,0.001494314320929203,1.0,1.0,-6.542646183015961,333826.7893662842,1558762.1343341733,4.669374010675504,1558762.1343341733,4.669374010675504,0.7587337887025853,0.09244815285046389,3.922405298324687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922405298324687,1.284780945593799,1.2850762341158766,3.052975926967716,6468.889642175554,15262.29112647659,6453.813658727194,0.0003277080141733392,23184.52386145976,2364.163487170416,19290.880915145623,1967.1224031800487,0.8320585331154184,0.8320585331154184,35467.13457380881,35405.22815468563,1.0021861158275442,0.8,4280.507403175557,4273.035954225843,1.0021861158275442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.838720565149,4632.441516551485,6.179769708679252,4.999992835402665,-3.7340831573279916,8.734075992730656,2.9335666141372427,3.5,0.8381618897534979,0.6,0.00022982373054867777,0.9982900070708413,0.00023021740067600305,199.0323745468057,0.0,0.0,0.0,0.02912369497850916,7.782506194212113e-05,0.00015199866860655665,0.0005962003830806561,0.09244815284686518,0.09244815284686518,0.09244815284686518,0.09244818165265668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.3758982435,595.6266114465827,0.0,0.09244815284686518,0.09244815285046389,0.09244815285046389,0.37140530724610843,0.37140530724610843,0.5,10.008279175420732,0.00015888515753204047,0.00015888515753204047,2.8194335754960775e-11,1.8669129531190265e-07,0.00015357363275825264,2.8194335754960775e-11,27467.611801082192,20840.605168446935,0.7587337887025853,0.9896204240592941,0.6081628829499008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522940474484947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5845370461712,260.5845370461712,-12.565462953828785,244.7734672715079,276.3956068208293,124655.92179850773,124653.12805243694,2.793746070798293,0.0,nan,276.3956068208293,3.245606820829323,270.07117891096806,-3.078821089031919,263.7467510011058,-9.403248998894185,257.4223230912415,-15.727676908758497,251.09789518137507,-22.052104818624912,244.7734672715079,-28.376532728492066,1.0,1.0,26022.012520719443,26022.012520719443,275.62628014958824,2.4762801495882627,275.62628014958824,275.62628014958824,77077.75196180433,77077.70542677294,0.04653503138979431,0.0,8546.071908451686,8546.071908451686,0.8855873663350906,3942.0173248163105,275.62628014958824,2.4762801495882627,1.0,0.002,0.12911296182154716,0.004905511988874406,0.00019942065312575564,0.001800579346846699,0.09971032656287782,0.09971032656287782,0.0,-2.7545240394166726e-14,1.0,1.0000003111556746,0.0001535736045639169,0.09244815285046389,0.0,2.8715723830526378e-08,0.03688610875565687,0.0,1600087.4087297786,266.60720043004255,1.866631009761477e-07,1.0,1284526.51841027,2598.05311953051,,,,,,,,,,,,,,,,,,,2.0,15262.29112647659,1551.0144768097678,0.37140530724610843,6.173730061729009,2.9335666141372427
