time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4743.0,-30.133142294221503,4.999991964321888,35.048970681466486,24.555276764463656,5.002396123772445,-26.61958845242017,-40.11616918779907,1.4888422819867917,-6.542801670027927,-6.542801872407442,40.097982209398744,41053.73804033329,25750.10453523332,25750.10453523332,66803.84257556661,77086.97391228453,77077.7360993451,25750.10453523332,102827.84063457842,102827.84063457842,102827.84063457842,130295.46545226031,125784.63910975106,4510.8263425092455,0.0,90939.11355429952,54905.87768241025,40036.92874654363,27467.62481768189,67504.55356422553,20840.61448500717,1551.0151330418569,0.0,0.8784554224409581,2.724407327765112,0.001494314320929203,1.0,1.0,-6.542635354581137,333826.7614762596,1558762.2779842445,4.669374831098127,1558762.2779842445,4.669374831098127,0.7587337683304645,0.09244817953862118,3.9224041996910066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224041996910066,1.284780937013362,1.2850762255334676,3.052975092243459,6468.8878734950185,15262.287299263253,6453.813041955343,0.00032770833814268357,23184.5340063279,2364.164521659068,19290.879071573287,1967.1222151879886,0.8320580895138159,0.8320580895138158,35467.12662656487,35405.22815468563,1.0021858351234003,0.8,4280.506444027406,4273.035954225843,1.0021858351234003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.838489437823,4632.441516551485,6.17977025039611,4.999991964321888,-3.734085117011481,8.734077081333368,2.933566342937483,3.5,0.8381618122678524,0.6,0.00022982373054867777,0.9982868113695147,0.00023021813764462204,199.03234938431092,0.0,0.0,0.0,0.02912369497850916,7.78252974768786e-05,0.00015199843307179916,0.0005961992922272774,0.09244817952872778,0.09244817952872778,0.09244817952872778,0.0924482109308264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.38743415364,595.6266078585946,0.0,0.09244817952872778,0.09244817953862118,0.09244817953862118,0.3714053895518311,0.3714053895518311,0.5,10.008280117377133,0.0001611748049867856,0.0001611748049867856,-1.1539214028744027e-11,2.0237951048329705e-07,0.00016651782630106027,-1.1539214028744027e-11,27467.62481768189,20840.61448500717,0.7587337683304645,0.9896197967150135,0.6081624997530535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522938646133772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5845533859163,260.5845533859163,-12.565446614083669,244.77349769971698,276.39560907211023,124655.74205382775,124653.01020567391,2.7318481538401245,0.0,nan,276.39560907211023,3.2456090721102555,270.0711867976356,-3.0788132023643584,263.746764523158,-9.403235476841985,257.4223422486787,-15.72765775132126,251.0979199741982,-22.052080025801786,244.77349769971698,-28.376502300282993,1.0,1.0,26022.012520719443,26022.012520719443,275.6262816229138,2.4762816229138025,275.6262816229138,275.6262816229138,77077.77285162013,77077.7360993451,0.036752275031176396,0.0,8546.071908451686,8546.071908451686,0.8855874358091105,3942.0162206894615,275.6262816229138,2.4762816229138025,1.0,0.002,0.12911293068539617,0.004905511735519276,0.0001994206041675167,0.0018005793958728725,0.09971030208375835,0.09971030208375835,0.0,4.0389133010299005e-14,1.0,1.0000003373682198,0.0001665178378402743,0.09244817953862118,0.0,3.113608980908128e-08,0.039995133264204674,0.0,1600087.4062893144,266.60719832997205,2.023910496973258e-07,1.0,1284526.525631344,2598.0530903112344,,,,,,,,,,,,,,,,,,,2.0,15262.287299263253,1551.0151330418569,0.3714053895518311,6.173730061729009,2.933566342937483
4744.0,-30.133111634872563,4.999991104472483,35.04897219202328,24.55529331872242,5.002399122040316,-26.619560559179718,-40.116146207414545,1.4888480463508456,-6.542802824672606,-6.542803011283904,40.097984957084314,41053.75233212849,25750.103184694395,25750.103184694395,66803.85551682289,77087.0014207265,77077.76159599923,25750.103184694395,102827.86478069362,102827.86478069362,102827.86478069362,130295.49934459715,125784.67135134092,4510.8279932562355,0.0,90939.12552417061,54905.87643558594,40036.943431760745,27467.63456390353,67504.57799566428,20840.621505148163,1551.015610484907,0.0,0.8784554058176047,2.7244072123078373,0.001494314320929203,1.0,1.0,-6.54264948674728,333826.7464640752,1558762.3966995697,4.669375396699426,1558762.3966995697,4.669375396699426,0.7587337546909034,0.09244820492574533,3.922402887721476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922402887721476,1.284780910047239,1.2850761985611465,3.0529741351599444,6468.8858455498985,15262.283475650676,6453.812606822573,0.00032770872931605336,23184.544812783664,2364.165623610883,19290.87777093232,1967.1220825595203,0.8320576455870539,0.8320576455870539,35467.11713610164,35405.22815468563,1.002185499911318,0.8,4280.505298629037,4273.035954225843,1.002185499911318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.838255312929,4632.441516551485,6.17977027350695,4.999991104472483,-3.7340863366891166,8.734077441161599,2.933566068220453,3.5,0.8381617337772723,0.6,0.00022982373054867777,0.9982836223201688,0.0002302188730839149,199.03232427411265,0.0,0.0,0.0,0.02912369497850916,7.782550006808534e-05,0.00015199823048059243,0.0005961982981656302,0.09244820492216763,0.09244820492216763,0.09244820492216763,0.0924482337215204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.3965558411,595.6266050273206,0.0,0.09244820492216763,0.09244820492574533,0.09244820492574533,0.3714054721779175,0.3714054721779175,0.5,10.008280981255533,0.00016005553987952226,0.00016005553987952226,7.787548383930698e-12,1.866113166215655e-07,0.0001535245366426352,7.787548383930698e-12,27467.63456390353,20840.621505148163,0.7587337546909034,0.9896196302584634,0.6081624913611832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522936810083888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5845698145818,260.5845698145818,-12.565430185418165,244.77352791848716,276.395611710671,124655.60965629447,124652.862941467,2.746714827461572,0.0,nan,276.395611710671,3.245611710671028,270.0711949522393,-3.0788050477606816,263.746778193802,-9.403221806197962,257.4223614353651,-15.727638564634901,251.09794467692626,-22.052055323073716,244.77352791848716,-28.376472081512816,1.0,1.0,26022.012520719443,26022.012520719443,275.6262834674728,2.476283467472797,275.6262834674728,275.6262834674728,77077.80564301385,77077.76159599923,0.04404701462772209,0.0,8546.071908451686,8546.071908451686,0.8855875187737913,3942.0149021600832,275.6262834674728,2.476283467472797,1.0,0.002,0.12911290197879083,0.004905511649079164,0.00019942055936218218,0.0018005794405894363,0.09971027968109109,0.09971027968109109,0.0,-4.838143774499315e-14,1.0,1.0000003110562856,0.00015352452885508683,0.09244820492574533,0.0,2.870656291001571e-08,0.036874341629197865,0.0,1600087.4049126133,266.60719717532737,1.8660352907318156e-07,1.0,1284526.5295181829,2598.053074583561,,,,,,,,,,,,,,,,,,,2.0,15262.283475650676,1551.015610484907,0.3714054721779175,6.173730061729009,2.933566068220453
4745.0,-30.13308099857638,4.999990234128074,35.04897371038715,24.555310641322308,5.00239839301155,-26.619533059417687,-40.11611952502278,1.4888504538462872,-6.542805129711326,-6.542805325739144,40.09798820354887,41053.741671512944,25750.10444717485,25750.10444717485,66803.8461186878,77087.0283594608,77077.79056939349,25750.10444717485,102827.89501656833,102827.89501656833,102827.89501656833,130295.54243016508,125784.71269639634,4510.829733768735,0.0,90939.13214946682,54905.84546149309,40036.9852088597,27467.647413596736,67504.63262245644,20840.63068898542,1551.0162635538532,0.0,0.8784553809261612,2.7244069771176713,0.001494314320929203,1.0,1.0,-6.542644040053176,333826.71595522034,1558762.536966451,4.669376243618393,1558762.536966451,4.669376243618393,0.7587337340972681,0.09244823159577463,3.9224006372179243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224006372179243,1.2847808987847966,1.2850761872961158,3.0529724102591396,6468.882190692075,15262.27965178316,6453.813300488757,0.00032770954140952987,23184.559804163204,2364.16715230616,19290.879844346964,1967.1222939889733,0.8320571970006927,0.8320571970006927,35467.10085651385,35405.22815468563,1.0021849249010266,0.8,4280.503333855258,4273.035954225843,1.0021849249010266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.838022838244,4632.441516551485,6.179770921269254,4.999990234128074,-3.7340884473967813,8.734078681524855,2.9335657954397525,3.5,0.8381616558399293,0.6,0.00022982373054867777,0.9982804356796509,0.00023021960797239187,199.03229918280104,0.0,0.0,0.0,0.02912369497850916,7.782573529617853e-05,0.00015199799525249924,0.0005961970334342501,0.09244823158508222,0.09244823158508222,0.09244823158508222,0.09244826204731747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.40784853295,595.6266015145771,0.0,0.09244823158508222,0.09244823159577463,0.09244823159577463,0.37140555449991924,0.37140555449991924,0.5,10.008281895087332,0.0001611363622373574,0.0001611363622373574,-5.9685589803848416e-12,1.9602782685979037e-07,0.00016128568597650883,-5.9685589803848416e-12,27467.647413596736,20840.63068898542,0.7587337340972681,0.9896186902062257,0.6081618412934788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522934977849964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5845859750591,260.5845859750591,-12.565414024940878,244.77355792803144,276.3956140220818,124655.40443769873,124652.70256123123,2.701876467530441,0.0,nan,276.3956140220818,3.2456140220818384,270.0712028032768,-3.078797196723201,263.7467915844655,-9.403208415534493,257.42238036565556,-15.727619634344421,251.09796914684375,-22.052030853156225,244.77355792803144,-28.37644207196854,1.0,1.0,26022.012520719443,26022.012520719443,275.6262845432762,2.476284543276222,275.6262845432762,275.6262845432762,77077.83052311128,77077.79056939349,0.039953717787284404,0.0,8546.071908451686,8546.071908451686,0.8855876610882963,3942.012640404014,275.6262845432762,2.476284543276222,1.0,0.002,0.1291128718209988,0.004905511355733183,0.0001994205118336444,0.0018005794882724184,0.0997102559168222,0.0997102559168222,0.0,1.0606272804469796e-13,1.0,1.0000003267729225,0.0001612856919450678,0.09244823159577463,0.0,3.015778095579251e-08,0.03873846994733364,0.0,1600087.4022227698,266.60719487028865,1.9603379541877075e-07,1.0,1284526.5374173033,2598.0530426206415,,,,,,,,,,,,,,,,,,,2.0,15262.27965178316,1551.0162635538532,0.37140555449991924,6.173730061729009,2.9335657954397525
4746.0,-30.13305031830707,4.999989365603596,35.048975217649485,24.55532223628836,5.0023983246841315,-26.619505454008948,-40.11609280770642,1.488853460384065,-6.542806813094103,-6.54280698840482,40.097990919889874,41053.74662521722,25750.104226647738,25750.104226647738,66803.85085186496,77087.05937500391,77077.81409748865,25750.104226647738,102827.91832413638,102827.91832413638,102827.91832413638,130295.57577578406,125784.74440443792,4510.831371346141,0.0,90939.14832574985,54905.83557595555,40037.01416643811,27467.657451647687,67504.67161808579,20840.63788706722,1551.0167673689273,0.0,0.8784553615837218,2.724406808527938,0.001494314320929203,1.0,1.0,-6.5426627671546385,333826.6940385379,1558762.6543261984,4.669376901735277,1558762.6543261984,4.669376901735277,0.7587337188747802,0.092448257167308,3.9223998679614316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223998679614316,1.2847808847199904,1.2850761732280769,3.0529718449354832,6468.880992839085,15262.275828475797,6453.812289493938,0.00032770971782222107,23184.56847517007,2364.1680365027883,19290.876822415794,1967.1219858377524,0.83205675546973,0.83205675546973,35467.095291901634,35405.22815468563,1.0021847283537253,0.8,4280.502662265515,4273.035954225843,1.0021847283537253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.837786444034,4632.441516551485,6.17977121893742,4.999989365603596,-3.734090066961865,8.73407943256546,2.933565518059977,3.5,0.8381615765885648,0.6,0.00022982373054867777,0.9982772444762562,0.00023022034391784042,199.03227405548157,0.0,0.0,0.0,0.02912369497850916,7.782597083281982e-05,0.00015199775971585795,0.0005961959926399146,0.09244825716186991,0.09244825716186991,0.09244825716186991,0.09244828432078757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.4170551086,595.6265986541604,0.0,0.09244825716186991,0.092448257167308,0.092448257167308,0.3714056370304378,0.3714056370304378,0.5,10.008282709917514,0.00015835305293876445,0.00015835305293876445,1.1880274541908875e-11,1.7531073126519914e-07,0.00014422125019564191,1.1880274541908875e-11,27467.657451647687,20840.63788706722,0.7587337188747802,0.9896181886464719,0.6081615633579075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522933146994155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58460198017207,260.58460198017207,-12.56539801982791,244.77358777999257,276.3956161803465,124655.25791273986,124652.5820117843,2.6759009555635256,0.0,nan,276.3956161803465,3.2456161803465307,270.07121050028076,-3.078789499719221,263.7468048202085,-9.403195179791453,257.4223991401384,-15.727600859861582,251.0979934600656,-22.052006539934382,244.77358777999257,-28.37641222000741,1.0,1.0,26022.012520719443,26022.012520719443,275.62628563369935,2.4762856336993764,275.62628563369935,275.62628563369935,77077.85631190959,77077.81409748865,0.042214420944219455,0.0,8546.071908451686,8546.071908451686,0.885587709733565,3942.011867301239,275.62628563369935,2.4762856336993764,1.0,0.002,0.12911284485403496,0.004905511166950086,0.00019942046950060678,0.0018005795305826467,0.09971023475030338,0.09971023475030338,0.0,8.325328273994792e-14,1.0,1.000000292216769,0.00014422123831536737,0.092448257167308,0.0,2.696701491149478e-08,0.03463984644176751,0.0,1600087.400218906,266.6071931869059,1.7529885099065723e-07,1.0,1284526.5430918038,2598.053019659399,,,,,,,,,,,,,,,,,,,2.0,15262.275828475797,1551.0167673689273,0.3714056370304378,6.173730061729009,2.933565518059977
4747.0,-30.133019714759413,4.999988506460572,35.048976723185994,24.5553440990858,5.002402399913443,-26.619477503293663,-40.11606605546547,1.4888601884488901,-6.542808064442909,-6.542808238571152,40.097993884545886,41053.734473067365,25750.10310035486,25750.10310035486,66803.83757342222,77087.08305070635,77077.84241693461,25750.10310035486,102827.94551728947,102827.94551728947,102827.94551728947,130295.61376677116,125784.78075509121,4510.833011679949,0.0,90939.15322526445,54905.80464763029,40037.053975149065,27467.66824948169,67504.72222463075,20840.645657482564,1551.0172975968715,0.0,0.8784553435317528,2.7244066815724044,0.001494314320929203,1.0,1.0,-6.542664990147443,333826.6775590982,1558762.7824169295,4.669377515944565,1558762.7824169295,4.669377515944565,0.7587337035016004,0.09244828281583142,3.922397512770634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922397512770634,1.2847808532456058,1.2850761417464585,3.0529700865808334,6468.877267096578,15262.272007070573,6453.813033525628,0.0003277105483392048,23184.583645380822,2364.1695834337743,19290.879046376307,1967.1222126186117,0.832056306959807,0.832056306959807,35467.07825502946,35405.22815468563,1.002184126595534,0.8,4280.500606095532,4273.035954225843,1.002184126595534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.837549281467,4632.441516551485,6.179771300370285,4.999988506460572,-3.7340913726065907,8.734079879067163,2.9335652397786394,3.5,0.8381614970796113,0.6,0.00022982373054867777,0.9982740612640127,0.000230221078025082,199.03224899100388,0.0,0.0,0.0,0.02912369497850916,7.782620667801259e-05,0.00015199752387066518,0.0005961947095775922,0.09244828281148978,0.09244828281148978,0.09244828281148978,0.09244830971718815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.4274996371,595.6265954033868,0.0,0.09244828281148978,0.09244828281583142,0.09244828281583142,0.3714057191727101,0.3714057191727101,0.5,10.008283517022859,0.00015578304839891643,0.00015578304839891643,1.1482370609883219e-11,1.7412821762263775e-07,0.0001432484236829623,1.1482370609883219e-11,27467.66824948169,20840.645657482564,0.7587337035016004,0.9896172500513928,0.6081609274156513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522931313510934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5846182278805,260.5846182278805,-12.565381772119451,244.77361752743988,276.39561892831654,124655.1092271708,124652.39276657418,2.7164605966353967,0.0,nan,276.39561892831654,3.24561892831656,270.0712186481444,-3.078781351855582,263.7468183679694,-9.403181632030567,257.42241808779517,-15.727581912204812,251.09801780761774,-22.05198219238224,244.77361752743988,-28.376382472560095,1.0,1.0,26022.012520719443,26022.012520719443,275.6262876972714,2.4762876972714025,275.6262876972714,275.6262876972714,77077.8921124366,77077.84241693461,0.04969550199166406,0.0,8546.071908451686,8546.071908451686,0.8855878586681306,3942.0095003344873,275.6262876972714,2.4762876972714025,1.0,0.002,0.1291128180689005,0.00490551105218219,0.00019942042761745323,0.0018005795723729605,0.09971021380872662,0.09971021380872662,0.0,-9.586081928247836e-15,1.0,1.0000002902467569,0.0001432484122005917,0.09244828281583142,0.0,2.6785119488742348e-08,0.03440619705746002,0.0,1600087.3987496549,266.60719193555707,1.7411673525202787e-07,1.0,1284526.5473585352,2598.0530023945407,,,,,,,,,,,,,,,,,,,2.0,15262.272007070573,1551.0172975968715,0.3714057191727101,6.173730061729009,2.9335652397786394
4748.0,-30.132988983095487,4.99998763780113,35.04897824492914,24.555355973448627,5.002401058796714,-26.619449978907443,-40.116043110005535,1.4888620546239446,-6.542810312661629,-6.542810511912491,40.09799736336833,41053.75161774873,25750.10424529841,25750.10424529841,66803.85586304714,77087.11389220959,77077.87485161169,25750.10424529841,102827.9790969101,102827.9790969101,102827.9790969101,130295.6611399085,125784.82636500023,4510.8347749082595,0.0,90939.16758165872,54905.80530725813,40037.069193778436,27467.682042998396,67504.75123677684,20840.65552445329,1551.0179944726915,0.0,0.8784553179789267,2.724406450341833,0.001494314320929203,1.0,1.0,-6.542646517997639,333826.6475912579,1558762.9327220863,4.66937838536682,1558762.9327220863,4.66937838536682,0.7587336817074319,0.09244830976821117,3.9223964253023453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223964253023453,1.2847808445155011,1.2850761330143472,3.0529692609026293,6468.875517583542,15262.268185151035,6453.812405995405,0.00032771086752885587,23184.593733319285,2364.170612117215,19290.877170646476,1967.1220213473996,0.8320558640164123,0.8320558640164123,35467.07038855008,35405.22815468563,1.0021838487441808,0.8,4280.499656694808,4273.035954225843,1.0021838487441808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.837313297139,4632.441516551485,6.179771925130152,4.99998763780113,-3.7340934540237707,8.734081091824901,2.9335649628798333,3.5,0.8381614179656667,0.6,0.00022982373054867777,0.9982708647368461,0.0002302218152077007,199.03222382160456,0.0,0.0,0.0,0.02912369497850916,7.78264089635148e-05,0.00015199732158516297,0.0005961937508411742,0.09244830975663174,0.09244830975663174,0.09244830975663174,0.09244834071882946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.43984391587,595.626591560099,0.0,0.09244830975663174,0.09244830976821117,0.09244830976821117,0.37140580129176975,0.37140580129176975,0.5,10.008284445782719,0.00015824515372742098,0.00015824515372742098,-7.349854058702476e-11,1.9925084870919818e-07,0.00016399391483901127,-7.349854058702476e-11,27467.682042998396,20840.65552445329,0.7587336817074319,0.9896170956726992,0.6081609200180638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522929484613136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58463419332844,260.58463419332844,-12.565365806671537,244.77364716226498,276.39562122438724,124654.9372837298,124652.26801444616,2.6692692836574525,0.0,nan,276.39562122438724,3.245621224387264,270.0712264119664,-3.0787735880335845,263.74683159954117,-9.40316840045881,257.4224367871188,-15.727563212881194,251.0980419746919,-22.051958025308068,244.77364716226498,-28.376352837735,1.0,1.0,26022.012520719443,26022.012520719443,275.62628921920316,2.4762892192031813,275.62628921920316,275.62628921920316,77077.91286847305,77077.87485161169,0.03801686136284843,0.0,8546.071908451686,8546.071908451686,0.8855879274360645,3942.008407428857,275.62628921920316,2.4762892192031813,1.0,0.002,0.1291127874046352,0.0049055107682275615,0.00019942037932346615,0.00180057962074815,0.09971018966173308,0.09971018966173308,0.0,7.16163239822265e-14,1.0,1.0000003322573088,0.00016399398833755185,0.09244830976821117,0.0,3.0664212653952214e-08,0.03938899544577419,0.0,1600087.3961489857,266.60718968733835,1.993243472497852e-07,1.0,1284526.5551175815,2598.0529709984103,,,,,,,,,,,,,,,,,,,2.0,15262.268185151035,1551.0179944726915,0.37140580129176975,6.173730061729009,2.9335649628798333
4749.0,-30.13295839120684,4.999986780802312,35.04897975701028,24.55537801086905,5.0024041119776586,-26.61942214088647,-40.11601635776458,1.4888678616606121,-6.542811460728728,-6.542811645446573,40.09800012799922,41053.73680477482,25750.10284262836,25750.10284262836,66803.83964740318,77087.13739554971,77077.9006417449,25750.10284262836,102828.00348437326,102828.00348437326,102828.00348437326,130295.69532962536,125784.8589068635,4510.836422761854,0.0,90939.17100580773,54905.77041504583,40037.11176751322,27467.691845252106,67504.80361276533,20840.662585580947,1551.0184743966438,0.0,0.8784553013203797,2.7244063354172545,0.001494314320929203,1.0,1.0,-6.542659673750222,333826.632650238,1558763.0521693563,4.669378952165652,1558763.0521693563,4.669378952165652,0.7587336680123464,0.09244833517216569,3.922393813917213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922393813917213,1.2847808173497561,1.2850761058423585,3.0529672929023963,6468.871347627202,15262.26436681821,6453.81345973706,0.00032771181308140706,23184.610041740983,2364.172275113416,19290.880320350796,1967.1223425278558,0.8320554145883836,0.8320554145883836,35467.05149842753,35405.22815468563,1.002183181527582,0.8,4280.497376857139,4273.035954225843,1.002183181527582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8370736458755,4632.441516551485,6.179771943926207,4.999986780802312,-3.7340946724753614,8.734081453277675,2.9335646816783356,3.5,0.8381613376223817,0.6,0.00022982373054867777,0.9982676827592436,0.00023022254903958995,199.03219876668828,0.0,0.0,0.0,0.02912369497850916,7.782664480993534e-05,0.00015199708573874243,0.0005961924288350876,0.09244833516907522,0.09244833516907522,0.09244833516907522,0.09244836367174795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.44908953813,595.6265886893552,0.0,0.09244833516907522,0.09244833517216569,0.09244833517216569,0.37140588390629287,0.37140588390629287,0.5,10.008285300950035,0.00015739934889325014,0.00015739934889325014,1.4210854715202004e-12,1.8471786233931198e-07,0.0001519716963684914,1.4210854715202004e-12,27467.691845252106,20840.662585580947,0.7587336680123464,0.9896160876286202,0.6081602287190633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522927648059445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58465031460986,260.58465031460986,-12.565349685390117,244.77367672074993,276.3956239084653,124654.76961902299,124652.07429578071,2.6953232422758147,0.0,nan,276.3956239084653,3.2456239084653475,270.0712344709256,-3.07876552907436,263.7468450333823,-9.403154966617706,257.42245559584035,-15.72754440415963,251.09806615829544,-22.05193384170454,244.77367672074993,-28.376323279250045,1.0,1.0,26022.012520719443,26022.012520719443,275.62629110344534,2.4762911034453623,275.62629110344534,275.62629110344534,77077.94628018366,77077.9006417449,0.04563843876530882,0.0,8546.071908451686,8546.071908451686,0.885588092571497,3942.005782986799,275.62629110344534,2.4762911034453623,1.0,0.002,0.1291127589884476,0.004905510681729505,0.00019942033496890823,0.0018005796650810847,0.09971016748445412,0.09971016748445412,0.0,4.9992995854175604e-14,1.0,1.0000003079117188,0.00015197169494740592,0.09244833517216569,0.0,2.8416246576654727e-08,0.03650142343440794,0.0,1600087.3947816833,266.60718853927125,1.8471644125384046e-07,1.0,1284526.558985998,2598.0529553452984,,,,,,,,,,,,,,,,,,,2.0,15262.26436681821,1551.0184743966438,0.37140588390629287,6.173730061729009,2.9335646816783356
4750.0,-30.132927669988526,4.999985916865827,35.04898127932208,24.555389920156472,5.002402688591531,-26.61939463413181,-40.115989675372816,1.488869652746895,-6.542813582511712,-6.5428137824628525,40.09800344743508,41053.7384358784,25750.103677952102,25750.103677952102,66803.8421138305,77087.16821198938,77077.93119765313,25750.103677952102,102828.03487560523,102828.03487560523,102828.03487560523,130295.73973001346,125784.90155734486,4510.838172668601,0.0,90939.1852373962,54905.75546133273,40037.14419562608,27467.704854408235,67504.84905003432,20840.671895502994,1551.0191307709879,0.0,0.8784552771134249,2.724406118182081,0.001494314320929203,1.0,1.0,-6.542649338859178,333826.6044815734,1558763.195588695,4.669379775795358,1558763.195588695,4.669379775795358,0.7587336476042816,0.09244836186781248,3.9223927062165176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223927062165176,1.284780808970923,1.2850760974615996,3.05296645064169,6468.869562977833,15262.26054670961,6453.812857456603,0.0003277121414230055,23184.620217467924,2364.1733127487905,19290.878520094207,1967.1221589527727,0.8320549717506235,0.8320549717506235,35467.043485590344,35405.22815468563,1.002182898506789,0.8,4280.4964097925795,4273.035954225843,1.002182898506789,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.836835758619,4632.441516551485,6.179772497202666,4.999985916865827,-3.734096650798968,8.734082567664796,2.9335644025466943,3.5,0.8381612578704841,0.6,0.00022982373054867777,0.9982644873405803,0.0002302232859759823,199.03217360585668,0.0,0.0,0.0,0.02912369497850916,7.782688004122682e-05,0.00015199685050745095,0.000596191337798308,0.09244836185762,0.09244836185762,0.09244836185762,0.09244839287583763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.46065475943,595.6265850915748,0.0,0.09244836185762,0.09244836186781248,0.09244836186781248,0.3714059662345902,0.3714059662345902,0.5,10.008286231442392,0.00015957903286789588,0.00015957903286789588,8.01492205937393e-11,1.9995115962956334e-07,0.0001644436036940533,8.01492205937393e-11,27467.704854408235,20840.671895502994,0.7587336476042816,0.9896154580586612,0.6081598435313815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452292581985932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.584666168188,260.584666168188,-12.565333831811984,244.77370619841648,276.3956261379553,124654.59799494843,124651.94742901648,2.6505659319462573,0.0,nan,276.3956261379553,3.2456261379552984,270.07124215005024,-3.0787578499497386,263.7468581621429,-9.40314183785705,257.42247417423647,-15.727525825763507,251.09809018632674,-22.051909813673234,244.77370619841648,-28.3762938015835,1.0,1.0,26022.012520719443,26022.012520719443,275.62629254186214,2.476292541862165,275.62629254186214,275.62629254186214,77077.96716340829,77077.93119765313,0.03596575515985023,0.0,8546.071908451686,8546.071908451686,0.8855881626188509,3942.0046697476,275.62629254186214,2.476292541862165,1.0,0.002,0.1291127282401505,0.004905510422790607,0.000199420286601066,0.0018005797134766543,0.099710143300533,0.099710143300533,0.0,7.77203822133199e-14,1.0,1.0000003331676257,0.00016444352354483271,0.09244836186781248,0.0,3.074828496412726e-08,0.03949698890394519,0.0,1600087.392314935,266.60718641748826,1.998710104089696e-07,1.0,1284526.5662792146,2598.052925834097,,,,,,,,,,,,,,,,,,,2.0,15262.26054670961,1551.0191307709879,0.3714059662345902,6.173730061729009,2.9335644025466943
4751.0,-30.132896984597696,4.999985055955103,35.04898278615849,24.555406893510394,5.002403460375543,-26.619366940100686,-40.11596295805646,1.488873415873641,-6.542815218118392,-6.542815389633022,40.09800604547576,41053.7318526062,25750.1033127361,25750.1033127361,66803.8351653423,77087.19536648522,77077.9532098854,25750.1033127361,102828.0565226215,102828.0565226215,102828.0565226215,130295.77087740586,125784.93108507231,4510.839792333547,0.0,90939.19400013819,54905.730486239765,40037.18168210936,27467.714354784366,67504.89603689373,20840.678709202624,1551.0196077663409,0.0,0.8784552585210532,2.7244059553205626,0.001494314320929203,1.0,1.0,-6.54267428958741,333826.58329524327,1558763.3078391328,4.669380408391652,1558763.3078391328,4.669380408391652,0.7587336332399482,0.0924483872581348,3.9223908377687655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223908377687655,1.28478079136674,1.2850760798533707,3.0529650381806817,6468.866570142448,15262.256730211642,6453.813095270804,0.00032771278248199095,23184.63349559233,2364.1746667406637,19290.879230936767,1967.1222314385411,0.8320545258825933,0.8320545258825932,35467.029969693125,35405.22815468563,1.0021824211128807,0.8,4280.494778566973,4273.035954225843,1.0021824211128807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.836594870448,4632.441516551485,6.179772766812013,4.999985055955103,-3.7340982293739793,8.734083285329083,2.9335641198938585,3.5,0.838161177112531,0.6,0.00022982373054867777,0.9982612956594731,0.00023022402205511857,199.03214847437434,0.0,0.0,0.0,0.02912369497850916,7.782711558107147e-05,0.0001519966149676063,0.0005961901299208058,0.09244838725274657,0.09244838725274657,0.09244838725274657,0.09244841382400901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.46937484405,595.6265823835466,0.0,0.09244838725274657,0.0924483872581348,0.0924483872581348,0.37140604887304957,0.37140604887304957,0.5,10.008287028528349,0.00015646289256210366,0.00015646289256210366,8.29913915367797e-12,1.7151461406683666e-07,0.00014110004559597655,8.29913915367797e-12,27467.714354784366,20840.678709202624,0.7587336332399482,0.9896146663026002,0.6081593226981482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522923983930798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58468199904115,260.58468199904115,-12.565318000958825,244.7737356237277,276.3956283743501,124654.43058852483,124651.78382211234,2.6467664125095203,0.0,nan,276.3956283743501,3.245628374350133,270.071249824228,-3.0787501757719724,263.74687127410465,-9.403128725895328,257.4224927239816,-15.7275072760184,251.09811417385473,-22.051885826145252,244.7737356237277,-28.376264376272275,1.0,1.0,26022.012520719443,26022.012520719443,275.62629351040545,2.476293510405469,275.62629351040545,275.62629351040545,77077.99660334001,77077.9532098854,0.04339345461630728,0.0,8546.071908451686,8546.071908451686,0.8855882807733426,3942.002791957609,275.62629351040545,2.476293510405469,1.0,0.002,0.12911270185669357,0.004905510241531471,0.00019942024519198785,0.0018005797548295197,0.09971012259599392,0.09971012259599392,0.0,2.150753533602945e-14,1.0,1.0000002858962018,0.0001411000372968374,0.0924483872581348,0.0,2.638343668207089e-08,0.033890225472589436,0.0,1600087.3903562038,266.6071847818816,1.7150631492768298e-07,1.0,1284526.5717646198,2598.05290363801,,,,,,,,,,,,,,,,,,,2.0,15262.256730211642,1551.0196077663409,0.37140604887304957,6.173730061729009,2.9335641198938585
4752.0,-30.132859956685927,4.999984192190825,35.04898428990312,24.555423797015123,5.002403803646504,-26.619333580660022,-40.115935367625184,1.4888774276108647,-6.542817155515991,-6.542817319044831,40.098008969911035,41053.74765291401,25750.103656236635,25750.103656236635,66803.85130915065,77087.22533968429,77077.97893998979,25750.103656236635,102828.08259622642,102828.08259622642,102828.08259622642,130295.80813797054,125784.96671259025,4510.841425380297,0.0,90939.20315794149,54905.72547113277,40037.19742978747,27467.725541744112,67504.92297153157,20840.68671786857,1551.020172740007,0.0,0.8784552369411538,2.7244057594661024,0.001494314320929203,1.0,1.0,-6.54268277226663,333826.5578618443,1558763.4341915604,4.669381142637135,1558763.4341915604,4.669381142637135,0.758733615791956,0.09244841317463108,3.922389038947504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922389038947504,1.284780772599539,1.2850760610818563,3.052963682676544,6468.863697991836,15262.252914019973,6453.813249485882,0.0003277133923258357,23184.646462897326,2364.175989037778,19290.879691895956,1967.1222784432969,0.8320540803918398,0.8320540803918398,35467.01695745581,35405.22815468563,1.002181961508746,0.8,4280.493208127781,4273.035954225843,1.002181961508746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.836353533033,4632.441516551485,6.179773207172702,4.999984192190825,-3.734100052759074,8.734084244949898,2.9335638367139,3.5,0.8381610962039714,0.6,0.00022982373054867777,0.9982574442880738,0.00023022491028111582,199.03211814834538,0.0,0.0,0.0,0.02912369497850916,7.782735881898758e-05,0.0001519963717296902,0.000596188902432327,0.09244841316654102,0.09244841316654102,0.09244841316654102,0.09244843858214614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.4798408758,595.6265791238056,0.0,0.09244841316654102,0.09244841317463108,0.09244841317463108,0.3714061309854746,0.3714061309854746,0.5,10.008287790830291,0.0001527755777033235,0.0001527755777033235,-1.4381384971784428e-11,1.6352885268133832e-07,0.0001345467782130072,-1.4381384971784428e-11,27467.725541744112,20840.68671786857,0.758733615791956,0.9896145105938927,0.6081593141025781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452292215014382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58469834893737,260.58469834893737,-12.565301651062612,244.773766097833,276.39563060003735,124654.28666192487,124651.5531164652,2.733545459652686,0.0,nan,276.39563060003735,3.245630600037373,270.0712576995984,-3.0787423004015864,263.7468847991602,-9.40311520083975,257.42251189871905,-15.727488101280926,251.09813899827643,-22.05186100172355,244.773766097833,-28.376233902166973,1.0,1.0,26022.012520719443,26022.012520719443,275.62629459174576,2.476294591745784,275.62629459174576,275.62629459174576,77078.02639060732,77077.97893998979,0.04745061753783375,0.0,8546.071908451686,8546.071908451686,0.8855883945248753,3942.000984142241,275.62629459174576,2.476294591745784,1.0,0.002,0.1291126766984996,0.004905509996673891,0.0001994202055433441,0.0018005797944652356,0.09971010277167205,0.09971010277167205,0.0,8.579508631312294e-15,1.0,1.0000002726256352,0.00013454679259439217,0.09244841317463108,0.0,2.5158092029782213e-08,0.03231623787282163,0.0,1600087.3880726784,266.607182844484,1.635432340663101e-07,1.0,1284526.5783496455,2598.05287699244,,,,,,,,,,,,,,,,,,,2.0,15262.252914019973,1551.020172740007,0.3714061309854746,6.173730061729009,2.9335638367139
4753.0,-30.13282934026325,4.999983336009212,35.04898579402495,24.555445555038773,5.002406232744238,-26.61930578296296,-40.115908650308825,1.4888826754429474,-6.542818520281969,-6.542818685937793,40.0980119882278,41053.73189783257,25750.102745277498,25750.102745277498,66803.83464311007,77087.24817973621,77078.00774404274,25750.102745277498,102828.11048932024,102828.11048932024,102828.11048932024,130295.84714323533,125785.00408954782,4510.8430536875085,0.0,90939.20530454596,54905.6890226383,40037.24031323074,27467.736653915083,67504.97696714582,20840.69470783862,1551.0207206494333,0.0,0.8784552180527195,2.72440562061387,0.001494314320929203,1.0,1.0,-6.542682404448442,333826.5398439984,1558763.5645995801,4.669381785306858,1558763.5645995801,4.669381785306858,0.7587335997291977,0.0924484389153459,3.922386326039959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922386326039959,1.284780748049797,1.285076036526472,3.0529616294405515,6468.859347431149,15262.249225912985,6453.814491268723,0.00032771438914754194,23184.66304576331,2364.1776800195084,19290.88340366797,1967.122656938707,0.8320536453598847,0.8320536453598847,35466.99733293748,35405.22815468563,1.0021812683528715,0.8,4280.4908396563205,4273.035954225843,1.0021812683528715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.836110239142,4632.441516551485,6.179773349376982,4.999983336009212,-3.73410144990092,8.734084785910131,2.9335635512382674,3.5,0.838161014639505,0.6,0.00022982373054867777,0.9982542598047774,0.00023022564471062012,199.0320930733622,0.0,0.0,0.0,0.02912369497850916,7.782759436017193e-05,0.00015199613618850584,0.0005961875661967027,0.09244843891041726,0.09244843891041726,0.09244843891041726,0.0924484645406957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.49072934873,595.6265757313054,0.0,0.09244843891041726,0.0924484389153459,0.0924484389153459,0.3714062129660236,0.3714062129660236,0.5,10.008288559669925,0.0001499697916074183,0.0001499697916074183,4.774847184307873e-12,1.6565581972827204e-07,0.0001362814893468567,4.774847184307873e-12,27467.736653915083,20840.69470783862,0.7587335997291977,0.989613472138847,0.6081585942591037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452291993732262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58471473026304,260.58471473026304,-12.565285269736933,244.77379634156566,276.39563311895597,124654.10307058146,124651.36427034558,2.738800235883291,0.0,nan,276.39563311895597,3.2456331189559933,270.07126576347997,-3.078734236520006,263.74689840800403,-9.403101591995949,257.42253105252644,-15.72746894747354,251.09816369704626,-22.051836302953717,244.77379634156566,-28.37620365843432,1.0,1.0,26022.012520719443,26022.012520719443,275.62629659529637,2.4762965952963896,275.62629659529637,275.62629659529637,77078.05697395223,77078.00774404274,0.049229909491259605,0.0,8546.071908451686,8546.071908451686,0.8855885660801974,3941.9982576701586,275.62629659529637,2.4762965952963896,1.0,0.002,0.1291126512160068,0.004905509855448382,0.0001994201656243514,0.001800579834378081,0.0997100828121757,0.0997100828121757,0.0,2.4325159941884777e-15,1.0,1.000000276138447,0.0001362814845720095,0.0924484389153459,0.0,2.5482458421900824e-08,0.03273289524349817,0.0,1600087.3864751128,266.607181479718,1.6565104488108773e-07,1.0,1284526.5830146899,2598.052858115848,,,,,,,,,,,,,,,,,,,2.0,15262.249225912985,1551.0207206494333,0.3714062129660236,6.173730061729009,2.9335635512382674
4754.0,-30.13279859822497,4.999982476658508,35.048987306638864,24.555457394477003,5.002405059901694,-26.619278232411876,-40.115881932992465,1.488884694100188,-6.542820453880438,-6.542820632784963,40.09801524157378,41053.73427197759,25750.103127120332,25750.103127120332,66803.83739909792,77087.27902216195,77078.03805451974,25750.103127120332,102828.14118164007,102828.14118164007,102828.14118164007,130295.890423396,125785.04567803352,4510.844745362479,0.0,90939.2198845032,54905.675134364436,40037.27194459862,27467.749241755944,67505.02118635457,20840.70372550759,1551.0213525317304,0.0,0.8784551951274762,2.724405422714737,0.001494314320929203,1.0,1.0,-6.542673481162012,333826.514181594,1558763.70516344,4.669382565327055,1558763.70516344,4.669382565327055,0.758733580319204,0.09244846532297168,3.9223852839699704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223852839699704,1.284780738606371,1.2850760270808754,3.0529608407926982,6468.857676380983,15262.245410596763,6453.813812464006,0.0003277146882610846,23184.67292240622,2364.178687156799,19290.881374675246,1967.1224500390292,0.8320532033916286,0.8320532033916286,35466.98979485399,35405.22815468563,1.0021810021009177,0.8,4280.4899298895025,4273.035954225843,1.0021810021009177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.835867667797,4632.441516551485,6.1797738007695555,4.999982476658508,-3.7341032861886148,8.734085762847123,2.9335632666104656,3.5,0.8381609333172759,0.6,0.00022982373054867777,0.9982510622669423,0.00023022638215557502,199.03206789550572,0.0,0.0,0.0,0.02912369497850916,7.782782990201474e-05,0.00015199590064666303,0.0005961864839202327,0.09244846531434307,0.09244846531434307,0.09244846531434307,0.09244849307593792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.5024458447,595.6265720810906,0.0,0.09244846531434307,0.09244846532297168,0.09244846532297168,0.3714062949800457,0.3714062949800457,0.5,10.008289392492289,0.00015010838211537703,0.00015010838211537703,4.46789272245951e-11,1.78904542735836e-07,0.00014715162296852213,4.46789272245951e-11,27467.749241755944,20840.70372550759,0.758733580319204,0.9896128647183006,0.6081582310543171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522918107658263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58473082127495,260.58473082127495,-12.565269178725032,244.77382638576444,276.39563525678057,124653.9324573798,124651.24219488482,2.69026249494591,0.0,nan,276.39563525678057,3.245635256780588,270.0712734825803,-3.078726517419682,263.7469117083779,-9.403088291622055,257.42254993417623,-15.727450065823746,251.09818815997016,-22.051811840029814,244.77382638576444,-28.37617361423554,1.0,1.0,26022.012520719443,26022.012520719443,275.62629819516366,2.476298195163679,275.62629819516366,275.62629819516366,77078.07797806748,77078.03805451974,0.03992354773799889,0.0,8546.071908451686,8546.071908451686,0.88558863197726,3941.9972103898203,275.62629819516366,2.476298195163679,1.0,0.002,0.12911262370100163,0.004905509617598674,0.00019942012232839002,0.0018005798777522048,0.09971006116419501,0.09971006116419501,0.0,8.059481901301346e-14,1.0,1.0000002981507834,0.0001471515782895949,0.09244846532297168,0.0,2.7514999562652205e-08,0.0353437485526827,0.0,1600087.3842262856,266.60717954611954,1.788598638086114e-07,1.0,1284526.5896590068,2598.052831230351,,,,,,,,,,,,,,,,,,,2.0,15262.245410596763,1551.0213525317304,0.3714062949800457,6.173730061729009,2.9335632666104656
4755.0,-30.13276792227456,4.999981629164858,35.048988811190284,24.555479396972828,5.002408188236572,-26.619250311226107,-40.11585518075151,1.4888905771844807,-6.542821598418698,-6.542821765466968,40.09801803410823,41053.71999215603,25750.101702030446,25750.101702030446,66803.82169418648,77087.30254692967,77078.06431608634,25750.101702030446,102828.16601811678,102828.16601811678,102828.16601811678,130295.92521926863,125785.07886435586,4510.846354912761,0.0,90939.22341134414,54905.64085655604,40037.31394976455,27467.759201151846,67505.0731509164,20840.71089906659,1551.0218400757847,0.0,0.8784551783666694,2.7244053078288033,0.001494314320929203,1.0,1.0,-6.542684342935843,333826.4992503751,1558763.8258178642,4.669383135605322,1558763.8258178642,4.669383135605322,0.7587335663767085,0.09244849067852123,3.9223826965712467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223826965712467,1.2847807110848741,1.2850759995530532,3.052958892307132,6468.853547773881,15262.241598817587,6453.814840633472,0.00032771562333553826,23184.689115327456,2364.180338375231,19290.884447942582,1967.1227634250824,0.8320527548152169,0.8320527548152169,35466.97107823264,35405.22815468563,1.0021803410129169,0.8,4280.487670991591,4273.035954225843,1.0021803410129169,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.835623065572,4632.441516551485,6.179773821527882,4.999981629164858,-3.7341045048271444,8.734086133992003,2.933562979599685,3.5,0.8381608513141957,0.6,0.00022982373054867777,0.9982478716140448,0.00023022711801737265,199.0320427717818,0.0,0.0,0.0,0.02912369497850916,7.78280657524161e-05,0.00015199566479626167,0.0005961851655507002,0.0924484906750029,0.0924484906750029,0.0924484906750029,0.0924485164735756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.5122181505,595.6265690404576,0.0,0.0924484906750029,0.09244849067852123,0.09244849067852123,0.3714063772579303,0.3714063772579303,0.5,10.008290166395735,0.0001479797432466512,0.0001479797432466512,1.0913936421275139e-11,1.670482561166864e-07,0.0001374225311110422,1.0913936421275139e-11,27467.759201151846,20840.71089906659,0.7587335663767085,0.9896118702788133,0.6081575513646964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452291627048747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.584747059765,260.584747059765,-12.565252940234984,244.7738562943938,276.39563782513153,124653.76482557079,124651.04990611493,2.7149194558628733,0.0,nan,276.39563782513153,3.2456378251315527,270.07128151898615,-3.078718481013823,263.7469252128398,-9.403074787160165,257.42256890669444,-15.72743109330554,251.098212600544,-22.051787399455975,244.7738562943938,-28.376143705606182,1.0,1.0,26022.012520719443,26022.012520719443,275.62630013542173,2.476300135421752,275.62630013542173,275.62630013542173,77078.11141125395,77078.06431608634,0.04709516761067789,0.0,8546.071908451686,8546.071908451686,0.8855887955957925,3941.994610054103,275.62630013542173,2.476300135421752,1.0,0.002,0.12911259800514716,0.0049055095195938495,0.0001994200821758124,0.0018005799178116729,0.0997100410879062,0.0997100410879062,0.0,-1.251472883656568e-14,1.0,1.000000278449079,0.00013742252019710577,0.09244849067852123,0.0,2.569582759477326e-08,0.0330069738881169,0.0,1600087.3828671009,266.6071784015813,1.6703734218026511e-07,1.0,1284526.5935248877,2598.0528155874995,,,,,,,,,,,,,,,,,,,2.0,15262.241598817587,1551.0218400757847,0.3714063772579303,6.173730061729009,2.933562979599685
