time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4756.0,-30.13273711062688,4.999980772349691,35.048990325478684,24.55549141103404,5.002406126462282,-26.619222786915387,-40.115832270216174,1.4888918027513782,-6.54282386175754,-6.542824042152717,40.098021324255406,41053.73562082055,25750.102823632806,25750.102823632806,66803.83844445336,77087.33327318163,77078.09412081388,25750.102823632806,102828.19694444668,102828.19694444668,102828.19694444668,130295.96916485738,125785.12110264193,4510.848062215446,0.0,90939.23671910126,54905.63906674253,40037.330724843036,27467.772220410705,67505.10294525375,20840.72020713618,1551.0225003621213,0.0,0.878455153514062,2.724405076426603,0.001494314320929203,1.0,1.0,-6.542675652000412,333826.4692398508,1558763.9679701785,4.669383981203189,1558763.9679701785,4.669383981203189,0.7587335456222363,0.09244851731888393,3.9223814341438676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223814341438676,1.284780705351583,1.2850759938184442,3.0529579233294135,6468.8514946263695,15262.237786739186,6453.8144285176495,0.0003277160214192662,23184.6999701472,2364.181445258799,19290.88321610081,1967.1226378121796,0.8320523121256648,0.8320523121256648,35466.96194613508,35405.22815468563,1.0021800184590002,0.8,4280.4865688441605,4273.035954225843,1.0021800184590002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.835380291075,4632.441516551485,6.179774450756924,4.999980772349691,-3.734106590205718,8.734087362555409,2.9335626947335314,3.5,0.8381607699238661,0.6,0.00022982373054867777,0.9982446668581396,0.00023022785713648896,199.0320175369277,0.0,0.0,0.0,0.02912369497850916,7.78282677344862e-05,0.00015199546281419158,0.0005961841814164896,0.09244851730852278,0.09244851730852278,0.09244851730852278,0.0924485453621145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.52407030953,595.6265653479323,0.0,0.09244851730852278,0.09244851731888393,0.09244851731888393,0.37140645930750976,0.37140645930750976,0.5,10.008291007989477,0.00014888300984239322,0.00014888300984239322,3.097966327914037e-11,1.8039520455204183e-07,0.0001483901523329223,3.097966327914037e-11,27467.772220410705,20840.72020713618,0.7587335456222363,0.9896116816328817,0.608157514463979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522914437266607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5847629594274,260.5847629594274,-12.565237040572583,244.77388606835913,276.3956398504908,124653.57975340947,124650.92148272226,2.6582706872016266,0.0,nan,276.3956398504908,3.245639850490818,270.0712890940673,-3.0787109059326667,263.7469383376415,-9.403061662358482,257.4225875812175,-15.727412418782478,251.09823682478833,-22.051763175211647,244.77388606835913,-28.376113931640845,1.0,1.0,26022.012520719443,26022.012520719443,275.62630134627125,2.4763013462712706,275.62630134627125,275.62630134627125,77078.1312655834,77078.09412081388,0.03714476952154655,0.0,8546.071908451686,8546.071908451686,0.8855888754275156,3941.993341314587,275.62630134627125,2.4763013462712706,1.0,0.002,0.12911257025853773,0.0049055092229174655,0.00019942003838694855,0.001800579961734715,0.09971001919347428,0.09971001919347428,0.0,1.2166352994502638e-13,1.0,1.0000003006588696,0.00014839012135325902,0.09244851731888393,0.0,2.7746602224699996e-08,0.035641248653177804,0.0,1600087.380231728,266.60717613824244,1.803642248887627e-07,1.0,1284526.6012949867,2598.0527841466496,,,,,,,,,,,,,,,,,,,2.0,15262.237786739186,1551.0225003621213,0.37140645930750976,6.173730061729009,2.9335626947335314
4757.0,-30.132706415873564,4.999979921210906,35.048991821818966,24.55550276152792,5.002407237070096,-26.61919505058135,-40.11580551797522,1.4888958717717047,-6.542825369152581,-6.542825517439313,40.09802383487143,41053.7437287929,25750.102139767838,25750.102139767838,66803.84586856073,77087.36440573733,77078.11540153256,25750.102139767838,102828.2175413004,102828.2175413004,102828.2175413004,130295.9988049189,125785.14918591187,4510.84961900703,0.0,90939.25454277937,54905.63386581076,40037.35630774289,27467.781263618494,67505.13757136138,20840.726698960738,1551.0229525859193,0.0,0.878455135969081,2.724404927012512,0.001494314320929203,1.0,1.0,-6.542703521746148,333826.449792475,1558764.0764437693,4.669384578162646,1558764.0764437693,4.669384578162646,0.7587335321679078,0.09244854241974836,3.9223809682108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223809682108,1.2847806863164102,1.2850759747788965,3.052957605905988,6468.850822044221,15262.233978401786,6453.813060246637,0.00032771606244191663,23184.707268315513,2364.182189464854,19290.87912624719,1967.1222207631752,0.8320518738060725,0.8320518738060725,35466.95857568662,35405.22815468563,1.002179899411728,0.8,4280.486162066739,4273.035954225843,1.002179899411728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8351339162955,4632.441516551485,6.1797746520309325,4.999979921210906,-3.7341080700954676,8.734087991306374,2.9335624056428973,3.5,0.838160687326542,0.6,0.00022982373054867777,0.998241474271591,0.00023022859345368148,199.03199239781685,0.0,0.0,0.0,0.02912369497850916,7.782850358611443e-05,0.00015199522696256334,0.0005961831854968395,0.09244854241558971,0.09244854241558971,0.09244854241558971,0.09244856540029572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.5328856908,595.6265626046289,0.0,0.09244854241558971,0.09244854241974836,0.09244854241974836,0.37140654163586556,0.37140654163586556,0.5,10.008291697617171,0.0001440376507844121,0.0001440376507844121,-4.035882739117369e-12,1.4828674466116354e-07,0.0001219956931777233,-4.035882739117369e-12,27467.781263618494,20840.726698960738,0.7587335321679078,0.989611283999543,0.6081573226244291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522912595936832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5847788596382,260.5847788596382,-12.565221140361757,244.77391574079383,276.39564197847784,124653.46003361858,124650.80167116885,2.658362449729312,0.0,nan,276.39564197847784,3.245641978477863,270.0712967309432,-3.0787032690568026,263.74695148340794,-9.403048516592037,257.42260623587265,-15.727393764127328,251.09826098833372,-22.051739011666257,244.77391574079383,-28.376084259206152,1.0,1.0,26022.012520719443,26022.012520719443,275.62630236110164,2.4763023611016592,275.62630236110164,275.62630236110164,77078.16075568441,77078.11540153256,0.045354151850915514,0.0,8546.071908451686,8546.071908451686,0.8855889048915773,3941.992873051854,275.62630236110164,2.4763023611016592,1.0,0.002,0.12911254744732567,0.004905509050666913,0.00019942000254942417,0.0018005799975391761,0.09971000127471208,0.09971000127471208,0.0,8.860013417377743e-14,1.0,1.0000002472091856,0.00012199569721360604,0.09244854241974836,0.0,2.2811268917941706e-08,0.029301681849248248,0.0,1600087.3784180628,266.6071746308474,1.4829078054390266e-07,1.0,1284526.6063301568,2598.0527637723935,,,,,,,,,,,,,,,,,,,2.0,15262.233978401786,1551.0229525859193,0.37140654163586556,6.173730061729009,2.9335624056428973
4758.0,-30.132675768749817,4.999979066354001,35.04899331740332,24.555525043420516,5.002408969249169,-26.61916729495156,-40.11577876573426,1.4889004954426384,-6.5428273586140335,-6.542827502799285,40.098026805727585,41053.72575731345,25750.102587540052,25750.102587540052,66803.82834485351,77087.3876989069,77078.14171246688,25750.102587540052,102828.24430000693,102828.24430000693,102828.24430000693,130296.03702270275,125785.18581012741,4510.851212575337,0.0,90939.25605869343,54905.594117067245,40037.40215736243,27467.792722695813,67505.19488005823,20840.73489964773,1551.0235319518029,0.0,0.8784551139096786,2.724404725429336,0.001494314320929203,1.0,1.0,-6.542708898916601,333826.4236221525,1558764.204801387,4.669385328723117,1558764.204801387,4.669385328723117,0.7587335141941586,0.09244856832835228,3.9223780296119184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223780296119184,1.2847806646865425,1.2850759531440574,3.052955370066135,6468.846084567866,15262.230168749657,6453.814511913317,0.000327717155118332,23184.72502450025,2364.1840000918,19290.883465376042,1967.122663231179,0.8320514237279318,0.8320514237279318,35466.937318562756,35405.22815468563,1.0021791485910516,0.8,4280.4835965570865,4273.035954225843,1.0021791485910516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.83488778384,4632.441516551485,6.179775124527533,4.999979066354001,-3.7341099366930046,8.734089003047005,2.9335621168366135,3.5,0.838160604810461,0.6,0.00022982373054867777,0.9982382866500188,0.0002302293286304833,199.0319672977211,0.0,0.0,0.0,0.02912369497850916,7.782873943840272e-05,0.00015199499111027504,0.0005961818137420016,0.09244856832066585,0.09244856832066585,0.09244856832066585,0.09244859077138635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.5440040061,595.6265591350618,0.0,0.09244856832066585,0.09244856832835228,0.09244856832835228,0.37140662336292507,0.37140662336292507,0.5,10.008292371174797,0.0001396670037365766,0.0001396670037365766,1.63140612130519e-11,1.441852646166808e-07,0.00011860388269724353,1.63140612130519e-11,27467.792722695813,20840.73489964773,0.7587335141941586,0.9896101842761746,0.6081565401041626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522910761593222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58479481247514,260.58479481247514,-12.565205187524839,244.77394532758206,276.3956442973641,124653.26846085257,124650.6012999358,2.6671609167577333,0.0,nan,276.3956442973641,3.2456442973640947,270.0713045034092,-3.0786954965907967,263.7469647094548,-9.403035290545176,257.42262491549934,-15.727375084500636,251.09828512154118,-22.051714878458796,244.77394532758206,-28.376054672417922,1.0,1.0,26022.012520719443,26022.012520719443,275.62630345445837,2.476303454458389,275.62630345445837,275.62630345445837,77078.19315216865,77078.14171246688,0.051439701768686064,0.0,8546.071908451686,8546.071908451686,0.8855890907188099,3941.989919759978,275.62630345445837,2.476303454458389,1.0,0.002,0.12911252527029607,0.004905508783237923,0.0001994199674824109,0.0018005800326425776,0.09970998374120546,0.09970998374120546,0.0,1.2498856116760493e-13,1.0,1.0000002403405983,0.00011860386638318232,0.09244856832835228,0.0,2.2177055977875935e-08,0.02848701860392271,0.0,1600087.3760789644,266.60717264138594,1.4416895055546775e-07,1.0,1284526.6131059804,2598.0527363547694,,,,,,,,,,,,,,,,,,,2.0,15262.230168749657,1551.0235319518029,0.37140662336292507,6.173730061729009,2.9335621168366135
4759.0,-30.132645018039597,4.999978213396534,35.04899482016222,24.555536498688184,5.002409485775134,-26.61913956765694,-40.1157520484179,1.4889040354007297,-6.542829034644853,-6.542829191396033,40.09803000389792,41053.73253765694,25750.10235927567,25750.10235927567,66803.83489693262,77087.41877341054,77078.17216625229,25750.10235927567,102828.27452552796,102828.27452552796,102828.27452552796,130296.07939183182,125785.2265494163,4510.852842415522,0.0,90939.27304381262,54905.58680809142,40037.42915080133,27467.80486630387,67505.23401710519,20840.743613077237,1551.0241365654656,0.0,0.8784550925934559,2.7244045537610826,0.001494314320929203,1.0,1.0,-6.542700229992022,333826.4013631551,1558764.3429812144,4.669386053997278,1558764.3429812144,4.669386053997278,0.7587334959789094,0.09244859442106383,3.9223774152479938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223774152479938,1.2847806481263626,1.2850759365800715,3.052954931231354,6468.845154729624,15262.226359166507,6453.8133215476755,0.00032771726265491956,23184.732986247564,2364.184811964082,19290.87990729348,1967.1223004077317,0.8320509845309071,0.8320509845309071,35466.93287440016,35405.22815468563,1.0021789916192578,0.8,4280.483060193742,4273.035954225843,1.0021789916192578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.834639486516,4632.441516551485,6.179775437992636,4.999978213396534,-3.7341115796516724,8.734089793048206,2.933561825490132,3.5,0.8381605215686091,0.6,0.00022982373054867777,0.9982350882654059,0.00023023006629433704,199.0319421127941,0.0,0.0,0.0,0.02912369497850916,7.782897498345018e-05,0.0001519947555652276,0.000596180796465188,0.09244859441436039,0.09244859441436039,0.09244859441436039,0.09244861874069216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.5559504953,595.6265554073525,0.0,0.09244859441436039,0.09244859442106383,0.09244859442106383,0.37140670503211914,0.37140670503211914,0.5,10.008293100945071,0.00013813493285397271,0.00013813493285397271,-4.604316927725449e-12,1.5675118447688874e-07,0.00012896140401608136,-4.604316927725449e-12,27467.80486630387,20840.743613077237,0.7587334959789094,0.9896097075969718,0.6081562879591575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522908930096454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.584810707272,260.584810707272,-12.56518929272795,244.77397485113667,276.3956465634041,124653.1368201711,124650.47936293889,2.6574572322000565,0.0,nan,276.3956465634041,3.2456465634041365,270.07131222095137,-3.0786877790486074,263.7469778784997,-9.403022121500271,257.42264353604753,-15.727356463952447,251.09830919359277,-22.05169080640721,244.77397485113667,-28.376025148863306,1.0,1.0,26022.012520719443,26022.012520719443,275.62630532934503,2.4763053293450525,275.62630532934503,275.62630532934503,77078.21790570038,77078.17216625229,0.045739448090898804,0.0,8546.071908451686,8546.071908451686,0.8855891295691408,3941.989302324234,275.62630532934503,2.4763053293450525,1.0,0.002,0.12911250115652753,0.0049055085776257175,0.00019941992954561975,0.0018005800705188377,0.09970996477280987,0.09970996477280987,0.0,6.445755387773922e-14,1.0,1.0000002613150005,0.0001289614086203983,0.09244859442106383,0.0,2.4113759811342588e-08,0.030974766358685814,0.0,1600087.3741313203,266.6071709653551,1.5675578879381646e-07,1.0,1284526.6188691137,2598.052713034886,,,,,,,,,,,,,,,,,,,2.0,15262.226359166507,1551.0241365654656,0.37140670503211914,6.173730061729009,2.933561825490132
4760.0,-30.13261433473565,4.999977368021948,35.04899632454259,24.555558466259413,5.002412696927414,-26.619111631569464,-40.11572529617695,1.4889099937620933,-6.54283040806547,-6.542830569196407,40.09803305620331,41053.71852128668,25750.10144847428,25750.10144847428,66803.81996976097,77087.44229119061,77078.2014321759,25750.10144847428,102828.30288065018,102828.30288065018,102828.30288065018,130296.11902494778,125785.26456139227,4510.854463555517,0.0,90939.27667557052,54905.55290566997,40037.47085544506,27467.8161442976,67505.28699974266,20840.75172161778,1551.0246926677876,0.0,0.8784550735165336,2.7244044137699874,0.001494314320929203,1.0,1.0,-6.542698009752144,333826.383201387,1558764.4748579618,4.669386703080349,1558764.4748579618,4.669386703080349,0.7587334796524907,0.0924486201973409,3.9223748511019902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223748511019902,1.2847806202527179,1.2850759087000203,3.052953001680905,6468.841066243762,15262.22255268011,6453.8143244040475,0.0003277181875274454,23184.749068544832,2364.1864519020087,19290.882904898288,1967.1226060783538,0.832050536663801,0.832050536663801,35466.91432597598,35405.22815468563,1.0021783364723955,0.8,4280.480821595446,4273.035954225843,1.0021783364723955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.834390463273,4632.441516551485,6.179775588732089,4.999977368021948,-3.7341129860561404,8.734090354078088,2.933561533291886,3.5,0.8381604380833959,0.6,0.00022982373054867777,0.9982318969027503,0.0002302308023433834,199.03191698307938,0.0,0.0,0.0,0.02912369497850916,7.782921083705988e-05,0.0001519945197116179,0.0005961794816221758,0.09244862019276384,0.09244862019276384,0.09244862019276384,0.0924486451290609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.5671032455,595.6265519305852,0.0,0.09244862019276384,0.0924486201973409,0.0924486201973409,0.371406786933114,0.371406786933114,0.5,10.008293849056379,0.00013751679608731138,0.00013751679608731138,2.9558577807620168e-12,1.6113091305669514e-07,0.00013255944423917754,2.9558577807620168e-12,27467.8161442976,20840.75172161778,0.7587334796524907,0.9896087097595131,0.6081556030040015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522907092409743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58482679342,260.58482679342,-12.56517320657997,244.77400433580726,276.3956492510293,124652.97386315277,124650.28441385429,2.6894492984794134,0.0,nan,276.3956492510293,3.245649251029306,270.07132026798564,-3.0786797320143364,263.7469912849433,-9.403008715056671,257.4226623019002,-15.727337698099802,251.09833331885434,-22.051666681145633,244.77400433580726,-28.375995664192715,1.0,1.0,26022.012520719443,26022.012520719443,275.626307376033,2.4763073760330485,275.626307376033,275.626307376033,77078.2511740957,77078.2014321759,0.04974191979272291,0.0,8546.071908451686,8546.071908451686,0.8855892917171938,3941.9867253575003,275.626307376033,2.4763073760330485,1.0,0.002,0.12911247637001716,0.004905508431461277,0.0001994198906971293,0.0018005801093517433,0.09970994534856464,0.09970994534856464,0.0,4.887279816956358e-14,1.0,1.0000002686011462,0.00013255944128331976,0.0924486201973409,0.0,2.4786542099354422e-08,0.03183897323289467,0.0,1600087.3725268382,266.6071695919345,1.6112795719891437e-07,1.0,1284526.623571423,2598.0526940075097,,,,,,,,,,,,,,,,,,,2.0,15262.22255268011,1551.0246926677876,0.371406786933114,6.173730061729009,2.933561533291886
4761.0,-30.13257723587032,4.999976518011293,35.04899784212538,24.55557557931172,5.002412018222574,-26.61907831046742,-40.11569774067027,1.4889130928284653,-6.542832424784592,-6.542832607352042,40.0980364459999,41053.73199422569,25750.102006692854,25750.102006692854,66803.83400091855,77087.47210261179,77078.23340618708,25750.102006692854,102828.33541287994,102828.33541287994,102828.33541287994,130296.16478885192,125785.3086124029,4510.856176449021,0.0,90939.28435355738,54905.5442452059,40037.489009279416,27467.829375971978,67505.31838525139,20840.761197970733,1551.0253572687516,0.0,0.8784550495771912,2.7244042064843583,0.001494314320929203,1.0,1.0,-6.542682406673293,333826.3563348554,1558764.6213175126,4.669387517604941,1558764.6213175126,4.669387517604941,0.7587334591571913,0.09244864685191218,3.9223728010503582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223728010503582,1.2847806057550621,1.2850758941990326,3.0529514404875298,6468.837758262337,15262.218745868366,6453.814785518823,0.0003277189104492181,23184.763143678,2364.187887166158,19290.88428320121,1967.1227466261373,0.83205009098665,0.83205009098665,35466.89949638683,35405.22815468563,1.0021778126781606,0.8,4280.479031821141,4273.035954225843,1.0021778126781606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.834142177981,4632.441516551485,6.179776090927731,4.999976518011293,-3.734114892790715,8.734091410802009,2.9335612419595467,3.5,0.8381603548455848,0.6,0.00022982373054867777,0.9982280382738662,0.00023023169229556854,199.0318865990098,0.0,0.0,0.0,0.02912369497850916,7.782945377312658e-05,0.00015199427677555118,0.0005961782171397421,0.09244864684252975,0.09244864684252975,0.09244864684252975,0.09244867518921024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.57939489227,595.6265481000435,0.0,0.09244864684252975,0.09244864685191218,0.09244864685191218,0.3714068689145979,0.3714068689145979,0.5,10.008294699437739,0.00014078871339506804,0.00014078871339506804,3.0127011996228248e-12,1.825674758038076e-07,0.00015020067877458132,3.0127011996228248e-12,27467.829375971978,20840.761197970733,0.7587334591571913,0.989608457509533,0.6081555198352362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522905258751746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5848432657376,260.5848432657376,-12.56515673426236,244.7740348614445,276.3956516700273,124652.80696843218,124650.0529553178,2.7540131143672086,0.0,nan,276.3956516700273,3.245651670027314,270.07132830831137,-3.078671691688612,263.74700494659703,-9.402995053402947,257.4226815848813,-15.727318415118702,251.09835822316396,-22.05164177683602,244.7740348614445,-28.375965138555472,1.0,1.0,26022.012520719443,26022.012520719443,275.62630907924665,2.4763090792466755,275.62630907924665,275.62630907924665,77078.27596736333,77078.23340618708,0.04256117624754552,0.0,8546.071908451686,8546.071908451686,0.8855894213556181,3941.98466505561,275.62630907924665,2.4763090792466755,1.0,0.002,0.1291124482848324,0.0049055081793191405,0.00019941984648306715,0.0018005801536114673,0.09970992324153358,0.09970992324153358,0.0,9.45341895042251e-14,1.0,1.000000304325288,0.00015020067576188012,0.09244864685191218,0.0,2.808518465361578e-08,0.03607616761085191,0.0,1600087.3701922814,266.6071675752154,1.82564463102608e-07,1.0,1284526.6305275063,2598.05266586049,,,,,,,,,,,,,,,,,,,2.0,15262.218745868366,1551.0253572687516,0.3714068689145979,6.173730061729009,2.9335612419595467
4762.0,-30.132546524964333,4.999975676432905,35.048999352973766,24.555592028796696,5.002413035215989,-26.61905056894607,-40.115670988429315,1.4889170791997266,-6.542833769152821,-6.542833941310577,40.09803928681956,41053.726749671514,25750.100992611155,25750.100992611155,66803.82774228266,77087.49868510576,77078.2597335318,25750.100992611155,102828.36072614296,102828.36072614296,102828.36072614296,130296.20041078333,125785.34260325712,4510.857807526218,0.0,90939.29305831724,54905.521122890954,40037.52437269587,27467.839684640374,67505.36405733625,20840.768611280513,1551.0258661246073,0.0,0.8784550315422741,2.7244040711406834,0.001494314320929203,1.0,1.0,-6.542692305825312,333826.3387508807,1558764.744056772,4.669388131234326,1558764.744056772,4.669388131234326,0.7587334442953799,0.09244867241363684,3.92237105359997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92237105359997,1.2847805871065305,1.2850758755462148,3.052950124685171,6468.8349702350315,15262.215068604477,6453.814948263604,0.00032771950336768935,23184.77569195111,2364.189166733911,19290.884769656248,1967.1227962307464,0.8320496616386642,0.8320496616386642,35466.88685574237,35405.22815468563,1.0021773661994355,0.8,4280.47750622927,4273.035954225843,1.0021773661994355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.833891500009,4632.441516551485,6.179776219335069,4.999975676432905,-3.7341162661486726,8.734091942581578,2.933560947819702,3.5,0.838160270805629,0.6,0.00022982373054867777,0.9982248440646679,0.00023023242901154352,199.03186144670298,0.0,0.0,0.0,0.02912369497850916,7.782968962807706e-05,0.0001519940409206007,0.0005961770264266534,0.09244867240933646,0.09244867240933646,0.09244867240933646,0.0924486990288129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.58928179496,595.6265450245138,0.0,0.09244867240933646,0.09244867241363684,0.09244867241363684,0.37140695131326085,0.37140695131326085,0.5,10.008295498001583,0.00014143921106324342,0.00014143921106324342,9.094947017729282e-13,1.7215774050782784e-07,0.00014163548524948055,9.094947017729282e-13,27467.839684640374,20840.768611280513,0.7587334442953799,0.9896076952572579,0.6081550306847051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522903041695454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.584859627443,260.584859627443,-12.565140372556982,244.77406515082237,276.3956541040601,124652.63684089266,124649.90132110381,2.7355197888763683,0.0,nan,276.3956541040601,3.2456541040601223,270.0713363134139,-3.078663686586083,263.7470185227679,-9.40298147723206,257.42270073212114,-15.727299267878834,251.09838294147275,-22.051617058527228,244.77406515082237,-28.37593484917761,1.0,1.0,26022.012520719443,26022.012520719443,275.6263108259251,2.476310825925111,275.6263108259251,275.6263108259251,77078.30257326522,77078.2597335318,0.04283973341807723,0.0,8546.071908451686,8546.071908451686,0.8855895318585406,3941.98290886797,275.6263108259251,2.476310825925111,1.0,0.002,0.12911242180118354,0.004905508048089659,0.00019941980503123544,0.00180058019498407,0.09970990251561772,0.09970990251561772,0.0,1.530546522854337e-14,1.0,1.000000286980459,0.00014163548433998585,0.09244867241363684,0.0,2.648363443489774e-08,0.034018933825353814,0.0,1600087.3686007592,266.60716623084716,1.7215683101312607e-07,1.0,1284526.635080219,2598.0526474384496,,,,,,,,,,,,,,,,,,,2.0,15262.215068604477,1551.0258661246073,0.37140695131326085,6.173730061729009,2.933560947819702
4763.0,-30.132515783458253,4.9999748371742205,35.04900086548777,24.55560341421517,5.002413885099108,-26.619022816603234,-40.115644271112956,1.4889209182519763,-6.542835424687269,-6.542835599522204,40.09804235658421,41053.73437862685,25750.10071515354,25750.10071515354,66803.83509378039,77087.52978052567,77078.28830054744,25750.10071515354,102828.38901570099,102828.38901570099,102828.38901570099,130296.24027580318,125785.38080589304,4510.859469910145,0.0,90939.31050304853,54905.51510118075,40037.55044651976,27467.851260102198,67505.40170662195,20840.776916989853,1551.0264430343918,0.0,0.8784550108793168,2.724403902692364,0.001494314320929203,1.0,1.0,-6.542691765637812,333826.3168927631,1558764.8766883973,4.669388834281535,1558764.8766883973,4.669388834281535,0.7587334269303274,0.09244869844206308,3.9223705252018375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223705252018375,1.2847805691471688,1.2850758575827255,3.052949756085966,6468.834189217547,15262.211264605097,6453.8136573229285,0.00032771957259166654,23184.783262761484,2364.1899387417197,19290.88091094818,1967.1224027520286,0.8320492235065428,0.8320492235065428,35466.883033434526,35405.22815468563,1.002177231192155,0.8,4280.477044917207,4273.035954225843,1.002177231192155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.833641782545,4632.441516551485,6.1797765231006,4.9999748371742205,-3.7341178836845885,8.73409272085881,2.933560654806907,3.5,0.8381601870876877,0.6,0.00022982373054867777,0.9982216466838182,0.00023023316646375363,199.03183626934091,0.0,0.0,0.0,0.02912369497850916,7.78299251757832e-05,0.00015199380537289457,0.0005961760222079063,0.09244869843568405,0.09244869843568405,0.09244869843568405,0.0924487255248232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.6002077864,595.626541622339,0.0,0.09244869843568405,0.09244869844206308,0.09244869844206308,0.3714070335122591,0.3714070335122591,0.5,10.00829631066311,0.00014251624742200875,0.00014251624742200875,6.650680006714538e-12,1.7483495184933417e-07,0.00014383388440819544,6.650680006714538e-12,27467.851260102198,20840.776916989853,0.7587334269303274,0.9896072522330795,0.6081548045154389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522901206388965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58487588623717,260.58487588623717,-12.565124113762806,244.77409525066315,276.3956565218072,124652.50539673526,124649.78708267763,2.718314057632336,0.0,nan,276.3956565218072,3.245656521807234,270.07134426758046,-3.07865573241952,263.74703201335296,-9.402967986647013,257.4227197591246,-15.72728024087536,251.09840750489482,-22.051592495105155,244.77409525066315,-28.375904749336826,1.0,1.0,26022.012520719443,26022.012520719443,275.6263125104206,2.4763125104205983,275.6263125104206,275.6263125104206,77078.32896369208,77078.28830054744,0.04066314463852905,0.0,8546.071908451686,8546.071908451686,0.885589565272671,3941.9823778278464,275.6263125104206,2.4763125104205983,1.0,0.002,0.12911239490647589,0.004905507859972325,0.00019941976281162593,0.001800580237240544,0.09970988140581297,0.09970988140581297,0.0,5.2170073816526497e-14,1.0,1.0000002914322828,0.00014383387775751544,0.09244869844206308,0.0,2.6894707055569037e-08,0.03454696770776463,0.0,1600087.3666629903,266.6071645753127,1.7482830116932746e-07,1.0,1284526.6407395597,2598.0526245385445,,,,,,,,,,,,,,,,,,,2.0,15262.211264605097,1551.0264430343918,0.3714070335122591,6.173730061729009,2.933560654806907
4764.0,-30.13248507803934,4.999973994012159,35.0490023748507,24.55562587073075,5.002414624179094,-26.618995107816932,-40.115617553796596,1.4889246539546666,-6.542837431910073,-6.542837598481727,40.0980452907177,41053.71409800883,25750.101184092047,25750.101184092047,66803.81528210087,77087.55291999663,77078.31393782698,25750.101184092047,102828.41512191904,102828.41512191904,102828.41512191904,130296.27765011393,125785.41653643093,4510.861113683004,0.0,90939.31058491452,54905.47176291865,40037.59869110653,27467.86252819489,67505.46121930142,20840.784980207423,1551.0270134486273,0.0,0.8784549888857465,2.724403699780596,0.001494314320929203,1.0,1.0,-6.542700563194558,333826.29054289253,1558765.0034597304,4.669389582602238,1558765.0034597304,4.669389582602238,0.7587334092274205,0.09244872444588893,3.922367341390988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922367341390988,1.2847805516712838,1.285075840102824,3.0529473195158867,6468.829026417929,15262.207462242437,6453.81540758265,0.0003277207755563297,23184.802102871054,2364.191859898238,19290.886142591615,1967.1229362311917,0.8320487730280328,0.8320487730280328,35466.86000249333,35405.22815468563,1.0021764177190982,0.8,4280.474265326596,4273.035954225843,1.0021764177190982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.83339146607,4632.441516551485,6.1797770068824525,4.999973994012159,-3.734119760384336,8.734093754396495,2.933560361091258,3.5,0.8381601031689309,0.6,0.00022982373054867777,0.9982184530673721,0.0002302339030524478,199.03181112154073,0.0,0.0,0.0,0.02912369497850916,7.783016072414755e-05,0.00015199356982453023,0.0005961746143811681,0.09244872443799863,0.09244872443799863,0.09244872443799863,0.09244875032415968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.6106518428,595.6265383702188,0.0,0.09244872443799863,0.09244872444588893,0.09244872444588893,0.37140711577538776,0.37140711577538776,0.5,10.008297087251028,0.00014214105766541252,0.00014214105766541252,4.661160346586257e-12,1.6657168089295737e-07,0.00013703528719588576,4.661160346586257e-12,27467.86252819489,20840.784980207423,0.7587334092274205,0.9896060863146887,0.6081539679380873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522899369254252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58489204747735,260.58489204747735,-12.565107952522624,244.7741251881881,276.39565890676334,124652.28974766194,124649.58774360637,2.7020040555571674,0.0,nan,276.39565890676334,3.245658906763367,270.0713521630483,-3.0786478369516885,263.7470454193366,-9.40295458066339,257.422738675622,-15.727261324377992,251.09843193190576,-22.051568068094213,244.7741251881881,-28.375874811811883,1.0,1.0,26022.012520719443,26022.012520719443,275.6263135113515,2.4763135113515204,275.6263135113515,275.6263135113515,77078.3588229929,77078.31393782698,0.04488516591663938,0.0,8546.071908451686,8546.071908451686,0.8855897666062028,3941.9791780979426,275.6263135113515,2.4763135113515204,1.0,0.002,0.12911236928300732,0.00490550760459424,0.00019941972241585573,0.0018005802776815854,0.09970986120792787,0.09970986120792787,0.0,9.744115236909323e-14,1.0,1.0000002776648738,0.0001370352825347254,0.09244872444588893,0.0,2.562348186277206e-08,0.032914045256049074,0.0,1600087.3642971476,266.6071625680899,1.665670197326108e-07,1.0,1284526.647561874,2598.052596932815,,,,,,,,,,,,,,,,,,,2.0,15262.207462242437,1551.0270134486273,0.37140711577538776,6.173730061729009,2.933560361091258
4765.0,-30.132454264112745,4.9999731539193855,35.04900388464886,24.555637430772208,5.002414654807147,-26.618967372221466,-40.11559457341207,1.4889277629222075,-6.542839059710445,-6.542839227074806,40.098048321961414,41053.73516551528,25750.10081514824,25750.10081514824,66803.83598066351,77087.58391693419,77078.34212203832,25750.10081514824,102828.44293718656,102828.44293718656,102828.44293718656,130296.3168311911,125785.4540756644,4510.862755526705,0.0,90939.32686170831,54905.47811031448,40037.609723770925,27467.87389400455,67505.48361777548,20840.793137120152,1551.0275795949776,0.0,0.878454968529712,2.724403534363586,0.001494314320929203,1.0,1.0,-6.542701530482077,333826.26907499443,1558765.134427275,4.669390275206583,1558765.134427275,4.669390275206583,0.7587333922364154,0.09244875037565603,3.9223666097012035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223666097012035,1.2847805371273109,1.2850758255555081,3.0529467845702043,6468.82789293222,15262.203660181547,6453.814362144228,0.00032772093603923846,23184.81057757012,2364.1927240770415,19290.883017706212,1967.1226175815607,0.8320483341092706,0.8320483341092706,35466.85470962045,35405.22815468563,1.0021762307702013,0.8,4280.473626532911,4273.035954225843,1.0021762307702013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.833138953971,4632.441516551485,6.179777292836945,4.9999731539193855,-3.7341213574867496,8.734094511406134,2.9335600647993263,3.5,0.8381600185140933,0.6,0.00022982373054867777,0.9982152481763201,0.00023023464224630115,199.0317858848789,0.0,0.0,0.0,0.02912369497850916,7.783036332705936e-05,0.0001519933672216184,0.0005961737084861294,0.09244875036908048,0.09244875036908048,0.09244875036908048,0.09244877631376923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.62155758246,595.6265349727394,0.0,0.09244875036908048,0.09244875037565603,0.09244875037565603,0.371407197901618,0.371407197901618,0.5,10.008297865475638,0.00014183957591740182,0.00014183957591740182,-6.139089236967266e-12,1.6736436236897134e-07,0.00013769659273066281,-6.139089236967266e-12,27467.87389400455,20840.793137120152,0.7587333922364154,0.989606064581586,0.6081540782370612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45228975342766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5849080743607,260.5849080743607,-12.565091925639251,244.77415500521013,276.395661143508,124652.14605093487,124649.46651005927,2.6795408756148036,0.0,nan,276.395661143508,3.2456611435080163,270.07135991584903,-3.0786400841509476,263.74705868819234,-9.402941311807638,257.4227574605331,-15.727242539466886,251.09845623287194,-22.051543767128038,244.77415500521013,-28.375844994789844,1.0,1.0,26022.012520719443,26022.012520719443,275.6263151806726,2.4763151806726,275.6263151806726,275.6263151806726,77078.38299996883,77078.34212203832,0.04087793051439803,0.0,8546.071908451686,8546.071908451686,0.8855898128758095,3941.9784427497098,275.6263151806726,2.4763151806726,1.0,0.002,0.12911234353579962,0.0049055074166715115,0.00019941968198074217,0.0018005803180224291,0.09970984099037108,0.09970984099037108,0.0,3.1710745140856034e-15,1.0,1.0000002790040596,0.00013769659886975205,0.09244875037565603,0.0,2.5747144693176703e-08,0.03307289360012735,0.0,1600087.362389235,266.60716094028953,1.673705014582083e-07,1.0,1284526.653120183,2598.0525744417346,,,,,,,,,,,,,,,,,,,2.0,15262.203660181547,1551.0275795949776,0.371407197901618,6.173730061729009,2.9335600647993263
4766.0,-30.132423591516783,4.999972321473571,35.04900539251345,24.555659398343437,5.002417679524835,-26.61893946441361,-40.11556782117111,1.488933552423985,-6.542840438037729,-6.542840603331508,40.098051285742216,41053.720662681095,25750.09989689981,25750.09989689981,66803.8205595809,77087.60736898535,77078.37009158579,25750.09989689981,102828.4699884856,102828.4699884856,102828.4699884856,130296.35477684802,125785.49039598939,4510.864380858634,0.0,90939.33020303998,54905.4434967448,40037.65189588353,27467.884788362433,67505.53668424596,20840.800969349442,1551.028117410057,0.0,0.8784549497977427,2.7244033946120743,0.001494314320929203,1.0,1.0,-6.542704598385569,333826.2509332805,1558765.2624794673,4.66939091255291,1558765.2624794673,4.66939091255291,0.7587333764476561,0.09244877607993623,3.9223640015263057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223640015263057,1.2847805100436085,1.285075798465581,3.052944818872736,6468.823727855161,15262.199861317942,6453.815421782261,0.00032772188098570296,23184.826846170534,2364.194383012602,19290.886185035204,1967.1229405592333,0.8320478868800136,0.8320478868800136,35466.835842691275,35405.22815468563,1.0021755643738268,0.8,4280.471349494436,4273.035954225843,1.0021755643738268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.832886033325,4632.441516551485,6.179777447569534,4.999972321473571,-3.734122762052677,8.734095083526249,2.9335597680280268,3.5,0.8381599337222934,0.6,0.00022982373054867777,0.9982120579957826,0.00023023537805195372,199.0317607639735,0.0,0.0,0.0,0.02912369497850916,7.783059918455854e-05,0.00015199313136411924,0.0005961723869418802,0.09244877607475993,0.09244877607475993,0.09244877607475993,0.09244880165653177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.6321895318,595.6265316609768,0.0,0.09244877607475993,0.09244877607993623,0.09244877607993623,0.37140728004180673,0.37140728004180673,0.5,10.00829863282545,0.00014116904441152656,0.00014116904441152656,-2.120259523508139e-11,1.6529378399354755e-07,0.0001360049459435686,-2.120259523508139e-11,27467.884788362433,20840.800969349442,0.7587333764476561,0.9896050582051171,0.6081533853246436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522895692814917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5849242506579,260.5849242506579,-12.5650757493421,244.77418472644698,276.3956637748648,124651.97756615856,124649.27304482336,2.7045213351862216,0.0,nan,276.3956637748648,3.245663774864795,270.0713679651825,-3.078632034817474,263.7470721555019,-9.402927844498095,257.4227763458182,-15.727223654181785,251.09848053613283,-22.05151946386715,244.77418472644698,-28.375815273553002,1.0,1.0,26022.012520719443,26022.012520719443,275.6263170772116,2.476317077211604,275.6263170772116,275.6263170772116,77078.41616927578,77078.37009158579,0.04607768998539541,0.0,8546.071908451686,8546.071908451686,0.8855899778080267,3941.975821533937,275.6263170772116,2.476317077211604,1.0,0.002,0.12911231810490956,0.004905507273497036,0.00019941964213760388,0.0018005803578507193,0.09970982106880194,0.09970982106880194,0.0,-1.1676857397668883e-14,1.0,1.0000002755784405,0.00013600496714616384,0.09244877607993623,0.0,2.5430842388564434e-08,0.03266659497886124,0.0,1600087.360769817,266.60715956196225,1.6531498658878263e-07,1.0,1284526.6578173018,2598.052555435365,,,,,,,,,,,,,,,,,,,2.0,15262.199861317942,1551.028117410057,0.37140728004180673,6.173730061729009,2.9335597680280268
4767.0,-30.132392791997308,4.999971482492559,35.04900691114141,24.555671237781667,5.002416297866123,-26.61891188301176,-40.11554113877935,1.4889353888935706,-6.542842565704689,-6.542842747331112,40.098054612125374,41053.72277625277,25750.100683290762,25750.100683290762,66803.82345954354,77087.63814154908,77078.40083113694,25750.100683290762,102828.5015144277,102828.5015144277,102828.5015144277,130296.39934782466,125785.53325691883,4510.866090905821,0.0,90939.34445010898,54905.429084863994,40037.6837391611,27467.897833396957,67505.58157255806,20840.81030467526,1551.0287756608811,0.0,0.8784549255261163,2.7244031766424364,0.001494314320929203,1.0,1.0,-6.542693288488977,333826.2226713434,1558765.4061973284,4.66939173838346,1558765.4061973284,4.66939173838346,0.7587333559736731,0.09244880272136845,3.9223629146711083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223629146711083,1.2847805014524727,1.2850757898724707,3.052943993341112,6468.821978652712,15262.196060650143,6453.8148042409575,0.0003277222008174697,23184.836902766372,2364.1954084999848,19290.884339162923,1967.122752332644,0.8320474463575446,0.8320474463575446,35466.8279806334,35405.22815468563,1.00217528667912,0.8,4280.470400627342,4273.035954225843,1.00217528667912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.832633885377,4632.441516551485,6.179778010253317,4.999971482492559,-3.7341247486457716,8.73409623113833,2.933559472163405,3.5,0.8381598491895443,0.6,0.00022982373054867777,0.9982088546253169,0.00023023611690455636,199.0317355391239,0.0,0.0,0.0,0.02912369497850916,7.783083442689987e-05,0.0001519928961217779,0.0005961712990415198,0.09244880271129502,0.09244880271129502,0.09244880271129502,0.09244883094062581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.6441916683,595.6265279214621,0.0,0.09244880271129502,0.09244880272136845,0.09244880272136845,0.37140736214580433,0.37140736214580433,0.5,10.0082994796551,0.00014360031480009638,0.00014360031480009638,-3.700506567838602e-11,1.8162643300456693e-07,0.00014945884214512262,-3.700506567838602e-11,27467.897833396957,20840.81030467526,0.7587333559736731,0.9896044431191183,0.608153012238349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522893859799717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58494016016124,260.58494016016124,-12.565059839838739,244.7742143511794,276.3956659691395,124651.8065521382,124649.1466361887,2.6599159494991116,0.0,nan,276.3956659691395,3.245665969139509,270.07137564554876,-3.0786243544512217,263.7470853219595,-9.402914678040474,257.42279499836644,-15.727205001633536,251.09850467477364,-22.05149532522634,244.7742143511794,-28.375785648820568,1.0,1.0,26022.012520719443,26022.012520719443,275.62631853013363,2.4763185301336534,275.62631853013363,275.62631853013363,77078.437052444,77078.40083113694,0.03622130706207827,0.0,8546.071908451686,8546.071908451686,0.8855900465370921,3941.974729244464,275.62631853013363,2.4763185301336534,1.0,0.002,0.12911229015835946,0.004905507001680404,0.00019941959809428872,0.001800580401994554,0.09970979904714436,0.09970979904714436,0.0,8.884256177954519e-14,1.0,1.0000003028230986,0.0001494588791501883,0.09244880272136845,0.0,2.7946525111108686e-08,0.03589805670307495,0.0,1600087.358297873,266.6071574342953,1.8166343807024532e-07,1.0,1284526.665134677,2598.052525826434,,,,,,,,,,,,,,,,,,,2.0,15262.196060650143,1551.0287756608811,0.37140736214580433,6.173730061729009,2.933559472163405
4768.0,-30.132362057881735,4.999970654857079,35.04900841995755,24.555693205352895,5.002419264258221,-26.618883925669017,-40.1155143516138,1.488941132043488,-6.542843760120661,-6.542843926758531,40.09805736620013,41053.70835863776,25750.099319067853,25750.099319067853,66803.80767770561,77087.66160530956,77078.42641179255,25750.099319067853,102828.5257308604,102828.5257308604,102828.5257308604,130296.4333787459,125785.56567929535,4510.867699450557,0.0,90939.34771278709,54905.39446610723,40037.72582964428,27467.907647885495,67505.63347752977,20840.817371323534,1551.029257349614,0.0,0.8784549086585806,2.7244030570579167,0.001494314320929203,1.0,1.0,-6.542706828784901,333826.2071248083,1558765.5251906288,4.669392312293355,1558765.5251906288,4.669392312293355,0.7587333421418387,0.09244882807820977,3.922360294268176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922360294268176,1.2847804745856093,1.2850757629994323,3.0529420176106634,6468.817792316972,15262.192263547466,6453.815879465529,0.00032772315132270445,23184.853223626244,2364.1970727645266,19290.88755308112,1967.1230800610933,0.8320469992634232,0.8320469992634232,35466.80902524589,35405.22815468563,1.0021746171584467,0.8,4280.468112912884,4273.035954225843,1.0021746171584467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.832378874859,4632.441516551485,6.17977806105581,4.999970654857079,-3.7341260044338433,8.734096659290923,2.933559172939922,3.5,0.8381597636971206,0.6,0.00022982373054867777,0.9982056580683704,0.00023023685419035802,199.03171036784656,0.0,0.0,0.0,0.02912369497850916,7.783107059362903e-05,0.00015199265995504874,0.0005961699744278878,0.0924488280747321,0.0924488280747321,0.0924488280747321,0.09244885381852845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.6537855023,595.6265249369756,0.0,0.0924488280747321,0.09244882807820977,0.09244882807820977,0.3714074445757863,0.3714074445757863,0.5,10.008300252003362,0.00014272526709646627,0.00014272526709646627,-5.172751116333529e-12,1.6663784663251135e-07,0.0001370979736066147,-5.172751116333529e-12,27467.907647885495,20840.817371323534,0.7587333421418387,0.9896034484283779,0.6081523310540161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522892019199944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58495624070974,260.58495624070974,-12.565043759290234,244.77424392518333,276.3956685562323,124651.6390621723,124648.95054904163,2.6885131306587886,0.0,nan,276.3956685562323,3.2456685562323173,270.0713836300241,-3.0786163699758617,263.7470987038164,-9.402901296183586,257.42281377760656,-15.727186222393414,251.0985288513956,-22.051471148604378,244.77424392518333,-28.37575607481665,1.0,1.0,26022.012520719443,26022.012520719443,275.626320343971,2.476320343970997,275.626320343971,275.626320343971,77078.4703373405,77078.42641179255,0.043925547957769595,0.0,8546.071908451686,8546.071908451686,0.8855902122425428,3941.9720957395166,275.626320343971,2.476320343970997,1.0,0.002,0.1291122645231632,0.004905506895046142,0.0001994195580162732,0.0018005804420199241,0.0997097790081366,0.0997097790081366,0.0,3.619717373060105e-14,1.0,1.0000002777918218,0.0001370979787793658,0.09244882807820977,0.0,2.5635232535385252e-08,0.03292913986181715,0.0,1600087.3568756247,266.6071562398793,1.666430193836277e-07,1.0,1284526.6691598701,2598.0525095389276,,,,,,,,,,,,,,,,,,,2.0,15262.192263547466,1551.029257349614,0.3714074445757863,6.173730061729009,2.933559172939922
