time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4769.0,-30.132331196919136,4.999969820222939,35.04900993877434,24.55570507971572,5.002417794644558,-26.61885629776094,-40.11548763429744,1.4889428955042283,-6.542845914527618,-6.542846095914585,40.098060672468534,41053.71048770555,25750.10016168989,25750.10016168989,66803.81064939544,77087.69237814983,77078.45677433921,25750.10016168989,102828.5569360291,102828.5569360291,102828.5569360291,130296.477573705,125785.6081652793,4510.869408425704,0.0,90939.36183401362,54905.37994363983,40037.75765597087,27467.920637675892,67505.67829364676,20840.82666504579,1551.0299136195774,0.0,0.8784548843271681,2.7244028365570547,0.001494314320929203,1.0,1.0,-6.54269686721193,333826.1785315849,1558765.668040589,4.66939314015814,1558765.668040589,4.66939314015814,0.7587333216792478,0.09244885471215143,3.9223591883802666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223591883802666,1.2847804663360145,1.2850757547479414,3.0529411764534364,6468.816010005744,15262.188466161182,6453.815286474574,0.00032772347983312704,23184.86336065691,2364.1981064539787,19290.885780591474,1967.1228993174504,0.8320465590203459,0.8320465590203459,35466.8010255083,35405.22815468563,1.002174334600826,0.8,4280.467147429306,4273.035954225843,1.002174334600826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.832125589495,4632.441516551485,6.179778638921514,4.999969820222939,-3.734128009726802,8.734097829949741,2.9335588757407063,3.5,0.838159678783059,0.6,0.00022982373054867777,0.9982024483295893,0.0002302375945213009,199.03168509268775,0.0,0.0,0.0,0.02912369497850916,7.783130614519847e-05,0.0001519924244034793,0.0005961688824231801,0.09244885470207585,0.09244885470207585,0.09244885470207585,0.09244888289235476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.66569588386,595.6265212263102,0.0,0.09244885470207585,0.09244885471215143,0.09244885471215143,0.3714075267151984,0.3714075267151984,0.5,10.008301097690214,0.00014480834931873687,0.00014480834931873687,3.296918293926865e-12,1.8138695168090635e-07,0.00014922870263944787,3.296918293926865e-12,27467.920637675892,20840.82666504579,0.7587333216792478,0.9896028354652148,0.6081519588489089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522890182509218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58497206946316,260.58497206946316,-12.565027930536814,244.77427343926558,276.3956706996564,124651.46816725806,124648.82175187774,2.6464153803097252,0.0,nan,276.3956706996564,3.2456706996564435,270.0713912475805,-3.078608752419484,263.74711179550394,-9.402888204496037,257.42283234342574,-15.727167656574238,251.0985528913465,-22.05144710865349,244.77427343926558,-28.375726560734392,1.0,1.0,26022.012520719443,26022.012520719443,275.6263217276222,2.476321727622235,275.6263217276222,275.6263217276222,77078.49131493446,77078.45677433921,0.034540595253929496,0.0,8546.071908451686,8546.071908451686,0.8855902821751618,3941.970984322168,275.6263217276222,2.476321727622235,1.0,0.002,0.12911223661965998,0.004905506618394635,0.00019941951402914658,0.001800580486076089,0.09970975701457328,0.09970975701457328,0.0,1.0523569862752602e-13,1.0,1.0000003023569684,0.00014922869934252958,0.09244885471215143,0.0,2.7903499953894116e-08,0.03584279006025193,0.0,1600087.3543700238,266.60715408547236,1.8138365476261242e-07,1.0,1284526.6765630178,2598.052479582916,,,,,,,,,,,,,,,,,,,2.0,15262.188466161182,1551.0299136195774,0.3714075267151984,6.173730061729009,2.9335588757407063
4770.0,-30.132294019454424,4.999968998023588,35.049011447858405,24.555726802814775,5.002421273336234,-26.6188224901801,-40.11545623708514,1.4889497440593125,-6.542847049077125,-6.54284721597076,40.09806342919332,41053.705990981245,25750.098666614627,25750.098666614627,66803.80465759587,77087.71883413762,77078.4825702329,25750.098666614627,102828.58123684753,102828.58123684753,102828.58123684753,130296.51165180228,125785.64063555117,4510.871016251107,0.0,90939.3668468657,54905.354003699256,40037.792047962714,27467.930414954757,67505.72246291747,20840.833708551378,1551.0303921227296,0.0,0.8784548677712115,2.724402722992509,0.001494314320929203,1.0,1.0,-6.542709915772093,333826.16376727674,1558765.7871473792,4.669393703466741,1558765.7871473792,4.669393703466741,0.758733308032727,0.09244888004633436,3.922356878388016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922356878388016,1.2847804342979885,1.285075722702552,3.052939454616784,6468.812361640493,15262.184672340536,6453.815989989554,0.0003277242912633296,23184.87829293069,2364.199629122146,19290.887883444826,1967.123113748816,0.8320461138382088,0.8320461138382088,35466.78431555667,35405.22815468563,1.0021737443909968,0.8,4280.465130715171,4273.035954225843,1.0021737443909968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.831869329241,4632.441516551485,6.179778660174202,4.999968998023588,-3.7341292200614626,8.734098218085052,2.933558575050836,3.5,0.8381595928716674,0.6,0.00022982373054867777,0.9981985816487069,0.00023023848638322245,199.031654644316,0.0,0.0,0.0,0.02912369497850916,7.7831582957624e-05,0.0001519921475910538,0.0005961674455647364,0.09244888004276411,0.09244888004276411,0.09244888004276411,0.09244890581744294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.67529864033,595.6265182390518,0.0,0.09244888004276411,0.09244888004633436,0.09244888004633436,0.37140760915601906,0.37140760915601906,0.5,10.008301870845495,0.00014371071216601194,0.00014371071216601194,4.831690603168681e-12,1.66893642017385e-07,0.00013730019867352894,4.831690603168681e-12,27467.930414954757,20840.833708551378,0.758733308032727,0.98960209920415,0.6081514943201006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45228883382385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5849887162763,260.5849887162763,-12.565011283723663,244.77430404033856,276.3956733922096,124651.3435873595,124648.5604004181,2.7831869413768433,0.0,nan,276.3956733922096,3.2456733922095964,270.07139952183917,-3.0786004781608085,263.74712565146467,-9.402874348535306,257.4228517810908,-15.727148218909178,251.0985779107152,-22.051422089284785,244.77430404033856,-28.375695959661414,1.0,1.0,26022.012520719443,26022.012520719443,275.62632362601636,2.476323626016381,275.62632362601636,275.62632362601636,77078.52784251129,77078.4825702329,0.04527227839571424,0.0,8546.071908451686,8546.071908451686,0.8855904282512647,3941.968662779956,275.62632362601636,2.476323626016381,1.0,0.002,0.12911221094655864,0.004905506522484983,0.0001994194739169043,0.0018005805260547206,0.09970973695845214,0.09970973695845214,0.0,-2.8375305577421628e-14,1.0,1.0000002782013073,0.00013730019384183834,0.09244888004633436,0.0,2.567305742845108e-08,0.03297772723391928,0.0,1600087.3530187355,266.60715295092285,1.6688881032678182e-07,1.0,1284526.6803856837,2598.052464114927,,,,,,,,,,,,,,,,,,,2.0,15262.184672340536,1551.0303921227296,0.37140760915601906,6.173730061729009,2.933558575050836
4771.0,-30.132256852022273,4.999968168278946,35.049012970280046,24.555737943761073,5.00242033656924,-26.618789133168864,-40.115428681578464,1.4889526177254429,-6.542849225874932,-6.542849413418237,40.09806683229531,41053.733421408215,25750.099575137283,25750.099575137283,66803.8329965455,77087.75196867461,77078.51420077986,25750.099575137283,102828.61377591714,102828.61377591714,102828.61377591714,130296.55760789549,125785.6848606947,4510.872747200783,0.0,90939.382344684,54905.36379745547,40037.79838580947,27467.943831978355,67505.74221778782,20840.843308657157,1551.031069331138,0.0,0.8784548429177841,2.724402499533292,0.001494314320929203,1.0,1.0,-6.542695076687949,333826.1348003316,1558765.9341814164,4.669394549092889,1558765.9341814164,4.669394549092889,0.7587332869231411,0.09244890684904448,3.9223561380935554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223561380935554,1.2847804208547753,1.285075709256249,3.0529389103579105,6468.811208421249,15262.18100608918,6453.815023674885,0.0003277244615892033,23184.886619929595,2364.200478239725,19290.884995065615,1967.122819216105,0.8320456904233158,0.8320456904233158,35466.77896043672,35405.22815468563,1.00217355524358,0.8,4280.464484408925,4273.035954225843,1.00217355524358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.831615080355,4632.441516551485,6.179779255284522,4.999968168278946,-3.734131246183945,8.734099414462891,2.9335582767210706,3.5,0.8381595076345916,0.6,0.00022982373054867777,0.9981947160274129,0.0002302393780076534,199.03162420417024,0.0,0.0,0.0,0.02912369497850916,7.783182590053621e-05,0.00015199190464814156,0.0005961663801371685,0.09244890683879005,0.09244890683879005,0.09244890683879005,0.09244893598396342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.6875389412,595.6265144258585,0.0,0.09244890683879005,0.09244890684904448,0.09244890684904448,0.3714076913140768,0.3714076913140768,0.5,10.008302745223958,0.00014662848877833312,0.00014662848877833312,-4.700950739788823e-11,1.875433213172073e-07,0.00015433673030429418,-4.700950739788823e-11,27467.943831978355,20840.843308657157,0.7587332869231411,0.9896022294077176,0.6081517226928663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522886116490226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58500563009244,260.58500563009244,-12.564994369907538,244.77433548889195,276.39567577128764,124651.20719652524,124648.37936914372,2.827827381533616,0.0,nan,276.39567577128764,3.245675771287665,270.07140771481346,-3.0785922851865166,263.74713965833325,-9.402860341666724,257.42287160185464,-15.72712839814534,251.0986035453736,-22.05139645462637,244.77433548889195,-28.375664511108027,1.0,1.0,26022.012520719443,26022.012520719443,275.62632512974847,2.4763251297484885,275.62632512974847,275.62632512974847,77078.55101264057,77078.51420077986,0.036811860714806244,0.0,8546.071908451686,8546.071908451686,0.8855904750649812,3941.9679187840234,275.62632512974847,2.4763251297484885,1.0,0.002,0.12911218208794,0.004905506244939039,0.0001994194284429421,0.0018005805716856526,0.09970971422147104,0.09970971422147104,0.0,1.2859461759329172e-13,1.0,1.0000003127010033,0.00015433677731380158,0.09244890684904448,0.0,2.8858648453127082e-08,0.03706970411435007,0.0,1600087.3504953894,266.60715077412505,1.875903308246052e-07,1.0,1284526.6878855948,2598.0524337673787,,,,,,,,,,,,,,,,,,,2.0,15262.18100608918,1551.031069331138,0.3714076913140768,6.173730061729009,2.9335582767210706
4772.0,-30.13222617260014,4.999967348068603,35.04901448492341,24.555759492237144,5.002423269934511,-26.61876122834577,-40.11540192933751,1.4889583256835295,-6.5428505160042505,-6.542850691719597,40.09806965264928,41053.71929719198,25750.098428278376,25750.098428278376,66803.81772547035,77087.7748142722,77078.54038595826,25750.098428278376,102828.63881423663,102828.63881423663,102828.63881423663,130296.59280604229,125785.7184214513,4510.874384590992,0.0,90939.3851590879,54905.32964202114,40037.839463407516,27467.953991805658,67505.79345521318,20840.85061849707,1551.0315697130293,0.0,0.8784548252622914,2.724402369860961,0.001494314320929203,1.0,1.0,-6.5427060863990505,333826.1179500017,1558766.0560365475,4.669395149812722,1558766.0560365475,4.669395149812722,0.7587332724058875,0.09244893239555817,3.922353563365781,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922353563365781,1.2847803941525446,1.2850756825478813,3.052936969786972,6468.807096584292,15262.17734087609,6453.816110733229,0.00032772539742054787,23184.902556579476,2364.202103325751,19290.888244355752,1967.1231505514884,0.8320452586453218,0.8320452586453218,35466.76033544631,35405.22815468563,1.0021728973930442,0.8,4280.462236569896,4273.035954225843,1.0021728973930442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.831357723765,4632.441516551485,6.179779361731837,4.999967348068603,-3.734132576470297,8.7340999245389,2.9335579747448097,3.5,0.8381594213556599,0.6,0.00022982373054867777,0.9981915252077104,0.0002302401139910044,199.03159907771504,0.0,0.0,0.0,0.02912369497850916,7.78320617621335e-05,0.00015199166878654427,0.0005961650636668134,0.09244893239193411,0.09244893239193411,0.09244893239193411,0.09244895955080945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.6972484154,595.626511407019,0.0,0.09244893239193411,0.09244893239555817,0.09244893239555817,0.3714077738853547,0.3714077738853547,0.5,10.008303560064263,0.00014668492326563864,0.00014668492326563864,-5.007905201637186e-11,1.7571534272065037e-07,0.00014460532054272335,-5.007905201637186e-11,27467.953991805658,20840.85061849707,0.7587332724058875,0.989601252073149,0.608151051871261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522883895342182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5850225243773,260.5850225243773,-12.564977475622698,244.7743665453667,276.39567850338284,124651.02530411552,124648.20074219159,2.8245619239291497,0.0,nan,276.39567850338284,3.2456785033828623,270.07141611178474,-3.0785838882152348,263.7471537201799,-9.402846279820096,257.4228913285778,-15.727108671422172,251.09862893697192,-22.051371063028057,244.7743665453667,-28.375633454633288,1.0,1.0,26022.012520719443,26022.012520719443,275.6263269154488,2.4763269154487944,275.6263269154488,275.6263269154488,77078.58357864899,77078.54038595826,0.04319269073312171,0.0,8546.071908451686,8546.071908451686,0.8855906378820418,3941.9653311826096,275.6263269154488,2.4763269154487944,1.0,0.002,0.12911215504898213,0.0049055061261758254,0.00019941938615622215,0.0018005806138982365,0.09970969307811108,0.09970969307811108,0.0,5.44586077622089e-14,1.0,1.0000002929945482,0.00014460537062177536,0.09244893239555817,0.0,2.7039029442448263e-08,0.034732355051313966,0.0,1600087.3489654546,266.6071494839957,1.7576542177266674e-07,1.0,1284526.6922483556,2598.052416113934,,,,,,,,,,,,,,,,,,,2.0,15262.17734087609,1551.0315697130293,0.3714077738853547,6.173730061729009,2.9335579747448097
4773.0,-30.132195356588383,4.999966518166219,35.04901600761191,24.555771506298356,5.002421102262067,-26.618733710705648,-40.11537521202115,1.4889594563709267,-6.542852825527916,-6.542853011593418,40.098072914154656,41053.7194776512,25750.099594096493,25750.099594096493,66803.81907174768,77087.80544692714,77078.56963015257,25750.099594096493,102828.66922424907,102828.66922424907,102828.66922424907,130296.63612246212,125785.76001640424,4510.876106057886,0.0,90939.39826313252,54905.31229382353,40037.87329923221,27467.966898213057,67505.84019744527,20840.859843133458,1551.03222555207,0.0,0.8784548002845206,2.7244021341139897,0.001494314320929203,1.0,1.0,-6.542699917136133,333826.0873704022,1558766.196952726,4.669395999669647,1558766.196952726,4.669395999669647,0.7587332517314658,0.09244895908965536,3.9223522820118126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223522820118126,1.2847803888631095,1.2850756772572305,3.0529359850228306,6468.805009987245,15262.173546925445,6453.815730522108,0.0003277258047733321,23184.91347148676,2364.2032163365434,19290.88710787927,1967.1230346631387,0.8320448179202204,0.8320448179202204,35466.751066424564,35405.22815468563,1.0021725700033282,0.8,4280.461117897167,4273.035954225843,1.0021725700033282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.831101639793,4632.441516551485,6.179780021312342,4.999966518166219,-3.7341346964330424,8.734101214599262,2.933557674261821,3.5,0.8381593355033774,0.6,0.00022982373054867777,0.9981883201930426,0.00023024085325325334,199.03157383939924,0.0,0.0,0.0,0.02912369497850916,7.783229731647629e-05,0.0001519914332322015,0.0005961639449845716,0.09244895907944133,0.09244895907944133,0.09244895907944133,0.09244898801354386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.7088342251,595.6265077997002,0.0,0.09244895907944133,0.09244895908965536,0.09244895908965536,0.37140785622624034,0.37140785622624034,0.5,10.008304428180285,0.00014880359930202758,0.00014880359930202758,-1.5518253349000588e-11,1.8606550611366401e-07,0.00015309445728917126,-1.5518253349000588e-11,27467.966898213057,20840.859843133458,0.7587332517314658,0.9896005867989455,0.6081506334500056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522882061922024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58503895136846,260.58503895136846,-12.564961048631517,244.77439725826858,276.39568064446263,124650.8285016489,124648.08206672338,2.7464349254938396,0.0,nan,276.39568064446263,3.2456806444626523,270.0714239672298,-3.0785760327701723,263.74716728998845,-9.402832710011523,257.4229106127516,-15.727089387248384,251.09865393550976,-22.051346064490218,244.77439725826858,-28.3756027417314,1.0,1.0,26022.012520719443,26022.012520719443,275.6263280175207,2.4763280175207,275.6263280175207,275.6263280175207,77078.60354444018,77078.56963015257,0.03391428760369308,0.0,8546.071908451686,8546.071908451686,0.8855907189105184,3941.964043421872,275.6263280175207,2.4763280175207,1.0,0.002,0.1291121264226756,0.004905505825317857,0.00019941934099094088,0.0018005806591843668,0.09970967049547044,0.09970967049547044,0.0,1.7530768503526417e-13,1.0,1.0000003101852826,0.0001530944728074246,0.09244895908965536,0.0,2.8626371611379716e-08,0.036771338663685656,0.0,1600087.3462716138,266.60714717447206,1.8608102436701301e-07,1.0,1284526.7001658047,2598.052384076871,,,,,,,,,,,,,,,,,,,2.0,15262.173546925445,1551.03222555207,0.37140785622624034,6.173730061729009,2.933557674261821
4774.0,-30.132164610780478,4.999965702163569,35.04901751646372,24.55578785100954,5.0024244129969375,-26.618705708402036,-40.1153484248556,1.488965510620149,-6.542853894987957,-6.542854059599229,40.09807556017403,41053.719769206655,25750.097922781155,25750.097922781155,66803.81769198782,77087.83289454068,77078.59407998373,25750.097922781155,102828.69200276487,102828.69200276487,102828.69200276487,130296.66814276058,125785.79044335376,4510.877699406823,0.0,90939.41059716172,54905.2974718342,40037.903472586135,27467.97613999571,67505.87961258185,20840.866505234593,1551.0326768678972,0.0,0.8784547845400998,2.7244020279605867,0.001494314320929203,1.0,1.0,-6.542718631855109,333826.0735560004,1558766.3112772868,4.669396535366189,1558766.3112772868,4.669396535366189,0.7587332389912964,0.09244898424867182,3.922351065100588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922351065100588,1.2847803605409058,1.2850756489285173,3.0529351051484297,6468.803145638972,15262.169756733794,6453.815197910946,0.00032772615475491957,23184.92380916689,2364.204270486546,19290.88551586886,1967.1228723232564,0.832044378262809,0.832044378262809,35466.74226356634,35405.22815468563,1.002172259078923,0.8,4280.460055485438,4273.035954225843,1.002172259078923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.830841899028,4632.441516551485,6.179780005431077,4.999965702163569,-3.734135852952174,8.734101555115743,2.9335573694880495,3.5,0.838159248425157,0.6,0.00022982373054867777,0.9981851224909729,0.00023024159083352415,199.03154865858676,0.0,0.0,0.0,0.02912369497850916,7.783253348730947e-05,0.00015199119706136828,0.0005961628336795712,0.09244898424582154,0.09244898424582154,0.09244898424582154,0.0924490096550129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.7179540415,595.626504964047,0.0,0.09244898424582154,0.09244898424867182,0.09244898424867182,0.3714079387884966,0.3714079387884966,0.5,10.008305190472424,0.00014650643856839451,0.00014650643856839451,-2.3874235921539366e-12,1.6461126506328583e-07,0.0001354277441123486,-2.3874235921539366e-12,27467.97613999571,20840.866505234593,0.7587332389912964,0.9895999885547276,0.6081502826837472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522880220339656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5850554876831,260.5850554876831,-12.564944512316856,244.77442772774435,276.39568324761666,124650.70163481202,124647.9369220142,2.7647127978157027,0.0,nan,276.39568324761666,3.2456832476166824,270.0714321436474,-3.0785678563525494,263.74718103967126,-9.402818960328716,257.42292993569805,-15.727070064301927,251.0986788317212,-22.051321168278776,244.77442772774435,-28.375572272255624,1.0,1.0,26022.012520719443,26022.012520719443,275.62632983045864,2.476329830458667,275.62632983045864,275.62632983045864,77078.63705843825,77078.59407998373,0.042978454526746646,0.0,8546.071908451686,8546.071908451686,0.8855907958638506,3941.9628204260907,275.62632983045864,2.476329830458667,1.0,0.002,0.12911210109974336,0.004905505740966807,0.0001994193014490829,0.0018005806985685387,0.09970965072454145,0.09970965072454145,0.0,1.76217547498414e-14,1.0,1.0000002744095184,0.00013542774649977218,0.09244898424867182,0.0,2.5322965286353272e-08,0.032528025128265886,0.0,1600087.344986702,266.607146105012,1.6461365248687798e-07,1.0,1284526.7037425302,2598.052369604058,,,,,,,,,,,,,,,,,,,2.0,15262.169756733794,1551.0326768678972,0.3714079387884966,6.173730061729009,2.9335573694880495
4775.0,-30.132133831995137,4.999964879676672,35.04901903813492,24.55580475451427,5.0024250019057686,-26.618677948605388,-40.115325479395665,1.4889691185277958,-6.542856019689793,-6.542856204442808,40.0980789478447,41053.72844488827,25750.09870404231,25750.09870404231,66803.82714893058,77087.85995145666,77078.62566113332,25750.09870404231,102828.72436517563,102828.72436517563,102828.72436517563,130296.7138212479,125785.83439973931,4510.879421508589,0.0,90939.41903858112,54905.28753205922,40037.92389613545,27467.98945607227,67505.91335220772,20840.876035662128,1551.0333480557356,0.0,0.8784547600311765,2.724401809863858,0.001494314320929203,1.0,1.0,-6.542704252494161,333826.0452839779,1558766.4576430977,4.6693973692708495,1558766.4576430977,4.6693973692708495,0.7587332181334769,0.09244901099745946,3.9223491640953605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223491640953605,1.284780343662861,1.2850756320465935,3.052933665620139,6468.800095451262,15262.165966162927,6453.815487919981,0.0003277268115288883,23184.93719810259,2364.2056357780275,19290.886382725275,1967.1229607180103,0.832043935159074,0.832043935159074,35466.72851212705,35405.22815468563,1.0021717733664839,0.8,4280.458395832398,4273.035954225843,1.0021717733664839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8305845529785,4632.441516551485,6.179780574593437,4.999964879676672,-3.7341378394720808,8.734102719148753,2.9335570675241938,3.5,0.8381591621497696,0.6,0.00022982373054867777,0.9981819213701746,0.0002302423292070904,199.0315234507722,0.0,0.0,0.0,0.02912369497850916,7.783273578801497e-05,0.0001519909947606628,0.000596161751249508,0.09244901098763814,0.09244901098763814,0.09244901098763814,0.09244903968087562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.73018534074,595.6265011530226,0.0,0.09244901098763814,0.09244901099745946,0.09244901099745946,0.37140802093471725,0.37140802093471725,0.5,10.008306051239625,0.00014836919007166216,0.00014836919007166216,6.048139766789973e-11,1.8475299157216796e-07,0.00015195194862371864,6.048139766789973e-11,27467.98945607227,20840.876035662128,0.7587332181334769,0.9895996340407388,0.6081501072460588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522878382953173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58507186900346,260.58507186900346,-12.56492813099652,244.77445797900447,276.39568575899676,124650.52115897967,124647.7823596961,2.738799283580171,0.0,nan,276.39568575899676,3.2456857589967854,270.0714402030036,-3.0785597969963874,263.7471946470044,-9.402805352995586,257.4229490910064,-15.72705090899359,251.0987035350054,-22.05129646499458,244.77445797900447,-28.37554202099551,1.0,1.0,26022.012520719443,26022.012520719443,275.62633138101455,2.4763313810145746,275.62633138101455,275.62633138101455,77078.66376104896,77078.62566113332,0.03809991563321091,0.0,8546.071908451686,8546.071908451686,0.8855909160769555,3941.9609099158374,275.62633138101455,2.4763313810145746,1.0,0.002,0.12911207268698538,0.004905505470903096,0.00019941925668537778,0.0018005807434072032,0.09970962834268889,0.09970962834268889,0.0,9.258089087027521e-14,1.0,1.0000003078714992,0.00015195188814232097,0.09244901099745946,0.0,2.8412740635548098e-08,0.03649692428085285,0.0,1600087.3425235641,266.6071439803102,1.8469251017450006e-07,1.0,1284526.7110625142,2598.0523399845442,,,,,,,,,,,,,,,,,,,2.0,15262.165966162927,1551.0333480557356,0.37140802093471725,6.173730061729009,2.9335570675241938
4776.0,-30.132103079048147,4.999964054030663,35.0490205552342,24.555821972340368,5.002424262377962,-26.6186503449046,-40.115298762079306,1.4889715282327276,-6.542858008026656,-6.54285818235936,40.098081859282004,41053.718341323234,25750.09908205325,25750.09908205325,66803.81742337649,77087.88679029811,77078.65103260914,25750.09908205325,102828.75011466238,102828.75011466238,102828.75011466238,130296.75068538185,125785.86960311404,4510.881082267801,0.0,90939.42556800309,54905.25711902149,40037.964943312894,27468.000570719472,67505.96551403237,20840.88399047433,1551.0339105014011,0.0,0.8784547382375745,2.7244016091114136,0.001494314320929203,1.0,1.0,-6.54271475752239,333826.0192107571,1558766.5834345864,4.669398110787996,1558766.5834345864,4.669398110787996,0.7587332007226779,0.0924490370288477,3.9223469288083788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223469288083788,1.2847803323900924,1.2850756207712337,3.05293195258647,6468.796465738476,15262.162177277567,6453.816180843188,0.00032772761829806204,23184.952075524532,2364.2071528528636,19290.88845391911,1967.1231719210036,0.8320434905830046,0.8320434905830046,35466.712342567895,35405.22815468563,1.0021712022440712,0.8,4280.456444337909,4273.035954225843,1.0021712022440712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.830324380813,4632.441516551485,6.1797810511709965,4.999964054030663,-3.734139702247044,8.734103756277706,2.9335567622442524,3.5,0.8381590749269293,0.6,0.00022982373054867777,0.9981787229477316,0.00023024306696298134,199.03149826412556,0.0,0.0,0.0,0.02912369497850916,7.78329713442444e-05,0.00015199075920443338,0.0005961604875727631,0.09244903702056309,0.09244903702056309,0.09244903702056309,0.09244906409949272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.74034807476,595.6264979912662,0.0,0.09244903702056309,0.0924490370288477,0.0924490370288477,0.371408103483036,0.371408103483036,0.5,10.008306863418325,0.00014809370742341343,0.00014809370742341343,1.6484591469634324e-12,1.7433268340028008e-07,0.00014342483694917973,1.6484591469634324e-12,27468.000570719472,20840.88399047433,0.7587332007226779,0.9895987253080628,0.6081494876595677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522876543596408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5850880003947,260.5850880003947,-12.564911999605272,244.7744880351854,276.3956879655986,124650.31750261759,124647.62048909554,2.697013522058966,0.0,nan,276.3956879655986,3.24568796559862,270.0714479795205,-3.078552020479492,263.74720799343794,-9.402792006562038,257.42296800735534,-15.72703199264464,251.0987280212705,-22.05127197872949,244.7744880351854,-28.375511964814564,1.0,1.0,26022.012520719443,26022.012520719443,275.626332371886,2.4763323718860306,275.626332371886,275.626332371886,77078.68878555691,77078.65103260914,0.03775294777005911,0.0,8546.071908451686,8546.071908451686,0.8855910574288893,3941.9586634524208,275.626332371886,2.4763323718860306,1.0,0.002,0.12911204586854486,0.004905505223972038,0.00019941921445252537,0.0018005807855400735,0.09970960722626268,0.09970960722626268,0.0,-7.401197710255047e-15,1.0,1.0000002906039036,0.0001434248353007206,0.0924490370288477,0.0,2.6818315843919052e-08,0.03444884322826719,0.0,1600087.3401768713,266.6071419919733,1.743310349411331e-07,1.0,1284526.717813204,2598.0523126686376,,,,,,,,,,,,,,,,,,,2.0,15262.162177277567,1551.0339105014011,0.371408103483036,6.173730061729009,2.9335567622442524
4777.0,-30.13207230604488,4.999963236523217,35.049022065243335,24.555838666297518,5.002425859631927,-26.618622489477303,-40.11527200983835,1.4889760430683874,-6.542859388720558,-6.542859551799654,40.09808468882016,41053.71433019272,25750.09810412163,25750.09810412163,66803.81243431434,77087.91398597404,77078.67713724196,25750.09810412163,102828.77524136359,102828.77524136359,102828.77524136359,130296.78610832739,125785.9034140819,4510.882694245484,0.0,90939.4354466826,54905.23579091719,40037.999617517125,27468.010866963796,67506.01048448092,20840.891392471895,1551.0344196452618,0.0,0.8784547200529718,2.7244014701688175,0.001494314320929203,1.0,1.0,-6.542725339700951,333826.00115833187,1558766.7056863334,4.669398729510643,1558766.7056863334,4.669398729510643,0.7587331857924069,0.09244906257831662,3.9223452822734313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223452822734313,1.2847803112693756,1.2850755996456629,3.052930721204869,6468.793856588625,15262.15838890054,6453.816165883661,0.00032772816103858845,23184.96432674412,2364.2084021295877,19290.888409204083,1967.12316736134,0.8320430489923948,0.8320430489923948,35466.70043190627,35405.22815468563,1.0021707815495384,0.8,4280.455006847233,4273.035954225843,1.0021707815495384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.83006222819,4632.441516551485,6.17978120527236,4.999963236523217,-3.734141103883967,8.734104340407184,2.9335564546405006,3.5,0.838158987040143,0.6,0.00022982373054867777,0.9981755224504284,0.0002302438052021971,199.03147306105927,0.0,0.0,0.0,0.02912369497850916,7.783320720905029e-05,0.00015199052333962748,0.0005961593121714577,0.0924490625737923,0.0924490625737923,0.0924490625737923,0.09244908781831204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.75037939026,595.6264948682244,0.0,0.0924490625737923,0.09244906257831662,0.09244906257831662,0.3714081858447357,0.3714081858447357,0.5,10.00830762071048,0.00014581130244550877,0.00014581130244550877,-5.695710569852963e-11,1.630791075513116e-07,0.00013421209871467,-5.695710569852963e-11,27468.010866963796,20840.891392471895,0.7587331857924069,0.9895979921620756,0.608149023110033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522874705784221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58510414155614,260.58510414155614,-12.564895858443833,244.77451795646382,276.39569032664343,124650.16248525782,124647.46383820508,2.698647052777511,0.0,nan,276.39569032664343,3.245690326643455,270.0714558526117,-3.0785441473882997,263.74722137857555,-9.402778621424432,257.4229869045401,-15.727013095459881,251.0987524305023,-22.05124756949769,244.77451795646382,-28.375482043536152,1.0,1.0,26022.012520719443,26022.012520719443,275.62633405702246,2.476334057022484,275.62633405702246,275.62633405702246,77078.71788679207,77078.67713724196,0.040749550113105215,0.0,8546.071908451686,8546.071908451686,0.8855911615501414,3941.9570086847984,275.62633405702246,2.476334057022484,1.0,0.002,0.1291120207728298,0.004905505080708224,0.00019941917512985796,0.001800580824880954,0.09970958756492898,0.09970958756492898,0.0,1.0812097744894444e-14,1.0,1.0000002719478907,0.0001342121556717757,0.09244906257831662,0.0,2.509568812666158e-08,0.03223608201790168,0.0,1600087.3385416227,266.6071406112794,1.6313606465701014e-07,1.0,1284526.7224872056,2598.052293755806,,,,,,,,,,,,,,,,,,,2.0,15262.15838890054,1551.0344196452618,0.3714081858447357,6.173730061729009,2.9335564546405006
4778.0,-30.13204150189723,4.999962418473191,35.04902357957602,24.555855569802247,5.002426548261034,-26.618594696880503,-40.115245257597394,1.4889797432547436,-6.5428612167464735,-6.542861386462581,40.09808783361636,41053.708101402284,25750.098170562527,25750.098170562527,66803.80627196482,77087.94105357786,77078.70627635256,25750.098170562527,102828.80444691509,102828.80444691509,102828.80444691509,130296.82734947618,125785.94299301198,4510.884356464206,0.0,90939.44402461231,54905.21107247774,40038.03661348286,27468.022902561093,67506.05951604396,20840.900018987377,1551.0350226153387,0.0,0.8784546981487404,2.7244012837551654,0.001494314320929203,1.0,1.0,-6.542721773753101,333825.9769751999,1558766.8415599063,4.669399474791945,1558766.8415599063,4.669399474791945,0.7587331673967765,0.09244908879435608,3.9223434085799287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223434085799287,1.2847802939596458,1.2850755823319544,3.0529293039601426,6468.790853617114,15262.154601950404,6453.81642486254,0.0003277288057191887,23184.977589082806,2364.209754511766,19290.889183309282,1967.1232462981022,0.8320426064329194,0.8320426064329194,35466.68687802978,35405.22815468563,1.0021703028153255,0.8,4280.453371037931,4273.035954225843,1.0021703028153255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.829800995173,4632.441516551485,6.179781608649476,4.999962418473191,-3.734142857088759,8.73410527556195,2.9335561481158057,3.5,0.8381588994616588,0.6,0.00022982373054867777,0.998172318725085,0.00023024454419074653,199.0314478324921,0.0,0.0,0.0,0.02912369497850916,7.78334430745171e-05,0.00015199028747416067,0.0005961581022424427,0.09244908878627597,0.09244908878627597,0.09244908878627597,0.09244911512729283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.7617770174,595.6264913163689,0.0,0.09244908878627597,0.09244908879435608,0.09244908879435608,0.3714082679941016,0.3714082679941016,0.5,10.008308410797836,0.0001452333596603239,0.0001452333596603239,1.7394086171407253e-11,1.697160882940807e-07,0.0001396127094608346,1.7394086171407253e-11,27468.022902561093,20840.900018987377,0.7587331673967765,0.9895971821031527,0.6081484891240789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522872866773928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58512021094106,260.58512021094106,-12.56487978905892,244.7745477644868,276.39569265739027,124649.99009803329,124647.30345140179,2.6866466315040216,0.0,nan,276.39569265739027,3.2456926573902933,270.0714636788138,-3.0785363211861636,263.7472347002328,-9.402765299767168,257.4230057216527,-15.726994278347263,251.09877674306978,-22.0512232569302,244.7745477644868,-28.375452235513166,1.0,1.0,26022.012520719443,26022.012520719443,275.62633563200916,2.4763356320091816,275.62633563200916,275.62633563200916,77078.7448903561,77078.70627635256,0.0386140035407152,0.0,8546.071908451686,8546.071908451686,0.8855912800361165,3941.9551256228283,275.62633563200916,2.4763356320091816,1.0,0.002,0.12911199466722145,0.0049055048571141026,0.0001994191340567679,0.00180058086595505,0.09970956702838395,0.09970956702838395,0.0,1.1817803680091998e-14,1.0,1.0000002828841683,0.00013961269206674842,0.09244908879435608,0.0,2.6105515580130946e-08,0.03353323253043934,0.0,1600087.3364071152,266.6071387832535,1.6969869420790928e-07,1.0,1284526.7287485283,2598.052268420065,,,,,,,,,,,,,,,,,,,2.0,15262.154601950404,1551.0350226153387,0.3714082679941016,6.173730061729009,2.9335561481158057
4779.0,-30.132010649315106,4.999961597186315,35.049025090207344,24.555867199692898,5.002425821119575,-26.618567002271575,-40.11521857520563,1.4889821740753133,-6.542863212893792,-6.542863373613436,40.09809075549962,41053.71216377002,25750.098558995935,25750.098558995935,66803.81072276595,77087.97188017133,77078.73182195275,25750.098558995935,102828.83038094868,102828.83038094868,102828.83038094868,130296.86448176892,125785.97849474581,4510.885987023104,0.0,90939.45917260989,54905.19945620578,40038.06635156012,27468.03410082023,67506.10045238034,20840.90803277682,1551.03558939345,0.0,0.8784546762655807,2.724401082050788,0.001494314320929203,1.0,1.0,-6.542731149941801,333825.9507808035,1558766.9678027162,4.66940021935632,1558766.9678027162,4.66940021935632,0.7587331498235793,0.09244911477576492,3.9223424943432197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223424943432197,1.2847802825880976,1.2850755709577928,3.0529286193915914,6468.789403098501,15262.15081664996,6453.815607461528,0.00032772904879842853,23184.986855115854,2364.2106993841785,19290.88674004296,1967.122997154274,0.8320421685202013,0.8320421685202014,35466.680264647024,35405.22815468563,1.0021700692251514,0.8,4280.452572872694,4273.035954225843,1.0021700692251514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.829538461461,4632.441516551485,6.179782091230871,4.999961597186315,-3.734144727290308,8.734106324476624,2.93355584006492,3.5,0.83815881144712,0.6,0.00022982373054867777,0.9981691099735256,0.0002302452843434249,199.03142256426358,0.0,0.0,0.0,0.02912369497850916,7.783367832480579e-05,0.000151990052223872,0.0005961570405551383,0.09244911476719035,0.09244911476719035,0.09244911476719035,0.0924491397623989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.77229167335,595.6264880406916,0.0,0.09244911476719035,0.09244911477576492,0.09244911477576492,0.3714083502821729,0.3714083502821729,0.5,10.008309160453873,0.00014334815887195873,0.00014334815887195873,-1.1368683772161603e-13,1.607196509212372e-07,0.00013222367164189563,-1.1368683772161603e-13,27468.03410082023,20840.90803277682,0.7587331498235793,0.9895966479339182,0.608148180514883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522871025902895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5851360972965,260.5851360972965,-12.56486390270345,244.77457747534118,276.39569471924705,124649.83370671766,124647.17766094617,2.6560457714940267,0.0,nan,276.39569471924705,3.2456947192470693,270.0714712704698,-3.0785287295302055,263.74724782168835,-9.40275217831163,257.42302437290834,-15.726975627091633,251.0988009241245,-22.051199075875473,244.77457747534118,-28.375422524658802,1.0,1.0,26022.012520719443,26022.012520719443,275.6263366340211,2.476336634021095,275.6263366340211,275.6263366340211,77078.76905787118,77078.73182195275,0.03723591842572205,0.0,8546.071908451686,8546.071908451686,0.8855913378493189,3941.954206814936,275.6263366340211,2.476336634021095,1.0,0.002,0.12911196994321306,0.004905504599938516,0.00019941909505509102,0.0018005809049447014,0.0997095475275455,0.0997095475275455,0.0,-2.0773313624822265e-16,1.0,1.0000002679211302,0.00013222367175558247,0.09244911477576492,0.0,2.4723884249782684e-08,0.03175849032500956,0.0,1600087.3340532365,266.6071367871062,1.607197646080749e-07,1.0,1284526.7355305916,2598.0522409772075,,,,,,,,,,,,,,,,,,,2.0,15262.15081664996,1551.03558939345,0.3714083502821729,6.173730061729009,2.93355584006492
4780.0,-30.1319734758049,4.999960787394145,35.04902659616631,24.55588871324437,5.0024301185112865,-26.618533116378185,-40.11518714306874,1.4889897590813344,-6.5428644085494625,-6.542864563627511,40.09809364185739,41053.70980586561,25750.097177988973,25750.097177988973,66803.80698385459,77087.99841143885,77078.75932751056,25750.097177988973,102828.85650549954,102828.85650549954,102828.85650549954,130296.90100950422,125786.01343017191,4510.887579332316,0.0,90939.46532773499,54905.17672214887,40038.09845065124,27468.044504004683,67506.14295465592,20840.915522718868,1551.0360993791514,0.0,0.8784546588375736,2.7244009612665354,0.001494314320929203,1.0,1.0,-6.542737002272247,333825.9350946265,1558767.092509743,4.669400812336208,1558767.092509743,4.669400812336208,0.7587331351411049,0.09244914025918093,3.9223403946350666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223403946350666,1.2847802471049123,1.2850755354664523,3.052927069414056,6468.786118882094,15262.147033346626,6453.816063333491,0.000327729766369142,23185.00083575637,2364.212125012759,19290.888102674762,1967.1231361040482,0.8320417255678494,0.8320417255678494,35466.66507582926,35405.22815468563,1.002169532743529,0.8,4280.450739743301,4273.035954225843,1.002169532743529,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.829273933608,4632.441516551485,6.1797821521206995,4.999960787394145,-3.734145992792124,8.73410678018627,2.9335555296741678,3.5,0.8381587227640479,0.6,0.00022982373054867777,0.9981652438432194,0.00023024617613792201,199.03139211921092,0.0,0.0,0.0,0.02912369497850916,7.783395545295177e-05,0.000151989775095726,0.0005961556344294649,0.09244914025562054,0.09244914025562054,0.09244914025562054,0.09244916422718696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.78278167365,595.6264847712868,0.0,0.09244914025562054,0.09244914025918093,0.09244914025918093,0.3714084324156585,0.3714084324156585,0.5,10.00830987959125,0.00014062003401704715,0.00014062003401704715,2.3931079340400174e-11,1.5507805528613972e-07,0.0001275613552707,2.3931079340400174e-11,27468.044504004683,20840.915522718868,0.7587331351411049,0.9895959694916492,0.6081477626923747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522869182137863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5851528653051,260.5851528653051,-12.5648471346949,244.77460824416784,276.395697486437,124649.72404542695,124646.92059562389,2.803449803050323,0.0,nan,276.395697486437,3.2456974864369954,270.071479637989,-3.078520362010977,263.747261789533,-9.402738210466964,257.42304394107964,-15.726956058920337,251.0988260926239,-22.051173907376068,244.77460824416784,-28.37539175583214,1.0,1.0,26022.012520719443,26022.012520719443,275.62633866250997,2.4763386625099884,275.62633866250997,275.62633866250997,77078.80737418337,77078.75932751056,0.048046672804048285,0.0,8546.071908451686,8546.071908451686,0.8855914706276719,3941.952096608242,275.62633866250997,2.4763386625099884,1.0,0.002,0.1291119460911069,0.004905504484068158,0.00019941905772679787,0.001800580942291072,0.09970952886339893,0.09970952886339893,0.0,1.7869820206906084e-14,1.0,1.0000002584797194,0.00012756133133962066,0.09244914025918093,0.0,2.3852101430369992e-08,0.030638662082769504,0.0,1600087.3326428959,266.6071355914505,1.5505412420679932e-07,1.0,1284526.7395919438,2598.052224543401,,,,,,,,,,,,,,,,,,,2.0,15262.147033346626,1551.0360993791514,0.3714084324156585,6.173730061729009,2.9335555296741678
4781.0,-30.13193633082188,4.999959968033913,35.049028120265355,24.555905372276925,5.00242922607848,-26.61849977513687,-40.11515958756206,1.4889926704078336,-6.542866707898668,-6.542866891698688,40.09809717731644,41053.72356417585,25750.098329523586,25750.098329523586,66803.82189369944,77088.02753943623,77078.7924942968,25750.098329523586,102828.89082382037,102828.89082382037,102828.89082382037,130296.94941025188,125786.06009474708,4510.889315504803,0.0,90939.47225925849,54905.1682840546,40038.115528004324,27468.058586431507,67506.17411443582,20840.92559446013,1551.0368113011557,0.0,0.8784546327726253,2.7244007244301054,0.001494314320929203,1.0,1.0,-6.542715623311551,333825.9044053951,1558767.2452622051,4.6694016991840535,1558767.2452622051,4.6694016991840535,0.7587331128219958,0.09244916729182785,3.9223383556716036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223383556716036,1.2847802334855252,1.2850755218439347,3.052925514763373,6468.782824763851,15262.14337770097,6453.8165875787045,0.00032773049095897447,23185.0146552916,2364.213534213172,19290.88966967879,1967.1232958939893,0.832041297212463,0.832041297212463,35466.650326423405,35405.22815468563,1.0021690117823538,0.8,4280.44895964627,4273.035954225843,1.0021690117823538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8290111943925,4632.441516551485,6.179782818144126,4.999959968033913,-3.7341481206195555,8.734108088653468,2.933555221382174,3.5,0.8381586346806211,0.6,0.00022982373054867777,0.9981613806959359,0.00023024706725123005,199.03136169753128,0.0,0.0,0.0,0.02912369497850916,7.783419840271011e-05,0.00015198953214596764,0.0005961543715967111,0.09244916728001486,0.09244916728001486,0.09244916728001486,0.09244919588129305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.7957409499,595.6264807307999,0.0,0.09244916728001486,0.09244916729182785,0.09244916729182785,0.3714085144339184,0.3714085144339184,0.5,10.008310737587745,0.00014358937738734312,0.00014358937738734312,-6.207301339600235e-11,1.838000116549665e-07,0.0001512683871283116,-6.207301339600235e-11,27468.058586431507,20840.92559446013,0.7587331128219958,0.9895957335762242,0.6081476857891839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522866960631773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58516988027134,260.58516988027134,-12.56483011972864,244.7746398265011,276.39569993403643,124649.54494609397,124646.70020737186,2.844738722110172,0.0,nan,276.39569993403643,3.245699934036452,270.07148791253496,-3.0785120874650147,263.74727589102554,-9.40272410897444,257.42306386951975,-15.726936130480226,251.09885184801024,-22.051148151989736,244.7746398265011,-28.375360173498876,1.0,1.0,26022.012520719443,26022.012520719443,275.6263402153781,2.4763402153781158,275.6263402153781,275.6263402153781,77078.8312632575,77078.7924942968,0.03876896070141811,0.0,8546.071908451686,8546.071908451686,0.8855915995647272,3941.9500474499614,275.6263402153781,2.4763402153781158,1.0,0.002,0.12911191780607942,0.0049055041802166825,0.00019941901308523078,0.001800580987036744,0.09970950654261539,0.09970950654261539,0.0,1.2197491280896422e-13,1.0,1.0000003064874847,0.00015126844920132498,0.09244916729182785,0.0,2.828499313799465e-08,0.03633283023967666,0.0,1600087.3299874018,266.6071332921013,1.838620846683625e-07,1.0,1284526.7475377787,2598.0521923914716,,,,,,,,,,,,,,,,,,,2.0,15262.14337770097,1551.0368113011557,0.3714085144339184,6.173730061729009,2.933555221382174
