time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4782.0,-30.131905558427036,4.9999591510786345,35.04902963266835,24.555916583072417,5.002428614500143,-26.618472141133033,-40.1151328702457,1.4889951972069513,-6.542868421861272,-6.5428685842767536,40.098099888006566,41053.72820136832,25750.09803832189,25750.09803832189,66803.82623969021,77088.05776481796,77078.81593507498,25750.09803832189,102828.91397339686,102828.91397339686,102828.91397339686,130296.98259029468,125786.09166306413,4510.890927230549,0.0,90939.48717181134,54905.15760836496,40038.14395938486,27468.06861689782,67506.21257628268,20840.93278539186,1551.0373154318609,0.0,0.8784546132896135,2.724400552818033,0.001494314320929203,1.0,1.0,-6.5427349755742625,333825.8820952053,1558767.362380315,4.669402362084565,1558767.362380315,4.669402362084565,0.7587330975491637,0.09244919287440626,3.9223375231388196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223375231388196,1.2847802216649837,1.2850755100206765,3.0529248948553622,6468.781511253163,15262.139722722935,6453.815737903414,0.0003277307031397301,23185.023378364884,2364.2144237190973,19290.887129942483,1967.1230369129605,0.8320408746252886,0.8320408746252886,35466.64430406692,35405.22815468563,1.0021687990677735,0.8,4280.448232811643,4273.035954225843,1.0021687990677735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.828744845055,4632.441516551485,6.1797831432785255,4.9999591510786345,-3.7341497692962737,8.734108920374908,2.933554908854161,3.5,0.838158545386903,0.6,0.00022982373054867777,0.9981581803218961,0.0002302478054876652,199.03133649499787,0.0,0.0,0.0,0.02912369497850916,7.78344339630317e-05,0.00015198929658564607,0.0005961533211133544,0.09244919286886398,0.09244919286886398,0.09244919286886398,0.09244921805603522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.8052051497,595.6264777863369,0.0,0.09244919286886398,0.09244919287440626,0.09244919287440626,0.3714085970157862,0.3714085970157862,0.5,10.008311493310059,0.00014220377033780096,0.00014220377033780096,1.261923898709938e-11,1.6241546063611167e-07,0.0001336087024697008,1.261923898709938e-11,27468.06861689782,20840.93278539186,0.7587330975491637,0.9895952341305068,0.6081474079882234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452286474083116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58518654350036,260.58518654350036,-12.564813456499621,244.77467097626388,276.39570211073095,124649.37774278359,124646.59181125659,2.7859315270136285,0.0,nan,276.39570211073095,3.2457021107309743,270.0714958838443,-3.0785041161556705,263.7472896569483,-9.402710343051695,257.42308343005504,-15.726916569944933,251.0988772031594,-22.051122796840588,244.77467097626388,-28.3753290237361,1.0,1.0,26022.012520719443,26022.012520719443,275.62634126567167,2.4763412656716923,275.62634126567167,275.62634126567167,77078.854955,77078.81593507498,0.03901992502505891,0.0,8546.071908451686,8546.071908451686,0.8855916522112415,3941.949210754514,275.62634126567167,2.4763412656716923,1.0,0.002,0.1291118928232719,0.0049055039777065575,0.0001994189738045848,0.0018005810263124376,0.0997094869022924,0.0997094869022924,0.0,1.1702227728505044e-13,1.0,1.0000002707258306,0.00013360868985046181,0.09244919287440626,0.0,2.4982882354626442e-08,0.0320911807594182,0.0,1600087.3279466387,266.6071315781387,1.6240284139712458e-07,1.0,1284526.7533141712,2598.0521690179403,,,,,,,,,,,,,,,,,,,2.0,15262.139722722935,1551.0373154318609,0.3714085970157862,6.173730061729009,2.933554908854161
4783.0,-30.13187486219881,4.999958344604237,35.0490311404204,24.55593830617147,5.002432444727604,-26.618444131506404,-40.115106118004746,1.4890017140376484,-6.542869678586442,-6.542869834897497,40.09810277853173,41053.71593555773,25750.096779971624,25750.096779971624,66803.81271552935,77088.08127319839,77078.8432967492,25750.096779971624,102828.94007672081,102828.94007672081,102828.94007672081,130297.01917557145,125786.12665060701,4510.892524964432,0.0,90939.49162168834,54905.12628405732,40038.183708478915,27468.07909885063,67506.26280732955,20840.940328089026,1551.0378306608386,0.0,0.8784545955167544,2.7244004258740393,0.001494314320929203,1.0,1.0,-6.542741194560165,333825.86560892453,1558767.4872682018,4.6694029667979375,1558767.4872682018,4.6694029667979375,0.7587330826115573,0.0924492184099282,3.922335125580012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922335125580012,1.2847801911787997,1.2850754795274857,3.0529231011736155,6468.777710656777,15262.135941318886,6453.8165529658445,0.0003277315543731229,23185.038684893287,2364.215984550615,19290.889566218633,1967.1232853439894,0.832040430399973,0.832040430399973,35466.626960659814,35405.22815468563,1.002168186484431,0.8,4280.446139646142,4273.035954225843,1.002168186484431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.82847795018,4632.441516551485,6.179783237115405,4.999958344604237,-3.734151081353436,8.734109425957673,2.933554595686042,3.5,0.8381584559102977,0.6,0.00022982373054867777,0.9981549878803064,0.00023024854189902325,199.03131135485114,0.0,0.0,0.0,0.02912369497850916,7.783466983193584e-05,0.00015198906071674193,0.00059615203155319,0.09244921840617099,0.09244921840617099,0.09244921840617099,0.09244924258801761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.8156845767,595.6264745205764,0.0,0.09244921840617099,0.0924492184099282,0.0924492184099282,0.3714086791957546,0.3714086791957546,0.5,10.008312218820777,0.00013994213969681368,0.00013994213969681368,-5.4797055781818926e-11,1.563110458846495e-07,0.00012864033732284952,-5.4797055781818926e-11,27468.07909885063,20840.940328089026,0.7587330826115573,0.9895942974386677,0.6081467737701559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452286290185975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5852033158187,260.5852033158187,-12.56479668418126,244.77470179932925,276.3957048323035,124649.21535631987,124646.41118582996,2.8041704898949305,0.0,nan,276.3957048323035,3.245704832303545,270.0715042257137,-3.0784957742862957,263.7473036191174,-9.40269638088256,257.42310301252235,-15.72689698747763,251.09890240592588,-22.051097594074093,244.77470179932925,-28.375298200670727,1.0,1.0,26022.012520719443,26022.012520719443,275.62634321671766,2.47634321671768,275.62634321671766,275.62634321671766,77078.89005922264,77078.8432967492,0.0467624734446872,0.0,8546.071908451686,8546.071908451686,0.8855918038246164,3941.9468012079124,275.62634321671766,2.47634321671768,1.0,0.002,0.1291118687694228,0.004905503851440103,0.00019941893613981682,0.0018005810639171794,0.09970946806990841,0.09970946806990841,0.0,5.699607452669397e-14,1.0,1.0000002606648457,0.0001286403921199053,0.0924492184099282,0.0,2.4053889321321604e-08,0.03089786445716994,0.0,1600087.3264641452,266.60713032141354,1.5636584294043132e-07,1.0,1284526.7575826822,2598.0521517458974,,,,,,,,,,,,,,,,,,,2.0,15262.135941318886,1551.0378306608386,0.3714086791957546,6.173730061729009,2.933554595686042
4784.0,-30.131844038932368,4.999957528834214,35.04903266316729,24.555950110685103,5.002430988607798,-26.618416536176802,-40.11507936576379,1.4890034858725958,-6.54287197502606,-6.542872154507799,40.09810622681311,41053.71802752544,25750.097898547352,25750.097898547352,66803.8159260728,77088.11196263916,77078.87526667635,25750.097898547352,102828.9731652237,102828.9731652237,102828.9731652237,130297.06596835106,125786.17172324187,4510.8942451091925,0.0,90939.5057110389,54905.11177600564,40038.215483370295,27468.092803127365,67506.30828649766,20840.95012778216,1551.0385244132099,0.0,0.8784545698299167,2.7244001899819033,0.001494314320929203,1.0,1.0,-6.542724457216707,333825.8350325447,1558767.6362528303,4.669403840780825,1558767.6362528303,4.669403840780825,0.7587330608337439,0.09244924531443632,3.92233402852856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92233402852856,1.2847801828900334,1.2850754712368144,3.052922266986959,6468.775943115352,15262.13215941471,6453.815957158945,0.00032773187958750027,23185.04876168191,2364.217012097088,19290.88778531194,1967.1231037420466,0.8320399919621531,0.8320399919621531,35466.61902483292,35405.22815468563,1.0021679061845512,0.8,4280.445181875909,4273.035954225843,1.0021679061845512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.828212589448,4632.441516551485,6.179783899117147,4.999957528834214,-3.734153203570282,8.734110732404496,2.9335542843180633,3.5,0.838158366948018,0.6,0.00022982373054867777,0.9981517822376842,0.00023024928136024822,199.0312861106667,0.0,0.0,0.0,0.02912369497850916,7.783490570150033e-05,0.00015198882484717744,0.0005961509396541512,0.09244924530389195,0.09244924530389195,0.09244924530389195,0.09244927323094101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.8283187806,595.6264705815129,0.0,0.09244924530389195,0.09244924531443632,0.09244924531443632,0.37140876126178624,0.37140876126178624,0.5,10.008313056806223,0.00014232983488682294,0.00014232983488682294,-4.0813574742060155e-11,1.7948173081094865e-07,0.00014769729108365937,-4.0813574742060155e-11,27468.092803127365,20840.95012778216,0.7587330608337439,0.9895936783056856,0.6081463950493771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522861067440553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58521970836597,260.58521970836597,-12.564780291634008,244.77473232898274,276.3957070877444,124649.03422680432,124646.29355053305,2.7406762712687973,0.0,nan,276.3957070877444,3.2457070877444494,270.0715121359966,-3.078487864003364,263.747317184244,-9.402682815755952,257.4231222324914,-15.726877767508597,251.09892728073677,-22.051072719263203,244.77473232898274,-28.37526767101724,1.0,1.0,26022.012520719443,26022.012520719443,275.6263446379988,2.4763446379988068,275.6263446379988,275.6263446379988,77078.91078621347,77078.87526667635,0.03551953712303657,0.0,8546.071908451686,8546.071908451686,0.885591873198373,3941.945698671203,275.6263446379988,2.4763446379988068,1.0,0.002,0.1291118411522716,0.004905503546499607,0.00019941889253332327,0.0018005811076884832,0.09970944626666163,0.09970944626666163,0.0,2.218065141279535e-13,1.0,1.0000002992558303,0.0001476973318972341,0.09244924531443632,0.0,2.7617268450194184e-08,0.03547512051425377,0.0,1600087.3238039918,266.6071280249739,1.795225443856907e-07,1.0,1284526.765499299,2598.0521197121957,,,,,,,,,,,,,,,,,,,2.0,15262.13215941471,1551.0385244132099,0.37140876126178624,6.173730061729009,2.9335542843180633
4785.0,-30.13181328172274,4.9999567245821375,35.04903417577783,24.555972043331735,5.002433940353282,-26.618388559514248,-40.115052613522835,1.4890092181501045,-6.542873189424142,-6.542873353474869,40.09810897975845,41053.70373919017,25750.096513058987,25750.096513058987,66803.80025224916,77088.13535399028,77078.90080732878,25750.096513058987,102828.99732038777,102828.99732038777,102828.99732038777,130297.09993547815,125786.20408563837,4510.895849839791,0.0,90939.50890353242,54905.07728875327,40038.2573497546,27468.102615090378,67506.35996484497,20840.957191703856,1551.0390063881082,0.0,0.878454552860803,2.7244000684183534,0.001494314320929203,1.0,1.0,-6.542738378278273,333825.8192284012,1558767.7551966927,4.669404418147163,1558767.7551966927,4.669404418147163,0.7587330469726106,0.09244927070046777,3.9223314129063933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223314129063933,1.2847801560740448,1.2850754444146626,3.052920294855753,6468.771764405976,15262.12838107874,6453.817036039523,0.00032773282875220365,23185.065036650612,2364.2186716820333,19290.891010158186,1967.1234325848468,0.8320395469955951,0.8320395469955951,35466.60010400049,35405.22815468563,1.0021672378853774,0.8,4280.442898331882,4273.035954225843,1.0021672378853774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.827943693348,4632.441516551485,6.179783965410123,4.9999567245821375,-3.73415447727299,8.734111201855129,2.93355396880178,3.5,0.8381582768005086,0.6,0.00022982373054867777,0.9981485834760953,0.0002302500192389261,199.03126092058906,0.0,0.0,0.0,0.02912369497850916,7.783514157172521e-05,0.00015198858897695256,0.0005961496169476194,0.09244927069730374,0.09244927069730374,0.09244927069730374,0.09244929604797811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.8379637353,595.6264675803453,0.0,0.09244927069730374,0.09244927070046777,0.09244927070046777,0.3714088437856976,0.3714088437856976,0.5,10.008313817417575,0.00014129137417739912,0.00014129137417739912,-1.2789769243681803e-11,1.640507321098994e-07,0.00013497519660177204,-1.2789769243681803e-11,27468.102615090378,20840.957191703856,0.7587330469726106,0.9895926885561348,0.6081457178341352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522859225429965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5852361849008,260.5852361849008,-12.564763815099184,244.7747626472329,276.395709722564,124648.85947920334,124646.10476107086,2.7547181324728154,0.0,nan,276.395709722564,3.2457097225640155,270.0715203075023,-3.0784796924976945,263.7473308924353,-9.40266910756469,257.42314147736977,-15.72685852263021,251.0989520623008,-22.051047937699167,244.7747626472329,-28.375237352767073,1.0,1.0,26022.012520719443,26022.012520719443,275.62634642761554,2.4763464276155673,275.62634642761554,275.62634642761554,77078.94410035049,77078.90080732878,0.04329302170663141,0.0,8546.071908451686,8546.071908451686,0.8855920386012994,3941.943069970925,275.62634642761554,2.4763464276155673,1.0,0.002,0.12911181591391105,0.004905503434354208,0.00019941885306023306,0.0018005811470028438,0.09970942653011652,0.09970942653011652,0.0,6.307671399086168e-14,1.0,1.0000002734930713,0.00013497520939154128,0.09244927070046777,0.0,2.523842192654166e-08,0.0324194285868801,0.0,1600087.3223576818,266.60712681057583,1.6406352187914308e-07,1.0,1284526.7695911934,2598.052103154793,,,,,,,,,,,,,,,,,,,2.0,15262.12838107874,1551.0390063881082,0.3714088437856976,6.173730061729009,2.93355396880178
4786.0,-30.131776098003655,4.999955914587621,35.04903569909864,24.555983568448596,5.0024329972643065,-26.61835518848323,-40.11502505801616,1.4890120877499842,-6.542875301897141,-6.542875482530995,40.09811231408547,41053.73071788567,25750.097204820395,25750.097204820395,66803.82792270607,77088.16899738094,77078.9317146497,25750.097204820395,102829.0289194701,102829.0289194701,102829.0289194701,130297.14460173919,125786.24704226028,4510.897559478906,0.0,90939.52473028352,54905.08645081235,40038.26475496797,27468.115682269075,67506.38043723704,20840.966543899187,1551.0396653335617,0.0,0.8784545286400961,2.7243998519699373,0.001494314320929203,1.0,1.0,-6.542726894298369,333825.7911642343,1558767.8992590853,4.669405242245674,1558767.8992590853,4.669405242245674,0.7587330265014219,0.09244929737697033,3.922330624144026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922330624144026,1.2847801426498597,1.2850754309873922,3.052919712826676,6468.770531156203,15262.124602446875,6453.81607109219,0.000327733015844886,23185.073734096382,2364.21955857468,19290.888125866033,1967.1231384688997,0.8320391104685818,0.8320391104685817,35466.594398267436,35405.22815468563,1.0021670363542676,0.8,4280.442209710349,4273.035954225843,1.0021670363542676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.827676599697,4632.441516551485,6.179784527550592,4.999955914587621,-3.7341564549985886,8.73411236958621,2.933553655400461,3.5,0.8381581872572745,0.6,0.00022982373054867777,0.9981447163698306,0.0002302509112952354,199.03123046722484,0.0,0.0,0.0,0.02912369497850916,7.783538452490729e-05,0.0001519883460237705,0.0005961485441220339,0.09244929736716562,0.09244929736716562,0.09244929736716562,0.09244932543032604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.85002810194,595.6264638209864,0.0,0.09244929736716562,0.09244929737697033,0.09244929737697033,0.37140892600735653,0.37140892600735653,0.5,10.0083146593071,0.00014351869248230287,0.00014351869248230287,2.864908310584724e-11,1.806338332244195e-07,0.0001485882326051069,2.864908310584724e-11,27468.115682269075,20840.966543899187,0.7587330265014219,0.9895927983402376,0.6081459330507982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522857387367425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5852529603044,260.5852529603044,-12.56474703969559,244.77479386714285,276.3957120534612,124648.72413290008,124645.91944671332,2.804686186761294,0.0,nan,276.3957120534612,3.2457120534612045,270.07152841620103,-3.078471583798944,263.7473447789378,-9.402655221062162,257.4231611416753,-15.726838858324697,251.0989775044081,-22.051022495591866,244.77479386714285,-28.37520613285713,1.0,1.0,26022.012520719443,26022.012520719443,275.6263479151123,2.476347915112342,275.6263479151123,275.6263479151123,77078.96798226183,77078.9317146497,0.036267612129449844,0.0,8546.071908451686,8546.071908451686,0.8855920884799081,3941.942277264746,275.6263479151123,2.476347915112342,1.0,0.002,0.129111788130055,0.004905503164434656,0.00019941880927435988,0.0018005811908360474,0.09970940463717994,0.09970940463717994,0.0,1.1040734299028188e-13,1.0,1.0000003010598704,0.0001485882039560238,0.09244929737697033,0.0,2.778386357104214e-08,0.035689116721555635,0.0,1600087.3199038317,266.60712469810284,1.8060518414131366e-07,1.0,1284526.776857369,2598.052073753044,,,,,,,,,,,,,,,,,,,2.0,15262.124602446875,1551.0396653335617,0.37140892600735653,6.173730061729009,2.933553655400461
4787.0,-30.131745405303104,4.999955114157067,35.04903721470465,24.55600508200007,5.00243590230884,-26.61832727454103,-40.1149983057752,1.4890177715511599,-6.542876617383342,-6.542876786280101,40.09811513806898,41053.716640921695,25750.096054728878,25750.096054728878,66803.81269565057,77088.19177446561,77078.95791932472,25750.096054728878,102829.05397405359,102829.05397405359,102829.05397405359,130297.17985683827,125786.2806733872,4510.89918345106,0.0,90939.52746016298,54905.05232663643,40038.305703918384,27468.12588278468,67506.43158670307,20840.973881383867,1551.0401682760614,0.0,0.8784545108327075,2.724399719709647,0.001494314320929203,1.0,1.0,-6.542737838236349,333825.7739782068,1558768.021271688,4.66940584813397,1558768.021271688,4.66940584813397,0.7587330118668816,0.09244932293493949,3.9223280494762056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223280494762056,1.2847801160606485,1.2850754043920696,3.0529177720330245,6468.7664188473445,15262.120953584656,6453.817166273673,0.0003277339523497698,23185.089649068796,2364.22118145022,19290.891399436776,1967.1234722802158,0.8320386805237812,0.8320386805237812,35466.57577368648,35405.22815468563,1.00216637851905,0.8,4280.439961920737,4273.035954225843,1.00216637851905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.827406887331,4632.441516551485,6.17978465154728,4.999955114157067,-3.7341578075752926,8.73411292173236,2.9335533389264183,3.5,0.8381580968361195,0.6,0.00022982373054867777,0.9981415243415636,0.00023025164763111508,199.031205329994,0.0,0.0,0.0,0.02912369497850916,7.783562039647386e-05,0.0001519881101522039,0.0005961472276368687,0.09244932293059069,0.09244932293059069,0.09244932293059069,0.09244934904592045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.8599067353,595.6264607473208,0.0,0.09244932293059069,0.09244932293493949,0.09244932293493949,0.37140900856214615,0.37140900856214615,0.5,10.008315442698832,0.00014307480074648993,0.00014307480074648993,5.4001247917767614e-12,1.68896747254621e-07,0.00013894804374103842,5.4001247917767614e-12,27468.12588278468,20840.973881383867,0.7587330118668816,0.9895918229635635,0.6081452637322954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522855165254858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58526973997493,260.58526973997493,-12.564730260025044,244.77482473858146,276.39571474136375,124648.54408598162,124645.73868637446,2.805399607168792,0.0,nan,276.39571474136375,3.24571474136377,270.0715367408108,-3.0784632591891636,263.74735874025407,-9.402641259745906,257.42318073969983,-15.726819260300147,251.09900273913973,-22.050997260860242,244.77482473858146,-28.37517526141852,1.0,1.0,26022.012520719443,26022.012520719443,275.6263496776462,2.476349677646226,275.6263496776462,275.6263496776462,77079.00050718071,77078.95791932472,0.04258785599085968,0.0,8546.071908451686,8546.071908451686,0.8855922512929995,3941.9396897235865,275.6263496776462,2.476349677646226,1.0,0.002,0.12911176214871983,0.004905503036471314,0.00019941876861075147,0.0018005812313812049,0.09970938430537574,0.09970938430537574,0.0,-8.043912758104454e-15,1.0,1.0000002815381859,0.00013894803834091363,0.09244932293493949,0.0,2.598129774148845e-08,0.0333736727620543,0.0,1600087.3183443162,266.60712338261663,1.6889134712982923e-07,1.0,1284526.7813070505,2598.052055747894,,,,,,,,,,,,,,,,,,,2.0,15262.120953584656,1551.0401682760614,0.37140900856214615,6.173730061729009,2.9335533389264183
4788.0,-30.131714584511293,4.999954306544116,35.049038739795854,24.556016886513703,5.002434360838345,-26.618299689977043,-40.11497158845884,1.4890194663207357,-6.54287881254038,-6.542878995318913,40.09811844304522,41053.718522556956,25750.096919187014,25750.096919187014,66803.81544174397,77088.22243132308,77078.98815622913,25750.096919187014,102829.08507541614,102829.08507541614,102829.08507541614,130297.22395591039,125786.32305740274,4510.90089850765,0.0,90939.54141450372,54905.03750580314,40038.33767633398,27468.138880494247,67506.47655682822,20840.98317876883,1551.040825789467,0.0,0.8784544862902056,2.724399495172421,0.001494314320929203,1.0,1.0,-6.542728648078537,333825.744859582,1558768.1640653606,4.6694066831814585,1558768.1640653606,4.6694066831814585,0.7587329913192076,0.09244934963448781,3.922326932659396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922326932659396,1.2847801081324004,1.2850753964619994,3.0529169216053806,6468.764616893216,15262.117175925157,6453.816596381209,0.00032773428661171466,23185.09980830317,2364.22221740382,19290.889695990063,1967.1232985769925,0.832038242469912,0.832038242469912,35466.56769487847,35405.22815468563,1.0021660931690632,0.8,4280.438986894197,4273.035954225843,1.0021660931690632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.827138483262,4632.441516551485,6.1797852570769525,4.999954306544116,-3.7341598460742276,8.734114152618343,2.933553023987514,3.5,0.8381580068535754,0.6,0.00022982373054867777,0.9981383190029491,0.00023025238704215976,199.03118008786325,0.0,0.0,0.0,0.02912369497850916,7.783585596077405e-05,0.00015198787458790372,0.0005961461339337934,0.09244934962362607,0.09244934962362607,0.09244934962362607,0.09244937803454738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.87177962327,595.6264570487833,0.0,0.09244934962362607,0.09244934963448781,0.09244934963448781,0.3714090908904054,0.3714090908904054,0.5,10.008316294867328,0.0001453260794050948,0.0001453260794050948,3.609557097661309e-11,1.827785354180378e-07,0.00015034724037832348,3.609557097661309e-11,27468.138880494247,20840.98317876883,0.7587329913192076,0.9895912044158794,0.6081448864835535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522853331048429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58528613055324,260.58528613055324,-12.564713869446734,244.77485530660888,276.3957169544931,124648.36125547894,124645.62090844127,2.740347037676354,0.0,nan,276.3957169544931,3.245716954493105,270.0715446249185,-3.0784553750814894,263.7473722953431,-9.40262770465688,257.4231999657685,-15.726800034231474,251.09902763618737,-22.050972363812605,244.77485530660888,-28.375144693391093,1.0,1.0,26022.012520719443,26022.012520719443,275.6263510067129,2.476351006712946,275.6263510067129,275.6263510067129,77079.02127634508,77078.98815622913,0.03312011595699005,0.0,8546.071908451686,8546.071908451686,0.8855923219166276,3941.938567322693,275.6263510067129,2.476351006712946,1.0,0.002,0.1291117340358433,0.004905502753402937,0.00019941872428391014,0.001800581275757604,0.09970936214195507,0.09970936214195507,0.0,4.1514101184469965e-14,1.0,1.0000003046219008,0.0001503472042827525,0.09244934963448781,0.0,2.811278651387535e-08,0.036111627386188117,0.0,1600087.315789653,266.6071211874596,1.8274243984706118e-07,1.0,1284526.7888462376,2598.052025241422,,,,,,,,,,,,,,,,,,,2.0,15262.117175925157,1551.040825789467,0.3714090908904054,6.173730061729009,2.933553023987514
4789.0,-30.131683801157724,4.9999535018048435,35.04904024891704,24.556033755093836,5.002435044452131,-26.618271916594484,-40.11494483621789,1.4890231598896813,-6.542880516166349,-6.542880669709828,40.09812103236609,41053.71225997501,25750.096572204602,25750.096572204602,66803.80883217961,77088.2494324015,77079.009946569,25750.096572204602,102829.1065187736,102829.1065187736,102829.1065187736,130297.25491484367,125786.35243322878,4510.9024816148885,0.0,90939.54994484135,54905.01277241789,40038.37463602606,27468.14839607007,67506.52303209613,20840.98999930494,1551.0413050997222,0.0,0.8784544673668935,2.724399325500338,0.001494314320929203,1.0,1.0,-6.5427543627227465,333825.72278786177,1558768.275939593,4.669407327038584,1558768.275939593,4.669407327038584,0.7587329767843655,0.09244937502842313,3.922325062504433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922325062504433,1.2847800908536327,1.2850753791792604,3.0529155070408702,6468.761619600761,15262.113401854842,6453.8168575853,0.0003277349302599274,23185.113037718445,2364.2235664287446,19290.89047674657,1967.1233781919993,0.8320378013841638,0.8320378013841638,35466.55416658633,35405.22815468563,1.0021656153389575,0.8,4280.4373541726545,4273.035954225843,1.0021656153389575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.826867095705,4632.441516551485,6.179785576296939,4.9999535018048435,-3.7341614812168786,8.734114983021723,2.933552705547869,3.5,0.8381579158708198,0.6,0.00022982373054867777,0.9981351175689575,0.00023025312555722207,199.03115487640065,0.0,0.0,0.0,0.02912369497850916,7.783609183366185e-05,0.0001519876387150159,0.0005961449245227759,0.09244937502235148,0.09244937502235148,0.09244937502235148,0.09244939885457094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.88085404976,595.6264542251066,0.0,0.09244937502235148,0.09244937502842313,0.09244937502842313,0.3714091735018877,0.3714091735018877,0.5,10.008317009704385,0.00014212618623332673,0.00014212618623332673,1.3812950783176348e-11,1.5354345350715448e-07,0.00012630698705606846,1.3812950783176348e-11,27468.14839607007,20840.98999930494,0.7587329767843655,0.9895904252159097,0.6081443750325569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452285148918769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5853024016595,260.5853024016595,-12.564697598340501,244.77488564015272,276.3957191631614,124648.18505072941,124645.4646782055,2.7203725239189906,0.0,nan,276.3957191631614,3.245719163161425,270.07155245856177,-3.0784475414382086,263.74738575396265,-9.40261424603733,257.423219049362,-15.726780950637988,251.09905234475636,-22.05094765524362,244.77488564015272,-28.37511435984726,1.0,1.0,26022.012520719443,26022.012520719443,275.6263518820712,2.476351882071242,275.6263518820712,275.6263518820712,77079.05064993926,77079.009946569,0.04070337026496418,0.0,8546.071908451686,8546.071908451686,0.8855924401787447,3941.9366878169553,275.6263518820712,2.476351882071242,1.0,0.002,0.1291117104181581,0.004905502548336013,0.00019941868711917146,0.0018005813128805222,0.09970934355958573,0.09970934355958573,0.0,-3.0661237437890065e-16,1.0,1.0000002559395649,0.00012630697324311768,0.09244937502842313,0.0,2.3617611773222958e-08,0.030337455146241688,0.0,1600087.3137499362,266.6071194838336,1.535296405563713e-07,1.0,1284526.7945608927,2598.0520021177226,,,,,,,,,,,,,,,,,,,2.0,15262.113401854842,1551.0413050997222,0.3714091735018877,6.173730061729009,2.933552705547869
4790.0,-30.131653003444026,4.999952701314703,35.049041759051036,24.556050344277196,5.002437023943459,-26.618244000705523,-40.11491808397693,1.4890280212118652,-6.5428821128291474,-6.542882268551196,40.098124079780405,41053.70938811862,25750.09606272162,25750.09606272162,66803.80545084024,77088.27663258257,77079.03850649601,25750.09606272162,102829.13456921763,102829.13456921763,102829.13456921763,130297.29439324778,125786.39029404313,4510.904099204654,0.0,90939.56033275995,54904.99308832335,40038.408049374004,27468.159824030154,67506.56787340416,20840.998202450573,1551.041873565263,0.0,0.8784544471105621,2.724399163087007,0.001494314320929203,1.0,1.0,-6.542754161551613,333825.70171218854,1558768.4076055454,4.6694080162511105,1558768.4076055454,4.6694080162511105,0.7587329597601258,0.09244940094857823,3.92232351894798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92232351894798,1.284780068112036,1.2850753564324369,3.0529143596629518,6468.759188444634,15262.109628061873,6453.816726114291,0.0003277354274440151,23185.124810191886,2364.2247668869477,19290.890083770926,1967.123338119636,0.8320373619593756,0.8320373619593756,35466.54300083544,35405.22815468563,1.002165220955734,0.8,4280.436006584813,4273.035954225843,1.002165220955734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.826595299802,4632.441516551485,6.179785857123941,4.999952701314703,-3.7341630584189014,8.734115759733605,2.9335523866290956,3.5,0.8381578247511702,0.6,0.00022982373054867777,0.9981319146526235,0.00023025386441897567,199.03112965318354,0.0,0.0,0.0,0.02912369497850916,7.78363277072106e-05,0.00015198740284146718,0.0005961437647489078,0.0924494009423352,0.0924494009423352,0.0924494009423352,0.09244942509469561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.89209703973,595.6264507187559,0.0,0.0924494009423352,0.09244940094857823,0.09244940094857823,0.37140925557085214,0.37140925557085214,0.5,10.008317734191346,0.000139899030102697,0.000139899030102697,4.774847184307873e-12,1.557220343784138e-07,0.00012810699956844473,4.774847184307873e-12,27468.159824030154,20840.998202450573,0.7587329597601258,0.9895897177903962,0.6081439285301412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522849649564737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58531869412894,260.58531869412894,-12.564681305871034,244.7749157961071,276.39572159214583,124648.0355445711,124645.31160037401,2.7239441970466522,0.0,nan,276.39572159214583,3.2457215921458555,270.0715604329394,-3.0784395670605704,263.7473992737363,-9.4026007262637,257.423238114528,-15.726761885472001,251.09907695531686,-22.050923044683117,244.7749157961071,-28.375084203892868,1.0,1.0,26022.012520719443,26022.012520719443,275.6263536251075,2.4763536251075493,275.6263536251075,275.6263536251075,77079.0806396529,77079.03850649601,0.0421331568795722,0.0,8546.071908451686,8546.071908451686,0.8855925377878969,3941.93513654272,275.6263536251075,2.4763536251075493,1.0,0.002,0.1291116864639103,0.0049055023585929365,0.000199418649465563,0.0018005813505560528,0.09970932473278149,0.09970932473278149,0.0,2.1615955553278e-14,1.0,1.0000002595846709,0.00012810699479359755,0.09244940094857823,0.0,2.3954196672621723e-08,0.030769807598876337,0.0,1600087.3118805184,266.60711788717083,1.557172595312295e-07,1.0,1284526.800017655,2598.0519800375387,,,,,,,,,,,,,,,,,,,2.0,15262.109628061873,1551.041873565263,0.37140925557085214,6.173730061729009,2.9335523866290956
4791.0,-30.13161583664364,4.999951900579127,35.04904327664143,24.556072416622214,5.002438284720151,-26.618210424514448,-40.11488672168923,1.4890328725921116,-6.542883941522348,-6.54288410974917,40.098127315236084,41053.69923442852,25750.09609292024,25750.09609292024,66803.79532734875,77088.3026604798,77079.06895921173,25750.09609292024,102829.16505213197,102829.16505213197,102829.16505213197,130297.33728425254,125786.43151863675,4510.905765615798,0.0,90939.56210711767,54904.95868107109,40038.44825116287,27468.17223212058,67506.62048328345,20841.007097478687,1551.0424943057924,0.0,0.8784544248255248,2.724398975922182,0.001494314320929203,1.0,1.0,-6.542745702146306,333825.67744179117,1558768.5473965865,4.669408774489456,1558768.5473965865,4.669408774489456,0.7587329408510022,0.09244942729338479,3.9223206594755813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223206594755813,1.2847800454169496,1.2850753337321343,3.052912187940054,6468.754586824412,15262.1058555827,6453.818101210185,0.00032773648622167937,23185.142165117217,2364.2265365968215,19290.894194024575,1967.1237572488644,0.8320369164286746,0.8320369164286747,35466.52231603313,35405.22815468563,1.002164490352107,0.8,4280.43351014831,4273.035954225843,1.002164490352107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.826323453255,4632.441516551485,6.179786267544713,4.999951900579127,-3.7341648190967947,8.73411671967592,2.9335520676509113,3.5,0.838157733614546,0.6,0.00022982373054867777,0.9981280493755283,0.00023025475608311514,199.0310992137158,0.0,0.0,0.0,0.02912369497850916,7.78366042282174e-05,0.00015198712632046035,0.0005961422455410666,0.0924494272857497,0.0924494272857497,0.0924494272857497,0.09244945339723346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.9039653336,595.6264470183025,0.0,0.0924494272857497,0.09244942729338479,0.09244942729338479,0.3714093376853161,0.3714093376853161,0.5,10.008318517580891,0.00014026483995621675,0.00014026483995621675,-7.560174708487466e-12,1.6822684756334638e-07,0.0001384076028898562,-7.560174708487466e-12,27468.17223212058,20841.007097478687,0.7587329408510022,0.9895887966113082,0.608143304175545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522847809084087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58533551774696,260.58533551774696,-12.564664482253022,244.77494690034243,276.3957241351466,124647.86169030947,124645.04894311774,2.812747191732312,0.0,nan,276.3957241351466,3.245724135146645,270.0715686881881,-3.078431311811869,263.74741324123,-9.402586758769985,257.4232577942696,-15.726742205730375,251.09910234730495,-22.050897652695028,244.77494690034243,-28.37505309965755,1.0,1.0,26022.012520719443,26022.012520719443,275.62635534726775,2.47635534726777,275.62635534726775,275.62635534726775,77079.11122671253,77079.06895921173,0.04226750080124475,0.0,8546.071908451686,8546.071908451686,0.885592718610989,3941.9322627729593,275.62635534726775,2.47635534726777,1.0,0.002,0.12911166058367168,0.004905502133084429,0.00019941860873785644,0.001800581391371914,0.09970930436892822,0.09970930436892822,0.0,1.0977026579372939e-13,1.0,1.0000002804437833,0.00013840761045003092,0.09244942729338479,0.0,2.5880273151094093e-08,0.03324390461698723,0.0,1600087.3097537325,266.60711605847763,1.6823440773805487e-07,1.0,1284526.8063015726,2598.051954610366,,,,,,,,,,,,,,,,,,,2.0,15262.1058555827,1551.0424943057924,0.3714093376853161,6.173730061729009,2.9335520676509113
4792.0,-30.131578628718312,4.999951099986581,35.04904479662727,24.55608348771932,5.00243747892378,-26.618177017959795,-40.114859166182555,1.4890358681683353,-6.5428857622771375,-6.542885934016453,40.09813041956526,41053.7272499694,25750.0960755544,25750.0960755544,66803.8233255238,77088.33573354103,77079.09757988264,25750.0960755544,102829.19365543703,102829.19365543703,102829.19365543703,130297.37770654762,125786.47027582167,4510.907430725942,0.0,90939.57773297385,54904.96924941448,40038.453870621524,27468.184051110577,67506.6379217321,20841.01556931359,1551.043086577909,0.0,0.8784544031311362,2.724398790598798,0.001494314320929203,1.0,1.0,-6.542744646184303,333825.6533949022,1558768.6815225072,4.669409512631275,1558768.6815225072,4.669409512631275,0.7587329228075038,0.09244945349188735,3.922319962678336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922319962678336,1.2847800314034405,1.2850753197154046,3.0529116788916433,6468.753508211915,15262.102211724154,6453.817093901363,0.0003277366380080725,23185.15026777067,2364.227362837531,19290.891183111096,1967.1234502211355,0.8320364957878696,0.8320364957878696,35466.51727555274,35405.22815468563,1.002164312318357,0.8,4280.432901815725,4273.035954225843,1.002164312318357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.826050406578,4632.441516551485,6.1797866683304035,4.999951099986581,-3.73416656769121,8.734117667677792,2.933551747264537,3.5,0.838157642075582,0.6,0.00022982373054867777,0.9981241798376751,0.00023025564873706795,199.03106874057622,0.0,0.0,0.0,0.02912369497850916,7.783684718562015e-05,0.00015198688336305762,0.0005961411866801848,0.09244945348490237,0.09244945348490237,0.09244945348490237,0.09244948012756078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.9151224847,595.6264435426554,0.0,0.09244945348490237,0.09244945349188735,0.09244945349188735,0.3714094200428512,0.3714094200428512,0.5,10.008319316961678,0.00014112743804162164,0.00014112743804162164,4.945377440890297e-12,1.7173931610159343e-07,0.00014128783215028307,4.945377440890297e-12,27468.184051110577,20841.01556931359,0.7587329228075038,0.9895889557257592,0.6081435620829988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522845587985516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58535259180996,260.58535259180996,-12.564647408190012,244.77497876875972,276.39572641485574,124647.72562019718,124644.8710010555,2.8546191417016598,0.0,nan,276.39572641485574,3.245726414855767,270.0715768856379,-3.0784231143620673,263.7474273564215,-9.40257264357848,257.423277827204,-15.726722172795974,251.09912829798108,-22.050871702018895,244.77497876875972,-28.375021231240254,1.0,1.0,26022.012520719443,26022.012520719443,275.626356871986,2.476356871986013,275.626356871986,275.626356871986,77079.13469466378,77079.09757988264,0.037114781138370745,0.0,8546.071908451686,8546.071908451686,0.8855927626740208,3941.9315624917276,275.626356871986,2.476356871986013,1.0,0.002,0.1291116341649034,0.004905501912732362,0.0001994185671853165,0.0018005814329423197,0.09970928359265824,0.09970928359265824,0.0,1.2763618287281453e-13,1.0,1.0000002862763218,0.00014128782720490562,0.09244945349188735,0.0,2.641884020772459e-08,0.03393570860270512,0.0,1600087.3076233761,266.60711423772284,1.7173437072415254e-07,1.0,1284526.8125276247,2598.0519294173578,,,,,,,,,,,,,,,,,,,2.0,15262.102211724154,1551.043086577909,0.3714094200428512,6.173730061729009,2.933551747264537
4793.0,-30.13154791940869,4.999950308822904,35.049046309890905,24.556104966346197,5.002440404817297,-26.618149086987117,-40.114832379017,1.4890415723966375,-6.542887091385126,-6.5428872529986934,40.09813326552395,41053.7133188763,25750.094942742926,25750.094942742926,66803.80826161923,77088.35849084466,77079.1240759726,25750.094942742926,102829.21901871554,102829.21901871554,102829.21901871554,130297.41339725628,125786.50435672808,4510.909040528203,0.0,90939.580475383,54904.935303418126,40038.49463551653,27468.194378540746,67506.68901405728,20841.022996856205,1551.0435960080372,0.0,0.8784543851574704,2.7243986567658536,0.001494314320929203,1.0,1.0,-6.542754248000961,333825.6360075937,1558768.8044837476,4.66941012417719,1558768.8044837476,4.66941012417719,0.7587329079460006,0.09244947905751359,3.9223173966664637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223173966664637,1.2847800047186746,1.2850752930245055,3.0529097450620153,6468.749410658987,15262.09856992837,6453.818182213923,0.0003277375709339368,23185.166134864965,2364.2289808308615,19290.89443615017,1967.1237819388039,0.8320360666789125,0.8320360666789125,35466.498713576926,35405.22815468563,1.0021636566947596,0.8,4280.4306615818905,4273.035954225843,1.0021636566947596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.825776259294,4632.441516551485,6.17978680305172,4.999950308822904,-3.7341679323563532,8.734118241179257,2.9335514255867507,3.5,0.838157550167643,0.6,0.00022982373054867777,0.9981209861529652,0.00023025638548537298,199.03104358978348,0.0,0.0,0.0,0.02912369497850916,7.783708336921693e-05,0.00015198664717946085,0.0005961398702930072,0.09244947905382318,0.09244947905382318,0.09244947905382318,0.09244950405895432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.92526704154,595.6264403835984,0.0,0.09244947905382318,0.09244947905751359,0.09244947905751359,0.37140950247196447,0.37140950247196447,0.5,10.008320067233779,0.00013997866636827894,0.00013997866636827894,-5.559286364587024e-11,1.6161357052624226e-07,0.00013300499773549745,-5.559286364587024e-11,27468.194378540746,20841.022996856205,0.7587329079460006,0.9895879836101621,0.608142895444442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452284336442999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5853696192434,260.5853696192434,-12.564630380756569,244.77501017385396,276.39572906462826,124647.54160941808,124644.69478624592,2.8468231721396773,0.0,nan,276.39572906462826,3.2457290646282786,270.07158528647585,-3.0784147135241255,263.7474415083232,-9.402558491676757,257.4232977301688,-15.72670226983115,251.09915395201062,-22.050846047989353,244.77501017385396,-28.37498982614602,1.0,1.0,26022.012520719443,26022.012520719443,275.62635865338603,2.4763586533860575,275.62635865338603,275.62635865338603,77079.16715389398,77079.1240759726,0.043077921378426254,0.0,8546.071908451686,8546.071908451686,0.8855929249396657,3941.928983649796,275.62635865338603,2.4763586533860575,1.0,0.002,0.12911160929489937,0.004905501777529961,0.00019941852823195143,0.0018005814718553424,0.09970926411597572,0.09970926411597572,0.0,8.72938873963669e-14,1.0,1.0000002695034043,0.0001330050533283611,0.09244947905751359,0.0,2.4870084387086524e-08,0.03194629033699742,0.0,1600087.3060502398,266.60711290861485,1.6166916338988813e-07,1.0,1284526.8170294238,2598.0519112013344,,,,,,,,,,,,,,,,,,,2.0,15262.09856992837,1551.0435960080372,0.37140950247196447,6.173730061729009,2.9335514255867507
4794.0,-30.131517082836517,4.999949510609189,35.04904783307679,24.55611677085983,5.002438893439836,-26.618121485209155,-40.11480569662524,1.4890432958314728,-6.542889285996807,-6.542889462335114,40.0981365784293,41053.715366701814,25750.095791276548,25750.095791276548,66803.81115797836,77088.38912890737,77079.15445953785,25750.095791276548,102829.2502508144,102829.2502508144,102829.2502508144,130297.45766516856,125786.54692329821,4510.910741870356,0.0,90939.59445516283,54904.92069303235,40038.526402367206,27468.20741435416,67506.73381672136,20841.0323215933,1551.0442553559596,0.0,0.8784543605832058,2.7243984321894597,0.001494314320929203,1.0,1.0,-6.542744380488557,333825.6068853022,1558768.9476208794,4.669410960305543,1558768.9476208794,4.669410960305543,0.7587328873416881,0.0924495057430959,3.922316290765782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922316290765782,1.2847799966563298,1.2850752849603075,3.0529089034493864,6468.747627382816,15262.094799183915,6453.817602682297,0.0003277379005989224,23185.17623610819,2364.23001087101,19290.892703891357,1967.1236052975642,0.8320356294660404,0.8320356294660404,35466.490713729436,35405.22815468563,1.0021633741338756,0.8,4280.42969608505,4273.035954225843,1.0021633741338756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.825503398929,4632.441516551485,6.179787411369132,4.999949510609189,-3.734169971623914,8.734119482233103,2.9335511054190193,3.5,0.8381574586911483,0.6,0.00022982373054867777,0.9981177792443862,0.00023025712528902475,199.0310183347697,0.0,0.0,0.0,0.02912369497850916,7.783731862967754e-05,0.00015198641191900022,0.0005961387794449331,0.09244950573344125,0.09244950573344125,0.09244950573344125,0.09244953315221387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.9373201051,595.6264366268628,0.0,0.09244950573344125,0.0924495057430959,0.0924495057430959,0.3714095847117884,0.3714095847117884,0.5,10.008320889981247,0.0001417962088225977,0.0001417962088225977,-6.0254023992456496e-12,1.7633828974794596e-07,0.00014508184654005163,-6.0254023992456496e-12,27468.20741435416,20841.0323215933,0.7587328873416881,0.9895873697481585,0.6081425221691417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522841529233979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58538621670664,260.58538621670664,-12.564613783293339,244.7750411815083,276.3957312519007,124647.35575994888,124644.58082364805,2.7749363008414356,0.0,nan,276.3957312519007,3.245731251900736,270.07159323782474,-3.0784067621752342,263.7474552237479,-9.402544776252057,257.4233172096693,-15.726682790330699,251.0991791955887,-22.050820804411273,244.7750411815083,-28.374958818491677,1.0,1.0,26022.012520719443,26022.012520719443,275.6263599993164,2.4763599993164007,275.6263599993164,275.6263599993164,77079.18801845197,77079.15445953785,0.03355891411774792,0.0,8546.071908451686,8546.071908451686,0.8855929948729638,3941.927872219611,275.6263599993164,2.4763599993164007,1.0,0.002,0.12911158216674073,0.0049055014904820044,0.0001994184854259377,0.0018005815147897363,0.09970924271296885,0.09970924271296885,0.0,2.1567383295950648e-13,1.0,1.00000029395935,0.00014508185256545403,0.0924495057430959,0.0,2.712828425687454e-08,0.03484700883250347,0.0,1600087.3034973931,266.60711071400317,1.763443151503452e-07,1.0,1284526.824569561,2598.0518806910154,,,,,,,,,,,,,,,,,,,2.0,15262.094799183915,1551.0442553559596,0.3714095847117884,6.173730061729009,2.9335511054190193
