time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4795.0,-30.131486311515555,4.99994872341146,35.04904934555645,24.556133115571015,5.002441743222277,-26.618093506040896,-40.11477890945969,1.489048937749798,-6.542890537926269,-6.542890697560067,40.09813931580453,41053.71466663635,25750.094466564165,25750.094466564165,66803.80913320051,77088.41641777327,77079.17968016,25750.094466564165,102829.27414672417,102829.27414672417,102829.27414672417,130297.49134448849,125786.57900719233,4510.912337296162,0.0,90939.60606593762,54904.9043148091,40038.55750125391,27468.21719776432,67506.77469901823,20841.03936249762,1551.044736877181,0.0,0.8784543434768104,2.7243983069591984,0.001494314320929203,1.0,1.0,-6.542759376793526,333825.59060309036,1558769.0658915422,4.66941154234301,1558769.0658915422,4.66941154234301,0.7587328734314036,0.09244953112606184,3.9223149682296987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223149682296987,1.2847799702630553,1.285075258560967,3.052907936778167,6468.745579122499,15262.091032012597,6453.8172087237945,0.000327738298945005,23185.187013928768,2364.2311099028484,19290.89152632303,1967.1234852190128,0.8320351918979046,0.8320351918979046,35466.4811467875,35405.22815468563,1.002163036222008,0.8,4280.42854145651,4273.035954225843,1.002163036222008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.825227602266,4632.441516551485,6.179787502482234,4.99994872341146,-3.734171272995017,8.734119996406477,2.93355078180592,3.5,0.8381573662302628,0.6,0.00022982373054867777,0.9981145791328055,0.00023025786352941173,199.03099313320268,0.0,0.0,0.0,0.02912369497850916,7.783755481459689e-05,0.00015198617573408088,0.0005961376520457749,0.09244953112228958,0.09244953112228958,0.09244953112228958,0.09244955580329095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.9469871667,595.6264336177428,0.0,0.09244953112228958,0.09244953112606184,0.09244953112606184,0.37140966724934954,0.37140966724934954,0.5,10.00832163038921,0.00014014666055572889,0.00014014666055572889,1.1141310096718371e-11,1.5963377109073917e-07,0.00013132076651345415,1.1141310096718371e-11,27468.21719776432,20841.03936249762,0.7587328734314036,0.9895867404575034,0.6081421435059821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522839686433195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5854028529129,260.5854028529129,-12.564597147087056,244.7750718923609,276.39573381346077,124647.21791209541,124644.43649826714,2.781413828293705,0.0,nan,276.39573381346077,3.245733813460788,270.07160142924334,-3.078398570756633,263.74746904502473,-9.402530954975248,257.4233366608047,-15.726663339195284,251.09920427658304,-22.05079572341694,244.7750718923609,-28.37492810763908,1.0,1.0,26022.012520719443,26022.012520719443,275.62636171522763,2.476361715227654,275.62636171522763,275.62636171522763,77079.2203761184,77079.17968016,0.04069595840701368,0.0,8546.071908451686,8546.071908451686,0.8855930785055242,3941.9265430708474,275.62636171522763,2.476361715227654,1.0,0.002,0.12911155761157347,0.004905501368749998,0.0001994184469932088,0.0018005815530197566,0.09970922349660441,0.09970922349660441,0.0,1.2965323259450656e-14,1.0,1.0000002660926335,0.00013132075537214405,0.09244953112606184,0.0,2.4555157386044207e-08,0.031541758447417766,0.0,1600087.3020052616,266.6071094620737,1.5962262978064246e-07,1.0,1284526.8287852374,2598.051863632761,,,,,,,,,,,,,,,,,,,2.0,15262.091032012597,1551.044736877181,0.37140966724934954,6.173730061729009,2.93355078180592
4796.0,-30.131455507536547,4.999947930856465,35.04905086847578,24.556149984151148,5.0024422815222644,-26.61806572863086,-40.11475219214333,1.4890525026312755,-6.542892639062586,-6.5428928148765495,40.098142642055706,41053.708135202185,25750.095112007348,25750.095112007348,66803.80324720954,77088.44337798141,77079.21053157061,25750.095112007348,102829.30564357796,102829.30564357796,102829.30564357796,130297.5358650215,125786.62182914789,4510.914035873626,0.0,90939.6143726409,54904.8791299196,40038.59471413478,27468.230221443548,67506.82493557833,20841.048684049394,1551.0453934780837,0.0,0.8784543193501988,2.724398091703871,0.001494314320929203,1.0,1.0,-6.542748179862031,333825.5626931514,1558769.2096050237,4.669412363240218,1558769.2096050237,4.669412363240218,0.7587328530463339,0.09244955777973293,3.9223130648599063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223130648599063,1.2847799535862998,1.2850752418803786,3.052906494930333,6468.742524019956,15262.087264561966,6453.817513201018,0.0003277389577729165,23185.20038274635,2364.232473142852,19290.892436425827,1967.1235780236705,0.8320347513917311,0.8320347513917311,35466.46737821813,35405.22815468563,1.0021625499054154,0.8,4280.426879736052,4273.035954225843,1.0021625499054154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.824953503938,4632.441516551485,6.179788063895931,4.999947930856465,-3.734173242043262,8.734121172899727,2.9335504601856206,3.5,0.8381572743387488,0.6,0.00022982373054867777,0.9981113756359856,0.00023025860255548796,199.03096790489533,0.0,0.0,0.0,0.02912369497850916,7.78377903843097e-05,0.00015198594016436806,0.0005961364387817168,0.09244955776985267,0.09244955776985267,0.09244955776985267,0.09244958509621368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.95911925106,595.6264298359679,0.0,0.09244955776985267,0.09244955777973293,0.09244955777973293,0.37140974946460414,0.37140974946460414,0.5,10.00832245013102,0.00014180802588725783,0.00014180802588725783,1.2562395568238571e-11,1.7581396605237387e-07,0.0001446350145215547,1.2562395568238571e-11,27468.230221443548,20841.048684049394,0.7587328530463339,0.9895859168455976,0.6081415941925824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522837847532302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58541931365306,260.58541931365306,-12.564580686346915,244.7751023450028,276.3957362822989,124647.03538289353,124644.28330542424,2.752077469311865,0.0,nan,276.3957362822989,3.2457362822989353,270.0716094948414,-3.078390505158552,263.74748270738496,-9.402517292615016,257.4233559199255,-15.726644080074493,251.09922913246464,-22.050770867535334,244.7751023450028,-28.37489765499717,1.0,1.0,26022.012520719443,26022.012520719443,275.62636320792177,2.4763632079217928,275.62636320792177,275.62636320792177,77079.24712440297,77079.21053157061,0.03659283235901967,0.0,8546.071908451686,8546.071908451686,0.8855931988679702,3941.924630184206,275.62636320792177,2.4763632079217928,1.0,0.002,0.1291115305668066,0.004905501097928599,0.00019941840435368886,0.0018005815957366444,0.09970920217684442,0.09970920217684442,0.0,9.033312292627826e-14,1.0,1.0000002930544538,0.00014463500195915913,0.09244955777973293,0.0,2.7044743921463574e-08,0.034739699340178384,0.0,1600087.299564189,266.6071073609374,1.7580140365680563e-07,1.0,1284526.8360114826,2598.051834392575,,,,,,,,,,,,,,,,,,,2.0,15262.087264561966,1551.0453934780837,0.37140974946460414,6.173730061729009,2.9335504601856206
4797.0,-30.13141833410681,4.999947141594409,35.04905239057797,24.556166573334508,5.002443457074445,-26.618032154993056,-40.114724601712055,1.4890572779631615,-6.542894296605311,-6.542894471215724,40.09814566430601,41053.72683657801,25750.09471540521,25750.09471540521,66803.82155198322,77088.47332150496,77079.2384838867,25750.09471540521,102829.33319929191,102829.33319929191,102829.33319929191,130297.57473618064,125786.65903848488,4510.915697695756,0.0,90939.62460050063,54904.87811558353,40038.607205463435,27468.241536888734,67506.84874235217,20841.056803716507,1551.0459577393103,0.0,0.8784542988778334,2.724397923494064,0.001494314320929203,1.0,1.0,-6.542750807034736,333825.54085937486,1558769.3401846818,4.66941305980335,1558769.3401846818,4.66941305980335,0.7587328360910113,0.09244958381471224,3.92231150062217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92231150062217,1.2847799312469765,1.285075219535921,3.0529053304991063,6468.7400567299155,15262.083498791295,6453.817410645591,0.00032773946457811975,23185.21223673221,2364.233681913009,19290.89212988079,1967.1235467647762,0.832034312772791,0.832034312772791,35466.456062856414,35405.22815468563,1.0021621502380629,0.8,4280.4255140917685,4273.035954225843,1.0021621502380629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.824676910144,4632.441516551485,6.179788378929315,4.999947141594409,-3.73417486306751,8.734122004661918,2.9335501356372164,3.5,0.8381571816106332,0.6,0.00022982373054867777,0.998107509755252,0.00023025949439558203,199.03093746004768,0.0,0.0,0.0,0.02912369497850916,7.783803365307056e-05,0.0001519856968956072,0.0005961352468637154,0.09244958380839938,0.09244958380839938,0.09244958380839938,0.0924496108662691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.9698200547,595.6264265046851,0.0,0.09244958380839938,0.09244958381471224,0.09244958381471224,0.3714098320050012,0.3714098320050012,0.5,10.008323261845844,0.0001427766708843592,0.0001427766708843592,-1.1368683772161603e-11,1.7461042034483398e-07,0.00014366418099598377,-1.1368683772161603e-11,27468.241536888734,20841.056803716507,0.7587328360910113,0.9895858390153547,0.6081416567564039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522836006680226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5854362678028,260.5854362678028,-12.5645637321972,244.77513369235285,276.39573884324744,124646.899209443,124644.0646387163,2.8345707266879097,0.0,nan,276.39573884324744,3.245738843247466,270.07161781307195,-3.0783821869280246,263.7474967828947,-9.402503217105277,257.4233757527148,-15.726624247285201,251.0992547225347,-22.050745277465268,244.77513369235285,-28.374866307647125,1.0,1.0,26022.012520719443,26022.012520719443,275.626364822362,2.4763648223620294,275.626364822362,275.626364822362,77079.27727017339,77079.2384838867,0.038786286691902205,0.0,8546.071908451686,8546.071908451686,0.8855932977848842,3941.923058125281,275.626364822362,2.4763648223620294,1.0,0.002,0.129111503703594,0.004905500909795814,0.0001994183621834901,0.0018005816378636821,0.09970918109174505,0.09970918109174505,0.0,4.7172335482237315e-14,1.0,1.0000002910885253,0.00014366419236466754,0.09244958381471224,0.0,2.686322317154896e-08,0.034506531217479264,0.0,1600087.2976185605,266.60710570339467,1.7462178902860614e-07,1.0,1284526.8416645322,2598.0518115181567,,,,,,,,,,,,,,,,,,,2.0,15262.083498791295,1551.0459577393103,0.3714098320050012,6.173730061729009,2.9335501356372164
4798.0,-30.131387593571866,4.999946352435792,35.049053914320154,24.556182987894886,5.002444065131978,-26.618004427699407,-40.1146978494711,1.4890608992716792,-6.542896124206379,-6.542896300931171,40.0981487558479,41053.72082397226,25750.094703453524,25750.094703453524,66803.81552742579,77088.49968136908,77079.26686893831,25750.094703453524,102829.36157239183,102829.36157239183,102829.36157239183,130297.6148779852,125786.69750373074,4510.917374254446,0.0,90939.63260888966,54904.853751540926,40038.64317483192,27468.253305593356,67506.89648042528,20841.065238970772,1551.0465477518585,0.0,0.8784542772026231,2.7243977376353046,0.001494314320929203,1.0,1.0,-6.542750903533943,333825.5167406082,1558769.4737569855,4.669413797292773,1558769.4737569855,4.669413797292773,0.7587328181048523,0.0924496100404207,3.9223096678913434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223096678913434,1.2847799143062526,1.2850752025913035,3.052903944259813,6468.737119455197,15262.079861648752,6453.817696148369,0.00032774009747064416,23185.22511196301,2364.234994821168,19290.892983267702,1967.123633786023,0.83203388753444,0.8320338875344399,35466.44280527187,35405.22815468563,1.0021616819699342,0.8,4280.423914041765,4273.035954225843,1.0021616819699342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8244000371815,4632.441516551485,6.1797887866893895,4.999946352435792,-3.7341766154325575,8.73412296786835,2.9335498107612565,3.5,0.8381570887889305,0.6,0.00022982373054867777,0.9981043128807892,0.00023026023190436537,199.03091228371477,0.0,0.0,0.0,0.02912369497850916,7.783826953205948e-05,0.0001519854610166183,0.0005961340431244048,0.09244961003314325,0.09244961003314325,0.09244961003314325,0.09244963744573048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.98080454906,595.6264230845545,0.0,0.09244961003314325,0.0924496100404207,0.0924496100404207,0.37140991452102096,0.37140991452102096,0.5,10.008324084215635,0.00014396077870060253,0.00014396077870060253,-3.296918293926865e-12,1.767247681527806e-07,0.00014539739720476064,-3.296918293926865e-12,27468.253305593356,20841.065238970772,0.7587328181048523,0.98958504997777,0.6081411376373443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522833785189095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58545298925145,260.58545298925145,-12.564547010748527,244.77516465544153,276.395741323056,124646.71461335196,124643.91894791483,2.795665437119698,0.0,nan,276.395741323056,3.245741323055995,270.0716259895374,-3.0783740104625963,263.74751065601515,-9.402489343984826,257.42339532249116,-15.726604677508817,251.09927998896737,-22.05072001103261,244.77516465544153,-28.37483534455845,1.0,1.0,26022.012520719443,26022.012520719443,275.6263663140616,2.476366314061636,275.6263663140616,275.6263663140616,77079.30343625504,77079.26686893831,0.03656731672526803,0.0,8546.071908451686,8546.071908451686,0.885593413680352,3941.9212162308,275.6263663140616,2.476366314061636,1.0,0.002,0.12911147651628296,0.004905500691695454,0.00019941831944166958,0.001800581680626641,0.09970915972083479,0.09970915972083479,0.0,6.83108083987527e-14,1.0,1.0000002945983306,0.00014539740050167893,0.0924496100404207,0.0,2.7187316511985004e-08,0.034922837982249634,0.0,1600087.2954781854,266.6071038757936,1.7672806507107452e-07,1.0,1284526.8479091923,2598.0517862498295,,,,,,,,,,,,,,,,,,,2.0,15262.079861648752,1551.0465477518585,0.37140991452102096,6.173730061729009,2.9335498107612565
4799.0,-30.13135682049466,4.999945565009304,35.049055436675786,24.556199821550422,5.002444652296017,-26.617976673216667,-40.11467109723014,1.4890645050251219,-6.542897871212745,-6.542898045102616,40.09815176331913,41053.71431549291,25750.094495308156,25750.094495308156,66803.80881080107,77088.52662319024,77079.29433274701,25750.094495308156,102829.38882805518,102829.38882805518,102829.38882805518,130297.65347078611,125786.73443466239,4510.919036123723,0.0,90939.64097304332,54904.828665374014,40038.680341854786,27468.26464273093,67506.94498458572,20841.073368535654,1551.0471151997447,0.0,0.8784542563107823,2.7243975605306305,0.001494314320929203,1.0,1.0,-6.542754989860441,333825.4937495147,1558769.603697115,4.669414508128414,1558769.603697115,4.669414508128414,0.7587328009107024,0.09244963610591926,3.9223077770647636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223077770647636,1.284779897438297,1.2850751857194709,3.052902512629123,6468.734086001556,15262.076096872997,6453.817986881786,0.0003277407507873216,23185.238421319777,2364.236351997856,19290.89385228934,1967.1237224015686,0.8320334473917065,0.8320334473917065,35466.42912743373,35405.22815468563,1.0021611988581696,0.8,4280.4222632716055,4273.035954225843,1.0021611988581696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.824122069729,4632.441516551485,6.179789148988046,4.999945565009304,-3.7341783033427167,8.73412386835202,2.933549484601065,3.5,0.8381569956003042,0.6,0.00022982373054867777,0.9981011126331519,0.00023026097019606125,199.0308870807363,0.0,0.0,0.0,0.02912369497850916,7.783850541170967e-05,0.00015198522513696809,0.0005961328305536689,0.09244963609911686,0.09244963609911686,0.09244963609911686,0.09244966305973006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.9914479183,595.6264197712211,0.0,0.09244963609911686,0.09244963610591926,0.09244963610591926,0.37140999708749267,0.37140999708749267,0.5,10.008324893020044,0.0001444087810682504,0.0001444087810682504,8.01492205937393e-12,1.7388987316735438e-07,0.00014305524217661514,8.01492205937393e-12,27468.26464273093,20841.073368535654,0.7587328009107024,0.9895842394594334,0.6081406042721524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522831948129478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5854695213672,260.5854695213672,-12.564530478632776,244.77519530956465,276.395743733165,124646.53160696909,124643.76759605929,2.7640109097620233,0.0,nan,276.395743733165,3.245743733165,270.07163404844766,-3.078365951552314,263.7475243637298,-9.402475636270196,257.42341467900826,-15.726585320991717,251.09930499428782,-22.050695005712157,244.77519530956465,-28.374804690435326,1.0,1.0,26022.012520719443,26022.012520719443,275.62636778350793,2.4763677835079534,275.62636778350793,275.62636778350793,77079.33032109514,77079.29433274701,0.035988348128739744,0.0,8546.071908451686,8546.071908451686,0.8855935332495821,3941.9193159500874,275.62636778350793,2.4763677835079534,1.0,0.002,0.1291114497669046,0.004905500487219772,0.0001994182774113132,0.0018005817226482538,0.09970913870565659,0.09970913870565659,0.0,5.95669347180916e-14,1.0,1.0000002898553553,0.00014305523416169308,0.09244963610591926,0.0,2.6749370751508488e-08,0.03436028505422032,0.0,1600087.293425255,266.60710212878723,1.73881858245295e-07,1.0,1284526.853861885,2598.051762162933,,,,,,,,,,,,,,,,,,,2.0,15262.076096872997,1551.0471151997447,0.37140999708749267,6.173730061729009,2.933549484601065
4800.0,-30.131326015240365,4.999944779239567,35.04905695749078,24.556216690130555,5.0024452187060495,-26.617948891845575,-40.114644379913784,1.4890680953189182,-6.542899623676362,-6.542899794355232,40.09815476356907,41053.707880057984,25750.094296500043,25750.094296500043,66803.80217655803,77088.5535692012,77079.32168874674,25750.094296500043,102829.41598524679,102829.41598524679,102829.41598524679,130297.69194692536,125786.77125658978,4510.9206903355835,0.0,90939.64930774145,54904.8036186286,40038.717432347614,27468.275961678573,67506.99339402618,20841.08148448232,1551.0476819423718,0.0,0.8784542354187475,2.724397382912877,0.001494314320929203,1.0,1.0,-6.542759376762319,333825.4706912135,1558769.7333256034,4.6694152189706815,1558769.7333256034,4.6694152189706815,0.758732783723232,0.09244966215025806,3.9223058826179855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223058826179855,1.2847798806426627,1.2850751689199764,3.052901078008787,6468.731046213213,15262.072333773858,6453.818282813731,0.0003277414058002356,23185.251744579084,2364.2377105922087,19290.894736849725,1967.123812601625,0.8320330074207672,0.8320330074207672,35466.41542340652,35405.22815468563,1.0021607148214335,0.8,4280.420609340702,4273.035954225843,1.0021607148214335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.82384342666,4632.441516551485,6.1797895145296105,4.999944779239567,-3.734179995123647,8.734124774363215,2.933549157648134,3.5,0.8381569021851811,0.6,0.00022982373054867777,0.9980979090503355,0.00023026170926191916,199.03086185141137,0.0,0.0,0.0,0.02912369497850916,7.783874098408153e-05,0.00015198498956459625,0.000596131618638849,0.09244966214334417,0.09244966214334417,0.09244966214334417,0.0924496886142559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.00212726276,595.6264164458374,0.0,0.09244966214334417,0.09244966215025806,0.09244966215025806,0.37141007960740574,0.37141007960740574,0.5,10.008325687118948,0.00014424147821046063,0.00014424147821046063,2.1600499167107046e-12,1.706788452793262e-07,0.0001404175928882978,2.1600499167107046e-12,27468.275961678573,20841.08148448232,0.758732783723232,0.9895834315511024,0.6081400728430442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452283010912559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58548589961373,260.58548589961373,-12.564514100386248,244.7752257162678,276.39574608295493,124646.35126234473,124643.61297699319,2.738285351580871,0.0,nan,276.39574608295493,3.245746082954952,270.07164200962075,-3.0783579903792315,263.7475379362842,-9.402462063715802,257.42343386294624,-15.726566137053737,251.09932978960836,-22.050670210391615,244.7752257162678,-28.374774283732165,1.0,1.0,26022.012520719443,26022.012520719443,275.6263692352581,2.476369235258119,275.6263692352581,275.6263692352581,77079.3573383657,77079.32168874674,0.03564961896336172,0.0,8546.071908451686,8546.071908451686,0.885593653047731,3941.9174120310754,275.6263692352581,2.476369235258119,1.0,0.002,0.1291114235107215,0.004905500279754139,0.0001994182361406295,0.0018005817639146391,0.09970911807031474,0.09970911807031474,0.0,5.526872362549007e-14,1.0,1.0000002845140301,0.0001404175907282479,0.09244966215025806,0.0,2.625617456217039e-08,0.03372676146154503,0.0,1600087.291365412,266.6071003763236,1.7067668522940949e-07,1.0,1284526.8598319795,2598.0517380056185,,,,,,,,,,,,,,,,,,,2.0,15262.072333773858,1551.0476819423718,0.37141007960740574,6.173730061729009,2.933549157648134
4801.0,-30.13129517839589,4.999943995110415,35.04905847669815,24.55623352378609,5.002445782442273,-26.617921082314854,-40.11461762767283,1.4890716863652091,-6.54290137813166,-6.542901545451417,40.098157758804234,41053.70156201709,25750.094099627993,25750.094099627993,66803.79566164508,77088.58052185352,77079.3489838034,25750.094099627993,102829.4430834314,102829.4430834314,102829.4430834314,130297.73034796595,125786.80801139792,4510.922336568025,0.0,90939.65763879807,54904.77867897723,40038.75439980094,27468.28726453455,67507.0416643355,20841.089588630504,1551.0482479807079,0.0,0.8784542145357559,2.7243972051104057,0.001494314320929203,1.0,1.0,-6.542763890729702,333825.4476086752,1558769.8627381767,4.669415929505275,1558769.8627381767,4.669415929505275,0.7587327665507309,0.0924496881729668,3.9223039890811067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223039890811067,1.284779863843509,1.2850751521169617,3.0528996441049903,6468.728007943132,15262.068572345102,6453.818578492655,0.00032774206047743573,23185.265061544316,2364.2390685447444,19290.89562065382,1967.1239027245615,0.832032567643585,0.832032567643585,35466.401725960015,35405.22815468563,1.0021602310171793,0.8,4280.418956204019,4273.035954225843,1.0021602310171793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.823564091053,4632.441516551485,6.179789881562956,4.999943995110415,-3.7341816883402323,8.734125683450648,2.9335488298826125,3.5,0.8381568085378893,0.6,0.00022982373054867777,0.9980947021934132,0.00023026244908786418,199.0308365962207,0.0,0.0,0.0,0.02912369497850916,7.783897686505216e-05,0.00015198475368362563,0.0005961304056527942,0.09244968816629728,0.09244968816629728,0.09244968816629728,0.09244971412148051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.0128567244,595.626413103911,0.0,0.09244968816629728,0.0924496881729668,0.0924496881729668,0.37141016207605965,0.37141016207605965,0.5,10.008326465791876,0.00014355572852764453,0.00014355572852764453,3.979039320256561e-13,1.673197402851656e-07,0.0001376547216977997,3.979039320256561e-13,27468.28726453455,20841.089588630504,0.7587327665507309,0.989582627451116,0.6081395444070553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522828268199266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58550215459496,260.58550215459496,-12.564497845405015,244.77525592596785,276.39574838321744,124646.1733836291,124643.45570693749,2.717676691590884,0.0,nan,276.39574838321744,3.2457483832174603,270.07164989177073,-3.0783501082292446,263.74755140032227,-9.402448599677712,257.423452908871,-15.726547091128964,251.0993544174206,-22.050645582579364,244.77525592596785,-28.374744074032122,1.0,1.0,26022.012520719443,26022.012520719443,275.62637067803354,2.476370678033561,275.62637067803354,275.62637067803354,77079.38427787142,77079.3489838034,0.03529406801681034,0.0,8546.071908451686,8546.071908451686,0.8855937727883313,3941.915509026512,275.62637067803354,2.476370678033561,1.0,0.002,0.12911139777118022,0.004905500069854656,0.0001994181956671683,0.001800581804411092,0.09970909783358414,0.09970909783358414,0.0,7.826031489521768e-14,1.0,1.000000278919117,0.00013765472129989575,0.0924496881729668,0.0,2.5739562542720277e-08,0.03306315960027848,0.0,1600087.2893030148,266.6070986218683,1.6731934238123358e-07,1.0,1284526.86580835,2598.051713822922,,,,,,,,,,,,,,,,,,,2.0,15262.068572345102,1551.0482479807079,0.37141016207605965,6.173730061729009,2.9335488298826125
4802.0,-30.131257966701195,4.999943213840319,35.049059995092115,24.556250078044854,5.002446893269816,-26.61788748071186,-40.114590037241555,1.4890764072803782,-6.542903064899804,-6.5429032307124135,40.09816077373543,41053.72026463167,25750.0937564154,25750.0937564154,66803.81402104707,77088.61044687546,77079.37676847262,25750.0937564154,102829.47052488802,102829.47052488802,102829.47052488802,130297.76912547421,125786.8451465699,4510.923978904308,0.0,90939.66776272422,54904.77758048009,40038.766869160136,27468.29860058619,67507.06546974633,20841.09772071563,1551.0488140373661,0.0,0.8784541939346847,2.72439703396905,0.001494314320929203,1.0,1.0,-6.542766809974012,333825.42539386905,1558769.9930004005,4.669416630447671,1558769.9930004005,4.669416630447671,0.7587327494783702,0.09244971417814801,3.9223024121424075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223024121424075,1.2847798417587537,1.2850751300271306,3.0528984691829466,6468.725518424308,15262.064812576045,6453.81849423569,0.00032774257323771316,23185.27696416246,2364.2402822740146,19290.89536880411,1967.1238770430384,0.8320321296408102,0.8320321296408102,35466.390318716956,35405.22815468563,1.0021598281046933,0.8,4280.417579470632,4273.035954225843,1.0021598281046933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.823284061107,4632.441516551485,6.179790214505717,4.999943213840319,-3.7341833314866366,8.734126545326955,2.933548501302384,3.5,0.838156714657824,0.6,0.00022982373054867777,0.9980908324030201,0.00023026334185972868,199.0308061200744,0.0,0.0,0.0,0.02912369497850916,7.783922013724171e-05,0.00015198451041143607,0.0005961292117950585,0.09244971417184551,0.09244971417184551,0.09244971417184551,0.0924497398854996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.0237164156,595.6264097206027,0.0,0.09244971417184551,0.09244971417814801,0.09244971417814801,0.3714102444904256,0.3714102444904256,0.5,10.008327237206194,0.00014273658302954573,0.00014273658302954573,-7.332801033044234e-12,1.6581259387749014e-07,0.00013642073838582292,-7.332801033044234e-12,27468.29860058619,20841.09772071563,0.7587327494783702,0.9895825504514868,0.6081396070020274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522826425385575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5855189379911,260.5855189379911,-12.564481062008895,244.77528708056855,276.3957507954092,124646.03936797287,124643.23334547954,2.8060224933101967,0.0,nan,276.3957507954092,3.245750795409208,270.0716580524442,-3.0783419475557707,263.7475653094771,-9.402434690522853,257.4234725665079,-15.726527433492095,251.0993798235397,-22.050620176460285,244.77528708056855,-28.37471291943143,1.0,1.0,26022.012520719443,26022.012520719443,275.6263722439351,2.4763722439351454,275.6263722439351,275.6263722439351,77079.41429127219,77079.37676847262,0.037522799568250775,0.0,8546.071908451686,8546.071908451686,0.885593872508371,3941.9139242031197,275.6263722439351,2.4763722439351454,1.0,0.002,0.12911137226235198,0.004905499870853543,0.00019941815557703095,0.0018005818444891792,0.09970907778851547,0.09970907778851547,0.0,6.621005826934478e-14,1.0,1.000000276420269,0.00013642074571862395,0.09244971417814801,0.0,2.5508832707927476e-08,0.03276678107546276,0.0,1600087.2873226556,266.6070969351002,1.658199266785232e-07,1.0,1284526.8715600502,2598.051690549302,,,,,,,,,,,,,,,,,,,2.0,15262.064812576045,1551.0488140373661,0.3714102444904256,6.173730061729009,2.933548501302384
4803.0,-30.131227193453157,4.999942432530497,35.049061514830306,24.55626652752983,5.00244745531392,-26.617859728576942,-40.114563319925196,1.4890799904484628,-6.54290490634861,-6.542905073619122,40.0981638493247,41053.71428134083,25750.093761602362,25750.093761602362,66803.80804294319,77088.63678810373,77079.40493150553,25750.093761602362,102829.49869310789,102829.49869310789,102829.49869310789,130297.80901630616,125786.8833829525,4510.9256333536605,0.0,90939.6756928628,54904.75318614237,40038.80278524492,27468.310323198264,67507.11310844318,20841.1061216745,1551.0494022245277,0.0,0.8784541722488008,2.7243968467807194,0.001494314320929203,1.0,1.0,-6.542767469494777,333825.40110138955,1558770.1258826656,4.669417368300369,1558770.1258826656,4.669417368300369,0.7587327315169152,0.09244974035082434,3.92230057130344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92230057130344,1.2847798249964557,1.28507511326098,3.0528970762085716,6468.72256687876,15262.061181544383,6453.818792563767,0.0003277432100299456,23185.289867431595,2364.241598041288,19290.896260526697,1967.1239679734363,0.8320317050521177,0.8320317050521177,35466.37700247368,35405.22815468563,1.0021593577649108,0.8,4280.41597234114,4273.035954225843,1.0021593577649108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.823003652412,4632.441516551485,6.1797906316229945,4.999942432530497,-3.7341850941690904,8.734127526699588,2.9335481722777557,3.5,0.8381566206507873,0.6,0.00022982373054867777,0.9980876321842304,0.00023026408016471256,199.03078091698296,0.0,0.0,0.0,0.02912369497850916,7.783945571161372e-05,0.00015198427483706405,0.0005961280080225554,0.09244974034301355,0.09244974034301355,0.09244974034301355,0.09244976630988841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.03483324684,595.626406256656,0.0,0.09244974034301355,0.09244974035082434,0.09244974035082434,0.3714103268831039,0.3714103268831039,0.5,10.008328016123324,0.00014237481769896476,0.00014237481769896476,1.2676082405960187e-11,1.6727051388443215e-07,0.00013760412434749014,1.2676082405960187e-11,27468.310323198264,20841.1061216745,0.7587327315169152,0.9895817635636379,0.6081390892155659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522824201610656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58553551852384,260.58553551852384,-12.564464481476136,244.77531789118552,276.3957531458573,124645.85672964402,124643.08462400445,2.772105639568612,0.0,nan,276.3957531458573,3.24575314585735,270.0716660949257,-3.0783339050742597,263.7475790439941,-9.40242095600587,257.4234919930575,-15.726508006942481,251.09940494212267,-22.050595057877302,244.77531789118552,-28.374682108814454,1.0,1.0,26022.012520719443,26022.012520719443,275.6263736964644,2.4763736964644067,275.6263736964644,275.6263736964644,77079.4406010759,77079.40493150553,0.03566957036673557,0.0,8546.071908451686,8546.071908451686,0.8855939889165239,3941.9120741599572,275.6263736964644,2.4763736964644067,1.0,0.002,0.12911134653219142,0.004905499644093985,0.00019941811508044364,0.0018005818849583567,0.09970905754022182,0.09970905754022182,0.0,3.880012630630425e-14,1.0,1.0000002788166225,0.00013760411167140774,0.09244974035082434,0.0,2.5730113027954594e-08,0.033051021754518205,0.0,1600087.2851650838,266.60709509365137,1.672578378020262e-07,1.0,1284526.8778496922,2598.0516650989844,,,,,,,,,,,,,,,,,,,2.0,15262.061181544383,1551.0494022245277,0.3714103268831039,6.173730061729009,2.9335481722777557
4804.0,-30.131196387932963,4.999941652832746,35.04906303303209,24.556283361185365,5.002448006636274,-26.617831948475732,-40.11453656768424,1.4890835671883034,-6.542906665963983,-6.542906829974745,40.09816684446255,41053.707826868034,25750.093567866737,25750.093567866737,66803.80139473476,77088.66371319386,77079.43222933798,25750.093567866737,102829.52579720473,102829.52579720473,102829.52579720473,130297.84742737582,125786.92015496621,4510.927272409612,0.0,90939.68399363686,54904.72810734757,40038.839873654775,27468.3216301711,67507.16150382588,20841.114228457398,1551.0499685852506,0.0,0.8784541513375537,2.7243966684408774,0.001494314320929203,1.0,1.0,-6.542771893301733,333825.3779493065,1558770.2552913623,4.669418079796412,1558770.2552913623,4.669418079796412,0.758732714326659,0.09244976636475907,3.9222986748736024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222986748736024,1.2847798082642299,1.2850750965249085,3.052895639893911,6468.719523500347,15262.057422769562,6453.819093053462,0.00032774386611787016,23185.30319381336,2364.2429569540427,19290.897158710504,1967.1240595626953,0.8320312655586916,0.8320312655586916,35466.36328409639,35405.22815468563,1.0021588732214972,0.8,4280.414316678334,4273.035954225843,1.0021588732214972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.822722123771,4632.441516551485,6.179791002661681,4.999941652832746,-3.734186791680006,8.734128444512752,2.933547841939026,3.5,0.8381565262682932,0.6,0.00022982373054867777,0.9980844286204346,0.0002302648192461465,199.03075568746712,0.0,0.0,0.0,0.02912369497850916,7.783969159458677e-05,0.000151984038954091,0.0005961267945915692,0.09244976635702579,0.09244976635702579,0.09244976635702579,0.09244979181510264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.0456352301,595.6264028911437,0.0,0.09244976635702579,0.09244976636475907,0.09244976636475907,0.3714104093132117,0.3714104093132117,0.5,10.008328779655404,0.0001415206801880231,0.0001415206801880231,-5.5706550483591855e-12,1.6401077118644025e-07,0.0001349366730210022,-5.5706550483591855e-12,27468.3216301711,20841.114228457398,0.758732714326659,0.9895809556582934,0.6081385576334946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522822362598526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58555193503554,260.58555193503554,-12.564448064964438,244.77534842583702,276.39575544422985,124645.67541943277,124642.9307363765,2.744683056285207,0.0,nan,276.39575544422985,3.2457554442298715,270.0716740405534,-3.0783259594466017,263.7475926368773,-9.402407363122677,257.4235112331976,-15.72648876680239,251.09942982951839,-22.050570170481592,244.77534842583702,-28.374651574162954,1.0,1.0,26022.012520719443,26022.012520719443,275.6263751343052,2.476375134305215,275.6263751343052,275.6263751343052,77079.46751674148,77079.43222933798,0.035287403501570225,0.0,8546.071908451686,8546.071908451686,0.8855941088400375,3941.9101682479704,275.6263751343052,2.476375134305215,1.0,0.002,0.12911132130072062,0.004905499430855854,0.00019941807538955813,0.0018005819245834986,0.09970903769477907,0.09970903769477907,0.0,-2.6943291348002774e-14,1.0,1.000000273414972,0.00013493667859165726,0.09244976636475907,0.0,2.5231345763882155e-08,0.03241034194927182,0.0,1600087.2830968008,266.607093334036,1.640163418414886e-07,1.0,1284526.8838440701,2598.0516408434232,,,,,,,,,,,,,,,,,,,2.0,15262.057422769562,1551.0499685852506,0.3714104093132117,6.173730061729009,2.933547841939026
4805.0,-30.131165550607506,4.999940874692802,35.049064549649025,24.556294606905453,5.002448545642274,-26.61780414098124,-40.114509815443284,1.4890871360294382,-6.542908429831414,-6.542908590448574,40.098169835128516,41053.71521625322,25750.093380933235,25750.093380933235,66803.80859718646,77088.69459683925,77079.45946387615,25750.093380933235,102829.55284480938,102829.55284480938,102829.55284480938,130297.88577281317,125786.95686932445,4510.928903488719,0.0,90939.70086947194,54904.72148893881,40038.865978370144,27468.33292800378,67507.19890637393,20841.122328247133,1551.0505346396194,0.0,0.8784541304211362,2.724396489685451,0.001494314320929203,1.0,1.0,-6.542776438421072,333825.3547430419,1558770.384505763,4.669418791468395,1558770.384505763,4.669418791468395,0.7587326971342971,0.09244979235807599,3.9222980906644813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222980906644813,1.2847797915689554,1.2850750798257968,3.0528952248498746,6468.718644071838,15262.053665667034,6453.8178929754495,0.0003277439624036902,23185.310949700342,2364.2437478344127,19290.893571597015,1967.123693778917,0.8320308325149436,0.8320308325149437,35466.359058049384,35405.22815468563,1.0021587239543448,0.8,4280.413806639232,4273.035954225843,1.0021587239543448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8224398997945,4632.441516551485,6.179791376364117,4.999940874692802,-3.734188492369645,8.734129367062447,2.9335475107844218,3.5,0.8381564316526919,0.6,0.00022982373054867777,0.998081221760216,0.0002302655590928368,199.0307304319095,0.0,0.0,0.0,0.02912369497850916,7.783992747822081e-05,0.00015198380307045696,0.0005961257805951798,0.09244979235088206,0.09244979235088206,0.09244979235088206,0.09244981728740438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.0564905168,595.6263995080773,0.0,0.09244979235088206,0.09244979235807599,0.09244979235807599,0.371410491689051,0.371410491689051,0.5,10.008329527644516,0.0001402819298164104,0.0001402819298164104,-1.5234036254696548e-11,1.6061716223703115e-07,0.0001321520275041621,-1.5234036254696548e-11,27468.33292800378,20841.122328247133,0.7587326971342971,0.9895805140698698,0.6081383301533637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452282052165827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5855682191215,260.5855682191215,-12.564431780878465,244.7753787400818,276.39575769815707,124645.53829406564,124642.81575147875,2.722542586896509,0.0,nan,276.39575769815707,3.2457576981570924,270.07168190654374,-3.0783180934562324,263.74760611493167,-9.402393885068307,257.4235303233157,-15.726469676684303,251.09945453169914,-22.05054546830084,244.7753787400818,-28.37462125991817,1.0,1.0,26022.012520719443,26022.012520719443,275.62637656062157,2.4763765606215884,275.62637656062157,275.62637656062157,77079.49353040072,77079.45946387615,0.03406652457488235,0.0,8546.071908451686,8546.071908451686,0.8855941457833535,3941.9095811178036,275.62637656062157,2.4763765606215884,1.0,0.002,0.12911129658999643,0.004905499214992322,0.0001994180365013047,0.0018005819635208927,0.09970901825065234,0.09970901825065234,0.0,2.2197521598599224e-14,1.0,1.0000002677759814,0.00013215204273819836,0.09244979235807599,0.0,2.471066287706305e-08,0.03174151093166675,0.0,1600087.2810233287,266.60709157016856,1.6063239627328585e-07,1.0,1284526.8898524726,2598.0516165310864,,,,,,,,,,,,,,,,,,,2.0,15262.053665667034,1551.0505346396194,0.371410491689051,6.173730061729009,2.9335475107844218
4806.0,-30.131134776225178,4.999940100020364,35.049066065828164,24.556316539552085,5.002451191705786,-26.617776179429875,-40.11448306320233,1.4890925949230447,-6.542910087339635,-6.542910247310952,40.098172855714495,41053.700303883146,25750.092964637643,25750.092964637643,66803.79326852079,77088.717852058,77079.48744596668,25750.092964637643,102829.58041060432,102829.58041060432,102829.58041060432,130297.92468057472,125786.99414828108,4510.930532293647,0.0,90939.70356253839,54904.686014412815,40038.90838680619,27468.344269970403,67507.2526567766,20841.130466239956,1551.0511003211132,0.0,0.8784541099524131,2.7243963214160583,0.001494314320929203,1.0,1.0,-6.542778613173084,333825.33290247724,1558770.515012133,4.66941948790779,1558770.515012133,4.66941948790779,0.7587326801136824,0.09244981833050618,3.9222954081449877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222954081449877,1.284779766031891,1.285075054282863,3.0528931976094245,6468.714348592586,15262.049910228523,6453.819063785583,0.0003277449425507133,23185.3274931037,2364.2454347920752,19290.897071226856,1967.1240506418458,0.832030389778397,0.8320303897783969,35466.3396532609,35405.22815468563,1.0021580385627067,0.8,4280.411464686837,4273.035954225843,1.0021580385627067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.822156968821,4632.441516551485,6.179791696070296,4.999940100020364,-3.7341901142649156,8.73413021428528,2.93354717880026,3.5,0.8381563368000743,0.6,0.00022982373054867777,0.9980780214567118,0.0002302662974315837,199.03070522790821,0.0,0.0,0.0,0.02912369497850916,7.78401633625158e-05,0.00015198356718616198,0.0005961244476877784,0.09244981832429561,0.09244981832429561,0.09244981832429561,0.09244984314042512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.0675072404,595.6263960739832,0.0,0.09244981832429561,0.09244981833050618,0.09244981833050618,0.3714105740098422,0.3714105740098422,0.5,10.008330272157139,0.00013914997725805733,0.00013914997725805733,-3.183231456205249e-11,1.5997130731193465e-07,0.00013163413785832745,-3.183231456205249e-11,27468.344269970403,20841.130466239956,0.7587326801136824,0.989579499082382,0.6081376250431966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522818678817804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5855845806877,260.5855845806877,-12.564415419312297,244.77540888227614,276.39576027909436,124645.35973361449,124642.62423723772,2.7354963767567266,0.0,nan,276.39576027909436,3.245760279094384,270.0716899997334,-3.0783100002665833,263.74761972037203,-9.402380279627948,257.4235494410079,-15.726450558992099,251.09947916164202,-22.050520838357954,244.77540888227614,-28.37459111772384,1.0,1.0,26022.012520719443,26022.012520719443,275.6263781780226,2.476378178022628,275.6263781780226,275.6263781780226,77079.52649801243,77079.48744596668,0.03905204575858079,0.0,8546.071908451686,8546.071908451686,0.885594315416375,3941.906885185713,275.6263781780226,2.476378178022628,1.0,0.002,0.1291112719761751,0.004905499017578856,0.00019941799780518035,0.0018005820022760374,0.09970899890259018,0.09970899890259018,0.0,8.121758474088914e-14,1.0,1.0000002667272665,0.000131634169690642,0.09244981833050618,0.0,2.4613834139682544e-08,0.03161713195397759,0.0,1600087.2790785262,266.60708991266034,1.600031396264967e-07,1.0,1284526.8955072828,2598.0515936495513,,,,,,,,,,,,,,,,,,,2.0,15262.049910228523,1551.0511003211132,0.3714105740098422,6.173730061729009,2.93354717880026
4807.0,-30.13110387399889,4.99993931798228,35.04906758994015,24.556328309141122,5.00244951546603,-26.617748535050428,-40.1144601177424,1.4890941765346917,-6.542912324919769,-6.54291249592316,40.09817611704141,41053.717506999565,25750.09385019931,25750.09385019931,66803.81135719888,77088.74842879678,77079.51702512051,25750.09385019931,102829.61087531982,102829.61087531982,102829.61087531982,130297.96797769671,125787.03575757284,4510.932220123869,0.0,90939.71727259255,54904.6863508629,40038.92324636627,27468.35710237688,67507.28034874315,20841.13964227973,1551.0517508729215,0.0,0.8784540853612226,2.724396092896609,0.001494314320929203,1.0,1.0,-6.542771802055086,333825.3032621251,1558770.6559220573,4.669420324612377,1558770.6559220573,4.669420324612377,0.7587326597147054,0.09244984497131369,3.922294268917287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922294268917287,1.284779758633007,1.2850750468822785,3.052892328480151,6468.712507011948,15262.046154556961,6453.818531944199,0.0003277452878135175,23185.337722683314,2364.2464779188936,19290.895481517367,1967.123888536592,0.8320299541138092,0.8320299541138092,35466.331412323685,35405.22815468563,1.0021577474866712,0.8,4280.410470093019,4273.035954225843,1.0021577474866712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.821873824035,4632.441516551485,6.179792328527729,4.99993931798228,-3.734192185847739,8.73413150383002,2.9335468465652292,3.5,0.8381562418757798,0.6,0.00022982373054867777,0.9980748078695314,0.00023026703883975838,199.03067991921003,0.0,0.0,0.0,0.02912369497850916,7.784036568155615e-05,0.0001519833648671216,0.000596123480989076,0.09244984496104579,0.09244984496104579,0.09244984496104579,0.09244987157371948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.07942796824,595.6263923577508,0.0,0.09244984496104579,0.09244984497131369,0.09244984497131369,0.371410656323818,0.371410656323818,0.5,10.008331070620033,0.00014026981648385117,0.00014026981648385117,-9.208633855450898e-12,1.7100336435760255e-07,0.0001406938680474923,-9.208633855450898e-12,27468.35710237688,20841.13964227973,0.7587326597147054,0.9895793611013487,0.6081376304143158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522816839739288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58560062433077,260.58560062433077,-12.564399375669211,244.77543886648982,276.39576238216654,124645.18137498121,124642.49903213046,2.6823428507580815,0.0,nan,276.39576238216654,3.2457623821665607,270.07169767903343,-3.078302320966543,263.747632975901,-9.402367024098965,257.42356827276586,-15.726431727234115,251.09950356962776,-22.05049643037222,244.77543886648982,-28.374561133510156,1.0,1.0,26022.012520719443,26022.012520719443,275.6263793905507,2.4763793905507328,275.6263793905507,275.6263793905507,77079.54723448955,77079.51702512051,0.030209369040676393,0.0,8546.071908451686,8546.071908451686,0.8855943874570895,3941.9057402618737,275.6263793905507,2.4763793905507328,1.0,0.002,0.12911124566835613,0.004905498719837518,0.0001994179562501149,0.0018005820439235395,0.09970897812505744,0.09970897812505744,0.0,1.7365449356265827e-13,1.0,1.000000285073491,0.00014069387725612614,0.09244984497131369,0.0,2.630788573535933e-08,0.03379318699289536,0.0,1600087.2764700495,266.6070876750802,1.71012572991458e-07,1.0,1284526.9031815564,2598.0515625964636,,,,,,,,,,,,,,,,,,,2.0,15262.046154556961,1551.0517508729215,0.371410656323818,6.173730061729009,2.9335468465652292
