time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4808.0,-30.131073111743294,4.999938546569883,35.049069102078526,24.556350206863158,5.002452225524738,-26.61772057801625,-40.114433330576844,1.4890996918022148,-6.542913623520235,-6.54291377544156,40.098178819688755,41053.70272907433,25750.092572353897,25750.092572353897,66803.79530142822,77088.77167342344,77079.54166749664,25750.092572353897,102829.63423985054,102829.63423985054,102829.63423985054,130298.00101424694,125787.06721661902,4510.933797627924,0.0,90939.72004574552,54904.65110141423,40038.96549370143,27468.366774396403,67507.33226809783,20841.146600137723,1551.0522281601015,0.0,0.8784540681473851,2.7243959632088988,0.001494314320929203,1.0,1.0,-6.542788867080674,333825.2863971595,1558770.7726916997,4.6694209103057425,1558770.7726916997,4.6694209103057425,0.7587326458580714,0.09244987031887786,3.9222916035599855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222916035599855,1.2847797328322232,1.2850750210755648,3.0528903152243214,6468.70824116443,15262.042402472352,6453.8196837977375,0.0003277462604083405,23185.354185090673,2364.2481566172623,19290.898924484678,1967.1242396215505,0.8320295118411294,0.8320295118411294,35466.31213167918,35405.22815468563,1.002157066480024,0.8,4280.408143123487,4273.035954225843,1.002157066480024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.82158768523,4632.441516551485,6.1797924462272675,4.999938546569883,-3.7341935234622636,8.734132070032146,2.933546510817108,3.5,0.8381561459477451,0.6,0.00022982373054867777,0.9980716088492876,0.00023026777689193038,199.03065472515323,0.0,0.0,0.0,0.02912369497850916,7.784060187502325e-05,0.00015198312867365453,0.0005961221494794521,0.09244987031500027,0.09244987031500027,0.09244987031500027,0.09244989380980127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.08909861016,595.6263893457627,0.0,0.09244987031500027,0.09244987031887786,0.09244987031887786,0.37141073886119924,0.37141073886119924,0.5,10.008331775452586,0.0001376590785184817,0.0001376590785184817,9.140421752817929e-11,1.519213128631236e-07,0.00012490836087408752,9.140421752817929e-11,27468.366774396403,20841.146600137723,0.7587326458580714,0.9895783621862646,0.6081369437920333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522814993021276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5856167938852,260.5856167938852,-12.564383206114769,244.77546873714553,276.39576485061986,124645.00767893578,124642.30428485967,2.7033940761554667,0.0,nan,276.39576485061986,3.245764850619878,270.0717056279265,-3.078294372073458,263.7476464052355,-9.402353594764463,257.4235871825407,-15.726412817459277,251.0995279598431,-22.050472040156876,244.77546873714553,-28.374531262854447,1.0,1.0,26022.012520719443,26022.012520719443,275.6263809945063,2.4763809945063144,275.6263809945063,275.6263809945063,77079.58036979171,77079.54166749664,0.038702295074472204,0.0,8546.071908451686,8546.071908451686,0.8855945560048073,3941.9030615777856,275.6263809945063,2.4763809945063144,1.0,0.002,0.12911122231215758,0.0049054985851704055,0.00019941791965113082,0.0018005820803732387,0.09970895982556541,0.09970895982556541,0.0,2.4369395390522186e-14,1.0,1.0000002531070724,0.00012490826946987,0.09244987031887786,0.0,2.3356192978303866e-08,0.030001658338517707,0.0,1600087.2749196675,266.60708637647974,1.5182990864559542e-07,1.0,1284526.907548117,2598.0515449276736,,,,,,,,,,,,,,,,,,,2.0,15262.042402472352,1551.0522281601015,0.37141073886119924,6.173730061729009,2.933546510817108
4809.0,-30.131042221071148,4.999937767540111,35.049070622454515,24.556361941527598,5.002450518431148,-26.617692947120588,-40.11440664818508,1.489101244499203,-6.542915877144594,-6.542916040276861,40.098182081723394,41053.70454723373,25750.0934892456,25750.0934892456,66803.79803647933,77088.80223242045,77079.57122497365,25750.0934892456,102829.66471421925,102829.66471421925,102829.66471421925,130298.04436859261,125787.10890055251,4510.935468040095,0.0,90939.73370456646,54904.63601945302,40038.99742790382,27468.379654373362,67507.37708227718,20841.15580874492,1551.0528815014554,0.0,0.878454043465004,2.7243957330262396,0.001494314320929203,1.0,1.0,-6.542781830115587,333825.25654144655,1558770.9136317172,4.669421750113104,1558770.9136317172,4.669421750113104,0.7587326253307667,0.09244989693234695,3.922290457007517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922290457007517,1.284779725568605,1.2850750138102773,3.052889440072405,6468.706386822534,15262.03864861374,6453.819161679372,0.00032774660903404354,23185.364444923915,2364.249202829092,19290.897363837943,1967.1240804798726,0.8320290763452456,0.8320290763452456,35466.3038377545,35405.22815468563,1.0021567735324886,0.8,4280.407142134644,4273.035954225843,1.0021567735324886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.821303167393,4632.441516551485,6.179793088240133,4.999937767540111,-3.7341956074607556,8.734133375000866,2.9335461769710056,3.5,0.8381560505631445,0.6,0.00022982373054867777,0.9980683964859094,0.00023026851802728372,199.03062942593067,0.0,0.0,0.0,0.02912369497850916,7.784083714531603e-05,0.00015198289340336176,0.0005961210524243966,0.09244989692059684,0.09244989692059684,0.09244989692059684,0.0924499223433151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.1011968172,595.626385571852,0.0,0.09244989692059684,0.09244989693234695,0.09244989693234695,0.3714108210307719,0.3714108210307719,0.5,10.008332537810281,0.00013778615743831324,0.00013778615743831324,-1.0231815394945443e-12,1.6313225614794646e-07,0.00013421016126358154,-1.0231815394945443e-12,27468.379654373362,20841.15580874492,0.7587326253307667,0.9895777457782083,0.6081365670184159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522813154668384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5856326765731,260.5856326765731,-12.564367323426893,244.77549849691547,276.39576685622626,124644.83161535689,124642.17618257135,2.655432785538795,0.0,nan,276.39576685622626,3.2457668562262825,270.07171318436457,-3.0782868156354084,263.747659512507,-9.40234048749295,257.42360584064477,-15.726394159355209,251.0995521687804,-22.05044783121957,244.77549849691547,-28.374501503084502,1.0,1.0,26022.012520719443,26022.012520719443,275.6263821882748,2.4763821882748402,275.6263821882748,275.6263821882748,77079.60094614746,77079.57122497365,0.029721173807047307,0.0,8546.071908451686,8546.071908451686,0.8855946285087024,3941.9019092925546,275.6263821882748,2.4763821882748402,1.0,0.002,0.12911119721642103,0.004905498278981986,0.00019941787996148534,0.0018005821200168806,0.09970893998074266,0.09970893998074266,0.0,-2.1634170149775755e-14,1.0,1.0000002719437302,0.00013421016228676308,0.09244989693234695,0.0,2.509553057684912e-08,0.032235884479148574,0.0,1600087.2722927947,266.6070841228554,1.6313327932948596e-07,1.0,1284526.9152781533,2598.05151364896,,,,,,,,,,,,,,,,,,,2.0,15262.03864861374,1551.0528815014554,0.3714108210307719,6.173730061729009,2.9335461769710056
4810.0,-30.13101139522431,4.999936999153805,35.04907213087079,24.556378286238782,5.002453227742327,-26.617664932927184,-40.11437986101953,1.489106765451961,-6.542917177315076,-6.542917321206059,40.09818477729918,41053.70376138913,25750.092209220264,25750.092209220264,66803.7959706094,77088.82945078789,77079.59580195883,25750.092209220264,102829.6880111791,102829.6880111791,102829.6880111791,130298.07731492352,125787.14028795331,4510.937026970198,0.0,90939.74507368427,54904.61938431208,40039.028543746885,27468.38930374443,67507.4178474913,20841.162750042626,1551.053357777363,0.0,0.878454026269524,2.724395603179526,0.001494314320929203,1.0,1.0,-6.542798899909542,333825.2396558381,1558771.0300964222,4.6694223351819035,1558771.0300964222,4.6694223351819035,0.7587326114968672,0.09244992223168863,3.922289107741136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922289107741136,1.2847796997412266,1.2850749879769627,3.052888451250547,6468.704291627672,15262.034898353148,6453.818808397397,0.00032774702009794916,23185.375319275452,2364.250311704349,19290.89630785448,1967.1239727995269,0.8320286405636381,0.832028640563638,35466.294077438455,35405.22815468563,1.002156428790951,0.8,4280.405964167899,4273.035954225843,1.002156428790951,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.821015595451,4632.441516551485,6.179793207542059,4.999936999153805,-3.7341969463167346,8.73413394547054,2.9335458395413077,3.5,0.8381559541546594,0.6,0.00022982373054867777,0.9980651908749287,0.00023026925760952406,199.03060417980595,0.0,0.0,0.0,0.02912369497850916,7.784107334010603e-05,0.00015198265720857174,0.0005961199209347358,0.09244992222778367,0.09244992222778367,0.09244992222778367,0.09244994451564753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.111007974,595.6263825138257,0.0,0.09244992222778367,0.09244992223168863,0.09244992223168863,0.3714109034377056,0.3714109034377056,0.5,10.008333206401929,0.00013437517878855942,0.00013437517878855942,-5.5649707064731047e-11,1.438909862372384e-07,0.00011842129651995492,-5.5649707064731047e-11,27468.38930374443,20841.162750042626,0.7587326114968672,0.9895771176069644,0.6081361881465409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522811308641788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58564872015046,260.58564872015046,-12.564351279849518,244.77552819491254,276.3957692453844,124644.70243827756,124642.02010636024,2.6823319173115845,0.0,nan,276.3957692453844,3.2457692453843947,270.0717210352896,-3.078278964710364,263.74767282520037,-9.402327174799609,257.42362461510623,-15.726375384893743,251.09957640500954,-22.050423594990434,244.77552819491254,-28.37447180508744,1.0,1.0,26022.012520719443,26022.012520719443,275.626383783168,2.476383783168046,275.626383783168,275.626383783168,77079.63334756978,77079.59580195883,0.03754561094683595,0.0,8546.071908451686,8546.071908451686,0.8855947138314988,3941.900553279842,275.626383783168,2.476383783168046,1.0,0.002,0.12911117507315856,0.004905498139418938,0.00019941784523529242,0.001800582154774635,0.0997089226176462,0.0997089226176462,0.0,9.927388772146273e-15,1.0,1.0000002399708274,0.00011842135216966199,0.09244992223168863,0.0,2.2143237118549323e-08,0.02844358416697103,0.0,1600087.2707405658,266.6070828226849,1.4394663594430313e-07,1.0,1284526.91965006,2598.051495958538,,,,,,,,,,,,,,,,,,,2.0,15262.034898353148,1551.053357777363,0.3714109034377056,6.173730061729009,2.9335458395413077
4811.0,-30.130980536408178,4.999936225040788,35.04907364887928,24.55639511989432,5.002453634381355,-26.617637119329178,-40.1143569155596,1.4891102173162643,-6.542919326347487,-6.542919484708073,40.09818807096706,41053.71243841181,25750.09289901981,25750.09289901981,66803.80533743162,77088.85634261266,77079.62614684904,25750.09289901981,102829.71904586886,102829.71904586886,102829.71904586886,130298.12128439802,125787.18259869577,4510.938685702255,0.0,90939.75315206524,54904.609247919056,40039.04878238465,27468.40223852917,67507.45102091381,20841.17200437342,1551.0540113115308,0.0,0.8784540020167906,2.724395383260648,0.001494314320929203,1.0,1.0,-6.542789189145651,333825.2111376189,1558771.1724016466,4.669423160370729,1558771.1724016466,4.669423160370729,0.7587325911202831,0.09244994880458651,3.922287179846375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922287179846375,1.28477968359318,1.2850749718252046,3.0528869890569896,6468.701193414982,15262.031147823576,6453.819150878411,0.0003277476906524575,23185.38877503281,2364.2516838097426,19290.897331553148,1967.1240771877399,0.8320282018443682,0.8320282018443682,35466.28013144233,35405.22815468563,1.0021559362081567,0.8,4280.404281033911,4273.035954225843,1.0021559362081567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.820729653321,4632.441516551485,6.179793797167323,4.999936225040788,-3.734198953347653,8.73413517838844,2.9335455040240057,3.5,0.8381558582925731,0.6,0.00022982373054867777,0.9980619818465526,0.00023026999798496692,199.030578906686,0.0,0.0,0.0,0.02912369497850916,7.784127566133344e-05,0.00015198245488734431,0.0005961188343662106,0.09244994879526622,0.09244994879526622,0.09244994879526622,0.09244997345414936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.12336743687,595.6263786565129,0.0,0.09244994879526622,0.09244994880458651,0.09244994880458651,0.3714109854759427,0.3714109854759427,0.5,10.008333946295473,0.00013433962607223293,0.00013433962607223293,-1.602984411874786e-11,1.583605921950948e-07,0.00013029556242827312,-1.602984411874786e-11,27468.40223852917,20841.17200437342,0.7587325911202831,0.9895767700773623,0.6081360178403621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452280946648962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58566468902774,260.58566468902774,-12.56433531097224,244.77555782713003,276.39577155092235,124644.52689320766,124641.85705039694,2.6698428107190946,0.0,nan,276.39577155092235,3.2457715509223704,270.07172880616224,-3.078271193837736,263.74768606140935,-9.402313938590623,257.4236433166511,-15.726356683348854,251.0996005718912,-22.05039942810879,244.77555782713003,-28.374442172869948,1.0,1.0,26022.012520719443,26022.012520719443,275.6263851704073,2.4763851704072977,275.6263851704073,275.6263851704073,77079.65999441953,77079.62614684904,0.0338475704920711,0.0,8546.071908451686,8546.071908451686,0.8855948357446829,3941.898615745607,275.6263851704073,2.4763851704072977,1.0,0.002,0.12911115070967483,0.004905497849204435,0.00019941780671822498,0.0018005821934707893,0.09970890335911249,0.09970890335911249,0.0,1.8901416889982592e-13,1.0,1.0000002640165517,0.00013029557845811723,0.09244994880458651,0.0,2.4363568021778445e-08,0.03129565916259404,0.0,1600087.268240822,266.6070806736525,1.5837662203921354e-07,1.0,1284526.9270338006,2598.051466081066,,,,,,,,,,,,,,,,,,,2.0,15262.031147823576,1551.0540113115308,0.3714109854759427,6.173730061729009,2.9335455040240057
4812.0,-30.13094972128485,4.9999354526536175,35.04907516456947,24.556411953549855,5.002454124857511,-26.617609336671293,-40.11433016331864,1.48911374025464,-6.542921099731586,-6.542921253525072,40.098191040080415,41053.70590619502,25750.09269059069,25750.09269059069,66803.79859678571,77088.8832196173,77079.65311098938,25750.09269059069,102829.74580158008,102829.74580158008,102829.74580158008,130298.15923952717,125787.21893915371,4510.940300373467,0.0,90939.7613386256,54904.58402524532,40039.08590375586,27468.413437947096,67507.49934170296,20841.18003301166,1551.0545728291768,0.0,0.8784539811372221,2.7243952036756687,0.001494314320929203,1.0,1.0,-6.542794723637655,333825.1878216394,1558771.300685018,4.6694238707891005,1558771.300685018,4.6694238707891005,0.7587325740561325,0.09244997475230098,3.922285272530639,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922285272530639,1.2847796671126441,1.2850749553408811,3.0528855436710063,6468.6981308155255,15262.02739898202,6453.819469459654,0.0003277483520508036,23185.402136737423,2364.253046324425,19290.898283813804,1967.1241742913028,0.8320277634196065,0.8320277634196065,35466.2663343093,35405.22815468563,1.002155448883364,0.8,4280.402615866122,4273.035954225843,1.002155448883364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.82044114746,4632.441516551485,6.179794175028005,4.9999354526536175,-3.7342006629405575,8.734136115594175,2.9335451654985016,3.5,0.8381557615710005,0.6,0.00022982373054867777,0.9980587773729275,0.00023027073731430496,199.03055366935655,0.0,0.0,0.0,0.02912369497850916,7.784151154940496e-05,0.00015198221899927281,0.000596117619267374,0.09244997474558962,0.09244997474558962,0.09244997474558962,0.0924499986317283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.13426964066,595.6263752571333,0.0,0.09244997474558962,0.09244997475230098,0.09244997475230098,0.37141106780643396,0.37141106780643396,0.5,10.008334662934148,0.0001334156763732608,0.0001334156763732608,-6.764366844436154e-12,1.5379350770672318e-07,0.00012652988743866445,-6.764366844436154e-12,27468.413437947096,20841.18003301166,0.7587325740561325,0.9895759619037978,0.6081354857834879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452280762236767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58568060043734,260.58568060043734,-12.564319399562635,244.77558739874263,276.395773802128,124644.35389507924,124641.69366050928,2.6602345699539978,0.0,nan,276.395773802128,3.245773802128042,270.071736521451,-3.0782634785489904,263.7476992407785,-9.402300759221475,257.42366196010147,-15.726338039898508,251.09962467942236,-22.050375320577615,244.77558739874263,-28.374412601257347,1.0,1.0,26022.012520719443,26022.012520719443,275.62638655674044,2.476386556740465,275.62638655674044,275.62638655674044,77079.68693553102,77079.65311098938,0.03382454163511284,0.0,8546.071908451686,8546.071908451686,0.885594956356513,3941.896698893292,275.62638655674044,2.476386556740465,1.0,0.002,0.12911112705028394,0.004905497627050061,0.0001994177694503926,0.0018005822306578323,0.0997088847251963,0.0997088847251963,0.0,1.0822462717663406e-13,1.0,1.0000002563909043,0.0001265298942030313,0.09244997475230098,0.0,2.3659440653566418e-08,0.030391188740891893,0.0,1600087.2661544848,266.6070789002684,1.538002720735676e-07,1.0,1284526.9330706147,2598.0514416537826,,,,,,,,,,,,,,,,,,,2.0,15262.02739898202,1551.0545728291768,0.37141106780643396,6.173730061729009,2.9335451654985016
4813.0,-30.130918873905607,4.999934681754387,35.04907667833531,24.55642878720539,5.002454600190226,-26.61758152649767,-40.114303411077685,1.4891172527875143,-6.542922886990425,-6.542923036741756,40.09819401592472,41053.69945503594,25750.09251207662,25750.09251207662,66803.79196711256,77088.91010848072,77079.6801289594,25750.09251207662,102829.77264103602,102829.77264103602,102829.77264103602,130298.1973418823,125787.2554352531,4510.941906629201,0.0,90939.76950831772,54904.558854893665,40039.12294824895,27468.424700846284,67507.54764909524,20841.188105990303,1551.0551378093026,0.0,0.8784539601541446,2.7243950226230322,0.001494314320929203,1.0,1.0,-6.542799853349891,333825.1643160495,1558771.4292586728,4.669424584729339,1558771.4292586728,4.669424584729339,0.7587325568527488,0.0924500006962495,3.9222833623661493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222833623661493,1.2847796506807865,1.2850749389052467,3.052884095952008,6468.695063272689,15262.023650293777,6453.819791539919,0.0003277490147321969,23185.415510993975,2364.254410119049,19290.899246533267,1967.1242724613674,0.832027324996008,0.832027324996008,35466.25251656763,35405.22815468563,1.002154960830706,0.8,4280.400948211087,4273.035954225843,1.002154960830706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.820151985736,4632.441516551485,6.179794561040792,4.999934681754387,-3.7342023834838107,8.734137065238198,2.9335448262034403,3.5,0.8381556646295544,0.6,0.00022982373054867777,0.9980555695561241,0.00023027147741972899,199.03052840561617,0.0,0.0,0.0,0.02912369497850916,7.784174743813774e-05,0.00015198198311054003,0.0005961164037338843,0.09245000068950855,0.09245000068950855,0.09245000068950855,0.09245002395498408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.145294151,595.6263718183137,0.0,0.09245000068950855,0.0924500006962495,0.0924500006962495,0.3714111500507309,0.3714111500507309,0.5,10.008335360954117,0.0001320124180779203,0.0001320124180779203,1.7564616427989677e-11,1.4975131534811226e-07,0.0001231833918495795,1.7564616427989677e-11,27468.424700846284,20841.188105990303,0.7587325568527488,0.9895751555716287,0.6081349550487805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522805780857273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58569646638193,260.58569646638193,-12.564303533618045,244.77561692620327,276.3957760065564,124644.18164190676,124641.52900850047,2.652633406305887,0.0,nan,276.3957760065564,3.2457760065564116,270.0717441904864,-3.078255809513564,263.7477123744192,-9.402287625580755,257.4236805583493,-15.726319441650674,251.0996487422766,-22.050351257723378,244.77561692620327,-28.374383073796707,1.0,1.0,26022.012520719443,26022.012520719443,275.62638793497274,2.476387934972763,275.62638793497274,275.62638793497274,77079.7138645694,77079.6801289594,0.033735610006260686,0.0,8546.071908451686,8546.071908451686,0.8855950771484782,3941.89477917798,275.62638793497274,2.476387934972763,1.0,0.002,0.12911110401663442,0.004905497399876647,0.00019941773314314994,0.0018005822669681566,0.09970886657157498,0.09970886657157498,0.0,1.1130636343170686e-13,1.0,1.0000002496140799,0.00012318337428496307,0.0924500006962495,0.0,2.3033691193674176e-08,0.02958739684648683,0.0,1600087.264052603,266.60707711300955,1.4973375073168427e-07,1.0,1284526.9391565223,2598.051417027854,,,,,,,,,,,,,,,,,,,2.0,15262.023650293777,1551.0551378093026,0.3714111500507309,6.173730061729009,2.9335448262034403
4814.0,-30.130887994841782,4.9999339123544635,35.049078190166995,24.55644003292548,5.002455071473264,-26.617553688210915,-40.11427665883673,1.4891207648517846,-6.542924674897677,-6.542924820528837,40.098196987637586,41053.706868908164,25750.09233215744,25750.09233215744,66803.7992010656,77088.94095609587,77079.70710519051,25750.09233215744,102829.79943734795,102829.79943734795,102829.79943734795,130298.23538974246,125787.29188652165,4510.943503220807,0.0,90939.78626396076,54904.552176810124,40039.14898572293,27468.43595239452,67507.58493811745,20841.196170620107,1551.05570228932,0.0,0.8784539391833923,2.7243948415098407,0.001494314320929203,1.0,1.0,-6.542805021458491,333825.14080252114,1558771.5576552388,4.669425298250235,1558771.5576552388,4.669425298250235,0.758732539658972,0.09245002661555063,3.9222827665266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222827665266,1.284779634251122,1.285074922471806,3.052883671224161,6468.694163325348,15262.019903278897,6453.818610554002,0.000327749116670942,23185.423305034434,2364.2552048899915,19290.895716487328,1967.1239124968597,0.8320268930478636,0.8320268930478636,35466.248206385164,35405.22815468563,1.002154808591945,0.8,4280.400428017726,4273.035954225843,1.002154808591945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.819862109434,4632.441516551485,6.179794947776209,4.9999339123544635,-3.734204104547726,8.73413801690219,2.9335444860699282,3.5,0.8381555674485509,0.6,0.00022982373054867777,0.99805235845557,0.00023027221828754262,199.03050311593285,0.0,0.0,0.0,0.02912369497850916,7.784198332753206e-05,0.00015198174722114572,0.0005961153879521019,0.09245002660835303,0.09245002660835303,0.09245002660835303,0.09245004924766755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.15638977167,595.6263683561695,0.0,0.09245002660835303,0.09245002661555063,0.09245002661555063,0.3714112322272008,0.3714112322272008,0.5,10.008336040079284,0.0001302131387319605,0.0001302131387319605,1.0061285138363019e-11,1.456311338188243e-07,0.00011979907031900439,1.0061285138363019e-11,27468.43595239452,20841.196170620107,0.758732539658972,0.9895747161197221,0.6081347289573622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452280393741973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58571229764044,260.58571229764044,-12.564287702359536,244.77564642297514,276.3957781723023,124644.05192985905,124641.40509554998,2.6468343090292348,0.0,nan,276.3957781723023,3.245778172302323,270.0717518224365,-3.0782481775634665,263.74772547257567,-9.40227452742431,257.42369912271,-15.726300877289987,251.09967277284315,-22.050327227156828,244.77564642297514,-28.374353577024834,1.0,1.0,26022.012520719443,26022.012520719443,275.6263893077506,2.476389307750651,275.6263893077506,275.6263893077506,77079.73990040885,77079.70710519051,0.03279521834338084,0.0,8546.071908451686,8546.071908451686,0.8855951148272366,3941.894180359233,275.6263893077506,2.476389307750651,1.0,0.002,0.1291110816157353,0.004905497169784846,0.0001994176978129717,0.001800582302247702,0.09970884890648585,0.09970884890648585,0.0,6.06736882957648e-14,1.0,1.0000002427607209,0.00011979906025771925,0.09245002661555063,0.0,2.240087438482467e-08,0.02877452674434422,0.0,1600087.2619498954,266.6070753251023,1.4562107253368595e-07,1.0,1284526.945244483,2598.051392393607,,,,,,,,,,,,,,,,,,,2.0,15262.019903278897,1551.05570228932,0.3714112322272008,6.173730061729009,2.9335444860699282
4815.0,-30.130857152797137,4.9999331386039625,35.04907969663296,24.55645683165642,5.002455589174828,-26.617525878601317,-40.114249906595774,1.4891243149732731,-6.542926793124423,-6.542926926259162,40.098199856485586,41053.70052168467,25750.092854751892,25750.092854751892,66803.79337643656,77088.96783406846,77079.73168727258,25750.092854751892,102829.82454202446,102829.82454202446,102829.82454202446,130298.27158178398,125787.32650869708,4510.945073086897,0.0,90939.79448368693,54904.527171280504,40039.1859026738,27468.447039759507,67507.63294243331,20841.204096699526,1551.05626671208,0.0,0.8784539168593485,2.724394627809565,0.001494314320929203,1.0,1.0,-6.542817400488502,333825.1130451717,1558771.6816066063,4.669426057816328,1558771.6816066063,4.669426057816328,0.7587325219562903,0.09245005251574284,3.9222808682726273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222808682726273,1.2847796176434236,1.2850749058602908,3.0528822331934076,6468.69111631074,15262.016157927012,6453.818919994529,0.00032774977415574657,23185.436621660603,2364.2565628079524,19290.896641425774,1967.1240068143327,0.8320264550637609,0.8320264550637609,35466.23447479999,35405.22815468563,1.0021543235824595,0.8,4280.3987707608685,4273.035954225843,1.0021543235824595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8195715235925,4632.441516551485,6.179795504161078,4.9999331386039625,-3.734206070725841,8.734139209329804,2.933544145103875,3.5,0.8381554700296786,0.6,0.00022982373054867777,0.9980491512157623,0.00023027295826936035,199.0304778565743,0.0,0.0,0.0,0.02912369497850916,7.784221921758625e-05,0.00015198151133109152,0.0005961141742250998,0.09245005250779324,0.09245005250779324,0.09245005250779324,0.09245007328869391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.1672560463,595.6263649635523,0.0,0.09245005250779324,0.09245005251574284,0.09245005251574284,0.3714113143345594,0.3714113143345594,0.5,10.00833666360135,0.00012683517530831523,0.00012683517530831523,-1.4210854715202004e-12,1.3313473345988314e-07,0.00010952577065381774,-1.4210854715202004e-12,27468.447039759507,20841.204096699526,0.7587325219562903,0.9895739261574029,0.6081342024937082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522802092089189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58572810137446,260.58572810137446,-12.56427189862552,244.7756758886666,276.39578031407865,124643.88172424653,124641.23949179144,2.642232455118965,0.0,nan,276.39578031407865,3.2457803140786723,270.0717594289957,-3.078240571004301,263.7477385439185,-9.402261456081476,257.4237176588358,-15.726282341164165,251.0996967737514,-22.050303226248587,244.7756758886666,-28.37432411133338,1.0,1.0,26022.012520719443,26022.012520719443,275.6263900784391,2.476390078439124,275.6263900784391,275.6263900784391,77079.76899685373,77079.73168727258,0.037309581151930615,0.0,8546.071908451686,8546.071908451686,0.8855952348660105,3941.8922726139904,275.6263900784391,2.476390078439124,1.0,0.002,0.12911106113588702,0.004905496873527723,0.00019941766531800413,0.0018005823348514066,0.09970883265900206,0.09970883265900206,0.0,1.6941049257868102e-13,1.0,1.0000002219569446,0.00010952577207490322,0.09245005251574284,0.0,2.047990779754681e-08,0.026306993549255375,0.0,1600087.2594478335,266.60707320687555,1.3313615454535466e-07,1.0,1284526.9524312294,2598.05136331327,,,,,,,,,,,,,,,,,,,2.0,15262.016157927012,1551.05626671208,0.3714113143345594,6.173730061729009,2.933544145103875
4816.0,-30.130819925801244,4.999932370080157,35.049081204056144,24.556478624604665,5.002457953065293,-26.61749213792292,-40.11421854430807,1.4891301651824467,-6.542928383709864,-6.542928519322019,40.09820289697754,41053.69354988033,25750.092226699042,25750.092226699042,66803.78577657937,77088.99393608698,77079.76030886114,25750.092226699042,102829.85253556017,102829.85253556017,102829.85253556017,130298.31096315435,125787.36431717125,4510.946645983103,0.0,90939.7977701656,54904.49738394126,40039.22265136038,27468.458427594178,67507.68107895456,20841.21227140465,1551.0568331066258,0.0,0.8784538966607057,2.724394465979238,0.001494314320929203,1.0,1.0,-6.542816946354321,333825.0920456827,1558771.8129724208,4.669426745066572,1558771.8129724208,4.669426745066572,0.7587325050053791,0.09245007836497382,3.9222782994833936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222782994833936,1.2847795902757662,1.2850748784863433,3.0528802988234833,6468.687017612989,15262.012412862812,6453.8199592187375,0.0003277507037402847,23185.452644230616,2364.258196655394,19290.89974773648,1967.1243235698714,0.8320260140591543,0.8320260140591543,35466.2158926963,35405.22815468563,1.0021536672492382,0.8,4280.396528097812,4273.035954225843,1.0021536672492382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.819278726374,4632.441516551485,6.179795787680475,4.999932370080157,-3.7342076491164486,8.734140019196605,2.9335438015430646,3.5,0.838155371869447,0.6,0.00022982373054867777,0.9980452800247173,0.00023027385144588433,199.03044736800635,0.0,0.0,0.0,0.02912369497850916,7.78424957579432e-05,0.00015198123479073458,0.0005961126991483888,0.0924500783588825,0.0924500783588825,0.0924500783588825,0.09245009943108656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.17891088646,595.6263613229388,0.0,0.0924500783588825,0.09245007836497382,0.09245007836497382,0.37141139622544384,0.37141139622544384,0.5,10.00833729571314,0.00012435733043503205,0.00012435733043503205,-1.2050804798491299e-11,1.3561214018409373e-07,0.00011157296768260494,-1.2050804798491299e-11,27468.458427594178,20841.21227140465,0.7587325050053791,0.9895731079615676,0.6081336655878522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452280024897138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5857446308735,260.5857446308735,-12.5642553691265,244.77570644856704,276.395782813177,124643.73707967684,124640.97350624575,2.7635734311069937,0.0,nan,276.395782813177,3.2457828131770157,270.07176754025375,-3.078232459746232,263.7477522673366,-9.402247732663398,257.42373699441526,-15.726263005584713,251.09972172149122,-22.050278278508756,244.77570644856704,-28.37429355143294,1.0,1.0,26022.012520719443,26022.012520719443,275.62639183446913,2.4763918344691547,275.62639183446913,275.62639183446913,77079.8026012675,77079.76030886114,0.042292406360502355,0.0,8546.071908451686,8546.071908451686,0.8855953973070142,3941.8896909808104,275.62639183446913,2.4763918344691547,1.0,0.002,0.1291110402731582,0.00490549667143498,0.00019941763244175626,0.00180058236760613,0.09970881622087813,0.09970881622087813,0.0,4.788617419260177e-14,1.0,1.0000002261026097,0.00011157297973340974,0.09245007836497382,0.0,2.086271481333074e-08,0.0267987195920411,0.0,1600087.2575859707,266.6070716162901,1.3562419098889222e-07,1.0,1284526.9578682734,2598.051341312886,,,,,,,,,,,,,,,,,,,2.0,15262.012412862812,1551.0568331066258,0.37141139622544384,6.173730061729009,2.9335438015430646
4817.0,-30.1307826858619,4.999931597795079,35.04908271991094,24.55649517886343,5.002457010374311,-26.617458716242965,-40.1141909538768,1.4891330407625323,-6.542930451000188,-6.542930599695843,40.0982061551779,41053.70770207403,25750.092679422185,25750.092679422185,66803.80038149621,77089.0229281615,77079.7904806651,25750.092679422185,102829.8831600873,102829.8831600873,102829.8831600873,130298.35429626351,125787.40601828102,4510.948277982496,0.0,90939.80453202123,54904.48930596188,40039.23914006594,27468.471136176217,67507.71027624216,20841.22136800389,1551.0574738740368,0.0,0.8784538729930726,2.724394254519516,0.001494314320929203,1.0,1.0,-6.542808278617201,333825.0646230173,1558771.9537473405,4.669427550347767,1558771.9537473405,4.669427550347767,0.7587324851347776,0.09245010480827144,3.922276267032317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922276267032317,1.2847795768236172,1.2850748650311026,3.052878748842995,6468.683733390327,15262.008796738535,6453.820495484247,0.0003277514271070648,23185.466382465795,2364.2595975655086,19290.90135066997,1967.1244870235985,0.8320255901886399,0.8320255901886398,35466.20119035304,35405.22815468563,1.002153147951997,0.8,4280.394753680737,4273.035954225843,1.002153147951997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.818986173852,4632.441516551485,6.179796330213759,4.999931597795079,-3.734209597000654,8.734141194795733,2.93354345826939,3.5,0.8381552737912542,0.6,0.00022982373054867777,0.9980414075039178,0.00023027474493614696,199.03041686884723,0.0,0.0,0.0,0.02912369497850916,7.784273904029986e-05,0.00015198099150837792,0.0005961114360333508,0.09245010479937713,0.09245010479937713,0.09245010479937713,0.09245012795722064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.19131584885,595.6263574490936,0.0,0.09245010479937713,0.09245010480827144,0.09245010480827144,0.37141147815670733,0.37141147815670733,0.5,10.008337990593155,0.00012470045942336583,0.00012470045942336583,9.663381206337363e-12,1.486956762164482e-07,0.00012232107866338993,9.663381206337363e-12,27468.471136176217,20841.22136800389,0.7587324851347776,0.9895728963126502,0.6081336122063967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452279802429008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5857614547596,260.5857614547596,-12.564238545240357,244.77573787590518,276.39578503361076,124643.56164114048,124640.74884916902,2.812791971450188,0.0,nan,276.39578503361076,3.2457850336107867,270.07177560207015,-3.07822439792983,263.74776617053226,-9.402233829467718,257.423756738991,-15.72624326100896,251.09974730744844,-22.05025269255154,244.77573787590518,-28.3742621240948,1.0,1.0,26022.012520719443,26022.012520719443,275.62639328458323,2.476393284583253,275.62639328458323,275.62639328458323,77079.82657373995,77079.7904806651,0.03609307484293822,0.0,8546.071908451686,8546.071908451686,0.8855955258319067,3941.8876483674785,275.62639328458323,2.476393284583253,1.0,0.002,0.12911101740077863,0.004905496389976671,0.00019941759626182541,0.0018005824039375303,0.0997087981309127,0.0997087981309127,0.0,1.9935572290186165e-13,1.0,1.0000002478678665,0.00012232106900000872,0.09245010480827144,0.0,2.2872475682818766e-08,0.029380311770163904,0.0,1600087.255180138,266.6070695489998,1.4868601283524185e-07,1.0,1284526.9649683642,2598.0513125831835,,,,,,,,,,,,,,,,,,,2.0,15262.008796738535,1551.0574738740368,0.37141147815670733,6.173730061729009,2.93354345826939
4818.0,-30.13075183537328,4.999930827787655,35.049084224241525,24.556506249960535,5.002456312751467,-26.617431020560865,-40.11416423656044,1.4891354979345535,-6.542932232178202,-6.5429323594585655,40.09820885433481,41053.712583860775,25750.092404650608,25750.092404650608,66803.80498851139,77089.05299742799,77079.81373439405,25750.092404650608,102829.90613904466,102829.90613904466,102829.90613904466,130298.38735540179,125787.43754231896,4510.949813082827,0.0,90939.8192151591,54904.47880157417,40039.26712620548,27468.48121635714,67507.74834256261,20841.22858959067,1551.057982168703,0.0,0.8784538531893463,2.7243940760746757,0.001494314320929203,1.0,1.0,-6.54282764946629,333825.04142611014,1558772.070366858,4.669428224161193,1558772.070366858,4.669428224161193,0.7587324696051989,0.09245013029343162,3.922275431988699,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922275431988699,1.284779565328808,1.2850748535336514,3.052878126205944,6468.68241409713,15262.00518211446,6453.819669222145,0.0003277516421602144,23185.475062124886,2364.2604826444185,19290.89888091726,1967.12423517891,0.8320251721919776,0.8320251721919775,35466.195149814615,35405.22815468563,1.002152934595891,0.8,4280.394024651744,4273.035954225843,1.002152934595891,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.818691562703,4632.441516551485,6.179796701207899,4.999930827787655,-3.734211303041265,8.734142130828921,2.9335431125801916,3.5,0.8381551750229119,0.6,0.00022982373054867777,0.9980381994239804,0.00023027548512804516,199.03039160259502,0.0,0.0,0.0,0.02912369497850916,7.784297462451803e-05,0.00015198075592415974,0.0005961103850964026,0.09245013028691562,0.09245013028691562,0.09245013028691562,0.09245015011434443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.20150054916,595.6263542697773,0.0,0.09245013028691562,0.09245013029343162,0.09245013029343162,0.3714115603456616,0.3714115603456616,0.5,10.00833858529075,0.00012133708867168025,0.00012133708867168025,-2.8421709430404007e-12,1.2728037290798966e-07,0.00010470999228573419,-2.8421709430404007e-12,27468.48121635714,20841.22858959067,0.7587324696051989,0.989572406555776,0.6081333416060187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522795798835966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58577796092675,260.58577796092675,-12.564222039073229,244.7757689115602,276.3957870102896,124643.39662218136,124640.63694971823,2.7596724631410035,0.0,nan,276.3957870102896,3.2457870102896322,270.07178339054497,-3.078216609455012,263.7477797708016,-9.402220229198349,257.42377615105585,-15.72622384894413,251.0997725313084,-22.05022746869159,244.7757689115602,-28.374231088439785,1.0,1.0,26022.012520719443,26022.012520719443,275.626394245805,2.476394245805011,275.626394245805,275.626394245805,77079.85005237862,77079.81373439405,0.03631798457354307,0.0,8546.071908451686,8546.071908451686,0.8855955786370571,3941.8868091486424,275.626394245805,2.476394245805011,1.0,0.002,0.12911099782127428,0.0049054961520363545,0.00019941756529925868,0.0018005824347239667,0.09970878264962933,0.09970878264962933,0.0,2.3225345258115482e-14,1.0,1.000000212204816,0.00010470999512790513,0.09245013029343162,0.0,1.9579435198679015e-08,0.025150312589147746,0.0,1600087.2530606247,266.6070677678218,1.272832150789327e-07,1.0,1284526.970974351,2598.0512882806433,,,,,,,,,,,,,,,,,,,2.0,15262.00518211446,1551.057982168703,0.3714115603456616,6.173730061729009,2.9335431125801916
4819.0,-30.130721061435406,4.999930067949518,35.0490857239125,24.556527903210394,5.002459992452857,-26.617402956046668,-40.11413744939489,1.4891418870673798,-6.542933565850262,-6.54293368684625,40.09821172846637,41053.700392190825,25750.09118370247,25750.09118370247,66803.7915758933,77089.0763459225,77079.8408288499,25750.09118370247,102829.93201255237,102829.93201255237,102829.93201255237,130298.42372720069,125787.47239374585,4510.9513334548365,0.0,90939.823348457,54904.447394737974,40039.30661524335,27468.491714648328,67507.79832989168,20841.236138761025,1551.0585001110674,0.0,0.8784538350630038,2.724393941340524,0.001494314320929203,1.0,1.0,-6.542834120730902,333825.0239283886,1558772.1945461382,4.66942884090236,1558772.1945461382,4.66942884090236,0.7587324544524177,0.09245015572611755,3.922273015418355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922273015418355,1.284779535440034,1.2850748236380078,3.052876316305105,6468.678579134435,15262.00144072972,6453.820527224966,0.00032775250363586343,23185.490400840245,2364.2620467580923,19290.901445545103,1967.1244966981697,0.8320247323664975,0.8320247323664975,35466.17766882693,35405.22815468563,1.002152317155045,0.8,4280.391914881724,4273.035954225843,1.002152317155045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.818396440151,4632.441516551485,6.179796845886447,4.999930067949518,-3.73421267976686,8.734142747716378,2.9335427662909437,3.5,0.8381550760831268,0.6,0.00022982373054867777,0.9980349993154959,0.0002302762234854517,199.03036639904352,0.0,0.0,0.0,0.02912369497850916,7.784321082530454e-05,0.00015198051972337324,0.000596109091380244,0.09245015572185314,0.09245015572185314,0.09245015572185314,0.09245017450632916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.21268156386,595.6263507750762,0.0,0.09245015572185314,0.09245015572611755,0.09245015572611755,0.37141164213954997,0.37141164213954997,0.5,10.008339148824248,0.00011746165432668931,0.00011746165432668931,-3.5925040720030665e-11,1.2099599189241417e-07,9.95661153524452e-05,-3.5925040720030665e-11,27468.491714648328,20841.236138761025,0.7587324544524177,0.9895714751270942,0.6081327107065898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452279395521514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5857945981218,260.5857945981218,-12.564205401878155,244.7757996533194,276.39578954292034,124643.23465961231,124640.453080581,2.7815790313256854,0.0,nan,276.39578954292034,3.245789542920363,270.0717915650017,-3.0782084349982597,263.7477935870828,-9.402206412917167,257.423795609164,-15.72620439083596,251.0997976312425,-22.050202368757482,244.7757996533194,-28.374200346680567,1.0,1.0,26022.012520719443,26022.012520719443,275.6263960888161,2.4763960888161023,275.6263960888161,275.6263960888161,77079.8850188667,77079.8408288499,0.04419001679343637,0.0,8546.071908451686,8546.071908451686,0.8855957314522498,3941.8843804954467,275.6263960888161,2.4763960888161023,1.0,0.002,0.12911097920367268,0.004905495989191813,0.00019941753599957466,0.0018005824640532002,0.09970876799978733,0.09970876799978733,0.0,5.2774624947904414e-14,1.0,1.0000002017883478,9.956615127748591e-05,0.09245015572611755,0.0,1.861760685017273e-08,0.023914818218388728,0.0,1600087.2514875827,266.6070664341497,1.210319169331342e-07,1.0,1284526.975504741,2598.051269948928,,,,,,,,,,,,,,,,,,,2.0,15262.00144072972,1551.0585001110674,0.37141164213954997,6.173730061729009,2.9335427662909437
4820.0,-30.130690161408832,4.99992929884671,35.049087238296586,24.556539602950238,5.002458432707897,-26.61737530199516,-40.11411073207853,1.4891435733180496,-6.542935921278399,-6.542936064803844,40.09821515245668,41053.70267676951,25750.09229853743,25750.09229853743,66803.79497530694,77089.10687833936,77079.87247543225,25750.09229853743,102829.96477396968,102829.96477396968,102829.96477396968,130298.47016325068,125787.51718942224,4510.952973828436,0.0,90939.83718478084,54904.43298330499,40039.33800163984,27468.505389281,67507.84339092084,20841.245912857416,1551.0591939641124,0.0,0.8784538091519088,2.724393699526913,0.001494314320929203,1.0,1.0,-6.542817939847737,333824.992582436,1558772.3424832677,4.6694297225164725,1558772.3424832677,4.6694297225164725,0.7587324325622125,0.09245018250621197,3.922271911229352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922271911229352,1.284779527551645,1.2850748157478058,3.0528754756108816,6468.676797804255,15261.997698839765,6453.819960197094,0.00032775283377893105,23185.500455596335,2364.2630720578727,19290.89975066085,1967.1243238680743,0.8320242984448741,0.8320242984448741,35466.169681343286,35405.22815468563,1.0021520350314999,0.8,4280.390950877068,4273.035954225843,1.0021520350314999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.81810283832,4632.441516551485,6.179797548877209,4.99992929884671,-3.7342148527161254,8.734144151562836,2.933542421786085,3.5,0.838154977653167,0.6,0.00022982373054867777,0.9980317861064767,0.00023027696487029387,199.0303410922331,0.0,0.0,0.0,0.02912369497850916,7.784344641084256e-05,0.00015198028413783521,0.0005961079995344869,0.0924501824945484,0.0924501824945484,0.0924501824945484,0.09245020493044764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.22599301,595.6263466146028,0.0,0.0924501824945484,0.09245018250621197,0.09245018250621197,0.37141172381414894,0.37141172381414894,0.5,10.008339821962014,0.00011845200839388781,0.00011845200839388781,-6.087930159992538e-11,1.4352542621054454e-07,0.00011812495608864992,-6.087930159992538e-11,27468.505389281,20841.245912857416,0.7587324325622125,0.9895708649506557,0.6081323386237938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522792116169443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5858108776716,260.5858108776716,-12.5641891223284,244.7758301287664,276.395791626572,124643.05451584871,124640.33273185688,2.7217839918407716,0.0,nan,276.395791626572,3.245791626572043,270.0717993270145,-3.0782006729854743,263.7478070274523,-9.402192972547653,257.4238147278935,-15.726185272106477,251.0998224283307,-22.05017757166928,244.7758301287664,-28.37416987123359,1.0,1.0,26022.012520719443,26022.012520719443,275.62639741391445,2.4763974139144693,275.62639741391445,275.62639741391445,77079.90561388743,77079.87247543225,0.03313845518277958,0.0,8546.071908451686,8546.071908451686,0.8855958012771746,3941.8832707854986,275.62639741391445,2.4763974139144693,1.0,0.002,0.1291109571158297,0.004905495650336731,0.0001994175009094244,0.0018005824992950797,0.0997087504547122,0.0997087504547122,0.0,2.0450394849769182e-13,1.0,1.0000002393707021,0.00011812501696795152,0.09245018250621197,0.0,2.2087885212132637e-08,0.02837248456609934,0.0,1600087.2487573859,266.6070640787216,1.4358630551214446e-07,1.0,1284526.9836206248,2598.0512371089358,,,,,,,,,,,,,,,,,,,2.0,15261.997698839765,1551.0591939641124,0.37141172381414894,6.173730061729009,2.933542421786085
