time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4821.0,-30.1306593283842,4.999928541169367,35.04908874253597,24.55655587781223,5.002461280361215,-26.617347267510237,-40.11408394491298,1.489149219487618,-6.542937200562619,-6.542937328578716,40.098217888432266,41053.70232581374,25750.0909241475,25750.0909241475,66803.79324996124,77089.13406807359,77079.89777847996,25750.0909241475,102829.98870262747,102829.98870262747,102829.98870262747,130298.503910042,125787.54941098341,4510.954499058588,0.0,90939.84871839582,54904.416976137436,40039.36860250931,27468.515207414537,67507.88380992385,20841.25297661874,1551.0596778926936,0.0,0.8784537918964657,2.7243935713884455,0.001494314320929203,1.0,1.0,-6.542832030285126,333824.9759247205,1558772.4606929568,4.6694303096256915,1558772.4606929568,4.6694303096256915,0.7587324185252318,0.09245020777704038,3.9222706019727243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222706019727243,1.2847795011385024,1.2850747893285925,3.052874519321813,6468.674771542471,15261.993960501582,6453.81956480904,0.0003277532274134714,23185.511135477802,2364.264161102701,19290.898568819495,1967.1242033537953,0.8320238642184221,0.832023864218422,35466.16021044064,35405.22815468563,1.0021517005125722,0.8,4280.389807839453,4273.035954225843,1.0021517005125722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.817805775311,4632.441516551485,6.179797659609029,4.999928541169367,-3.734216182014511,8.734144723183878,2.9335420732199866,3.5,0.8381548780628533,0.6,0.00022982373054867777,0.9980285798759353,0.0002302777046497477,199.03031584030296,0.0,0.0,0.0,0.02912369497850916,7.784368261295266e-05,0.00015198004793572512,0.0005961068741047001,0.09245020777373691,0.09245020777373691,0.09245020777373691,0.09245022761052017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.23635330924,595.6263433799926,0.0,0.09245020777373691,0.09245020777704038,0.09245020777704038,0.3714118059335758,0.3714118059335758,0.5,10.008340417164842,0.00011627713064399359,0.00011627713064399359,1.7905676941154525e-11,1.280160972783051e-07,0.00010529829359029463,1.7905676941154525e-11,27468.515207414537,20841.25297661874,0.7587324185252318,0.9895702469070863,0.6081319693179115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522790269589179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5858272591816,260.5858272591816,-12.564172740818378,244.77586041481436,276.3957941035442,124642.92215038362,124640.18331932926,2.738831054355211,0.0,nan,276.3957941035442,3.245794103544199,270.07180736580165,-3.078192634198331,263.74782062805457,-9.402179371945408,257.4238338903113,-15.726166109688677,251.0998471525633,-22.050152847436664,244.77586041481436,-28.374139585185617,1.0,1.0,26022.012520719443,26022.012520719443,275.6263991109206,2.4763991109206245,275.6263991109206,275.6263991109206,77079.93798066847,77079.89777847996,0.04020218850928359,0.0,8546.071908451686,8546.071908451686,0.8855958840698311,3941.881954982588,275.6263991109206,2.4763991109206245,1.0,0.002,0.1291109374264318,0.004905495503185676,0.0001994174699804198,0.0018005825301071947,0.09970873499020991,0.09970873499020991,0.0,8.761437755855361e-14,1.0,1.0000002133960961,0.00010529827568461769,0.09245020777704038,0.0,1.968945189068027e-08,0.025291632331197644,0.0,1600087.2472347918,266.60706279943736,1.2799819160136394e-07,1.0,1284526.9879335284,2598.051219657263,,,,,,,,,,,,,,,,,,,2.0,15261.993960501582,1551.0596778926936,0.3714118059335758,6.173730061729009,2.9335420732199866
4822.0,-30.130622121906775,4.999927779653608,35.04909025865815,24.556572397146397,5.0024623562798585,-26.61731367409323,-40.11405258262528,1.4891539084739238,-6.542939265590007,-6.542939412889918,40.098221239841415,41053.70574068585,25750.09138721353,25750.09138721353,66803.79712789938,77089.16389310164,77079.92925501951,25750.09138721353,102830.02064223304,102830.02064223304,102830.02064223304,130298.54897731697,125787.5928425194,4510.956134797572,0.0,90939.85873050141,54904.400578115776,40039.397947095145,27468.528335083924,67507.92628217908,20841.262374619666,1551.0603387500178,0.0,0.8784537678529317,2.724393359444655,0.001494314320929203,1.0,1.0,-6.54281824997247,333824.9484499125,1558772.6054938277,4.66943112769688,1558772.6054938277,4.66943112769688,0.7587323980513494,0.09245023433685765,3.922269024949676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922269024949676,1.2847794792031246,1.2850747673881733,3.0528733439784044,6468.672281130825,15261.990221851129,6453.819491288638,0.0003277537411204051,23185.523010285662,2364.2653719961113,19290.898349062096,1967.124180944777,0.8320234286069019,0.832023428606902,35466.14880256801,35405.22815468563,1.0021512975785347,0.8,4280.388431030082,4273.035954225843,1.0021512975785347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.817510557262,4632.441516551485,6.179798208578077,4.999927779653608,-3.7342181319506955,8.734145911604303,2.9335417268187327,3.5,0.8381547790910665,0.6,0.00022982373054867777,0.998024710904605,0.0002302785973509279,199.03028536858906,0.0,0.0,0.0,0.02912369497850916,7.784395915811631e-05,0.00015197977139056146,0.0005961055497441321,0.09245023432698501,0.09245023432698501,0.09245023432698501,0.09245025727808433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.249239949,595.626339354093,0.0,0.09245023432698501,0.09245023433685765,0.09245023433685765,0.37141188774693157,0.37141188774693157,0.5,10.008341105620515,0.00011800607887835213,0.00011800607887835213,2.1316282072803006e-11,1.4729988606632105e-07,0.00012116291742358953,2.1316282072803006e-11,27468.528335083924,20841.262374619666,0.7587323980513494,0.9895696817683826,0.6081316372996531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522788427013402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5858441424532,260.5858441424532,-12.56415585754678,244.7758916306624,276.3957966542396,124642.78580062218,124639.96307989246,2.8227207297086707,0.0,nan,276.3957966542396,3.245796654239598,270.07181564952674,-3.0781843504732365,263.7478346448123,-9.402165355187662,257.42385364009726,-15.726146359902714,251.09987263538096,-22.050127364619016,244.7758916306624,-28.37410836933759,1.0,1.0,26022.012520719443,26022.012520719443,275.6264007097682,2.4764007097681997,275.6264007097682,275.6264007097682,77079.96775516742,77079.92925501951,0.03850014791532885,0.0,8546.071908451686,8546.071908451686,0.8855959837950622,3941.8803700744243,275.6264007097682,2.4764007097681997,1.0,0.002,0.12911091477044578,0.004905495219703333,0.00019941743413309803,0.0018005825659612154,0.09970871706654902,0.09970871706654902,0.0,9.431344594190705e-14,1.0,1.000000245522508,0.00012116289610730746,0.09245023433685765,0.0,2.2655942312920625e-08,0.029102169499176794,0.0,1600087.244840496,266.60706073440997,1.4727856978424825e-07,1.0,1284526.9950471185,2598.0511908729195,,,,,,,,,,,,,,,,,,,2.0,15261.990221851129,1551.0603387500178,0.37141188774693157,6.173730061729009,2.9335417268187327
4823.0,-30.130584938175428,4.999927020116909,35.049091777465684,24.556593980547063,5.0024635384395415,-26.617280090520197,-40.114024992194004,1.4891586907897802,-6.5429410364902765,-6.542941188517728,40.098224349586175,41053.71143153606,25750.091148690346,25750.091148690346,66803.8025802264,77089.18919726303,77079.9582301524,25750.091148690346,102830.04937884276,102830.04937884276,102830.04937884276,130298.58951449872,125787.63175841288,4510.957756085825,0.0,90939.85991683937,54904.38215113401,40039.41973967262,27468.540135655963,67507.95987532858,20841.270836219555,1551.060928977048,0.0,0.8784537464012859,2.7243931790407454,0.001494314320929203,1.0,1.0,-6.542816111485251,333824.9250436763,1558772.7398532582,4.669431857580181,1558772.7398532582,4.669431857580181,0.7587323801444483,0.09245026046550797,3.9222662144367004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222662144367004,1.2847794568311466,1.2850747450110533,3.0528712095932806,6468.667758624867,15261.986611909946,6453.820889608508,0.00032775478506327473,23185.5399264121,2364.2670969609503,19290.902528733764,1967.1246071526734,0.8320230018347897,0.8320230018347897,35466.128471871074,35405.22815468563,1.002150579484185,0.8,4280.385977330347,4273.035954225843,1.002150579484185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.817213276158,4632.441516551485,6.179798592231587,4.999927020116909,-3.734219849144074,8.734146869260982,2.933541377996761,3.5,0.838154679427646,0.6,0.00022982373054867777,0.9980208443147199,0.00023027948950954397,199.0302549155133,0.0,0.0,0.0,0.02912369497850916,7.784420244470165e-05,0.00015197952810397613,0.0005961041683682585,0.09245026045817582,0.09245026045817582,0.09245026045817582,0.09245028407881237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.2608610725,595.6263357278422,0.0,0.09245026045817582,0.09245026046550797,0.09245026046550797,0.3714119699398554,0.3714119699398554,0.5,10.008341814189677,0.00012006070784309486,0.00012006070784309486,-7.219114195322618e-12,1.5202743952613673e-07,0.00012507703246456003,-7.219114195322618e-12,27468.540135655963,20841.270836219555,0.7587323801444483,0.9895692701067756,0.6081314189815936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522786203561904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58586144384793,260.58586144384793,-12.564138556152045,244.7759236042933,276.3957992833984,124642.60371910087,124639.71109233769,2.892626763175955,0.0,nan,276.3957992833984,3.245799283398412,270.071824147581,-3.0781758524189513,263.7478490117593,-9.402150988240692,257.4238738759391,-15.726126124060897,251.09989874011677,-22.050101259883206,244.7759236042933,-28.37407639570668,1.0,1.0,26022.012520719443,26022.012520719443,275.62640232460245,2.476402324602475,275.62640232460245,275.62640232460245,77079.9977006527,77079.9582301524,0.039470500298193656,0.0,8546.071908451686,8546.071908451686,0.8855961615217158,3941.877545508884,275.62640232460245,2.476402324602475,1.0,0.002,0.12911089138256435,0.0049054949952941265,0.0001994173972818202,0.0018005826027802715,0.0997086986409101,0.0997086986409101,0.0,6.209182473737584e-14,1.0,1.000000253448782,0.00012507703968367423,0.09245026046550797,0.0,2.338784436120848e-08,0.030042317579667507,0.0,1600087.2427704018,266.6070589635097,1.5203465864033205e-07,1.0,1284527.0011073044,2598.051166351076,,,,,,,,,,,,,,,,,,,2.0,15261.986611909946,1551.060928977048,0.3714119699398554,6.173730061729009,2.933541377996761
4824.0,-30.13055409571569,4.999926258995225,35.04909329734347,24.556605226267152,5.002462018459452,-26.61725248429816,-40.113998274877645,1.489160407052991,-6.5429430077471125,-6.542943160253892,40.09822741811299,41053.71419017379,25750.09133928616,25750.09133928616,66803.80552945995,77089.21911652986,77079.98600041558,25750.09133928616,102830.07733970173,102830.07733970173,102830.07733970173,130298.62927126355,125787.66988981879,4510.959381444763,0.0,90939.87340548298,54904.368479170626,40039.44991812484,27468.551931561808,67508.00184968664,20841.27928205602,1551.061523716422,0.0,0.8784537240437132,2.7243929787762786,0.001494314320929203,1.0,1.0,-6.542817669830072,333824.89905245655,1558772.8724320033,4.669432618287292,1558772.8724320033,4.669432618287292,0.7587323617925799,0.09245028665478482,3.9222651745260735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222651745260735,1.2847794488023583,1.2850747369804196,3.0528704192632583,6468.666084010387,15261.9830027533,6453.820312488479,0.0003277550922300984,23185.549512590318,2364.268074479085,19290.900803683377,1967.1244312464887,0.8320225834288701,0.8320225834288701,35466.120949361815,35405.22815468563,1.0021503137839542,0.8,4280.385069443173,4273.035954225843,1.0021503137839542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.816915422184,4632.441516551485,6.179799079719619,4.999926258995225,-3.734221715476409,8.734147974471634,2.9335410285026127,3.5,0.8381545795721751,0.6,0.00022982373054867777,0.9980176371409768,0.00023028022952285122,199.0302296558778,0.0,0.0,0.0,0.02912369497850916,7.784443803301429e-05,0.0001519792925156635,0.0005961030862832981,0.09245028664671301,0.09245028664671301,0.09245028664671301,0.09245031037919517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.2722664745,595.6263321697154,0.0,0.09245028664671301,0.09245028665478482,0.09245028665478482,0.3714120522199815,0.3714120522199815,0.5,10.0083425261635,0.0001218578257748959,0.0001218578257748959,-3.035438567167148e-11,1.5250680007738993e-07,0.00012549042384080167,-3.035438567167148e-11,27468.551931561808,20841.27928205602,0.7587323617925799,0.9895686985108127,0.6081310817284152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522783981470386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5858782652135,260.5858782652135,-12.564121734786454,244.77595507805205,276.3958014523709,124642.41573309484,124639.60336237772,2.8123707171469743,0.0,nan,276.3958014523709,3.2458014523709267,270.07183217751,-3.078167822490002,263.747862902646,-9.402137097354,257.4238936277837,-15.726106372216293,251.09992435291872,-22.050075647081258,244.77595507805205,-28.374044921947927,1.0,1.0,26022.012520719443,26022.012520719443,275.62640360234315,2.4764036023431686,275.62640360234315,275.62640360234315,77080.01778535152,77079.98600041558,0.031784935941686854,0.0,8546.071908451686,8546.071908451686,0.8855962272818892,3941.8765003987037,275.62640360234315,2.4764036023431686,1.0,0.002,0.12911086791741044,0.0049054947357589735,0.00019941736023082728,0.0018005826398694823,0.09970868011541364,0.09970868011541364,0.0,1.0030951763662088e-13,1.0,1.0000002542859578,0.00012549045419518734,0.09245028665478482,0.0,2.3465153990149164e-08,0.03014162404339552,0.0,1600087.2404592563,266.60705699225286,1.525371544630616e-07,1.0,1284527.0078367773,2598.0511391210325,,,,,,,,,,,,,,,,,,,2.0,15261.9830027533,1551.061523716422,0.3714120522199815,6.173730061729009,2.9335410285026127
4825.0,-30.130523318344274,4.999925508736991,35.04909480671563,24.556621501129143,5.002464791734097,-26.617224507336974,-40.11397152263669,1.4891659807322735,-6.542944320108177,-6.542944456142208,40.09823015465945,41053.71345644597,25750.090033893775,25750.090033893775,66803.80349033975,77089.24625515919,77080.01115251004,25750.090033893775,102830.10118640382,102830.10118640382,102830.10118640382,130298.66296970553,125787.70204296705,4510.960926738482,0.0,90939.8848140154,54904.3520153237,40039.480887435224,27468.561783301713,67508.04267073693,20841.28636793475,1551.0620100324318,0.0,0.8784537066115224,2.724392847378919,0.001494314320929203,1.0,1.0,-6.542832512519794,333824.88197027025,1558772.9906671199,4.669433211410349,1558772.9906671199,4.669433211410349,0.7587323476325681,0.09245031199604141,3.9222638464181423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222638464181423,1.284779422728333,1.2850747109004015,3.0528694474954294,6468.664024950966,15261.979267799305,6453.819941476392,0.000327755494464111,23185.560272051247,2364.2691716387603,19290.89969470342,1967.1243181620046,0.8320221494909227,0.8320221494909227,35466.11134208928,35405.22815468563,1.002149974448463,0.8,4280.383909947157,4273.035954225843,1.002149974448463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8166160818555,4632.441516551485,6.179799210387887,4.999925508736991,-3.73422306871532,8.734148577452311,2.9335406772644332,3.5,0.8381544792184095,0.6,0.00022982373054867777,0.9980144367465746,0.00023028096797665545,199.0302044495553,0.0,0.0,0.0,0.02912369497850916,7.784467392994604e-05,0.00015197905661873173,0.0005961019591883874,0.09245031199243474,0.09245031199243474,0.09245031199243474,0.092450333072361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.2824497531,595.6263289926973,0.0,0.09245031199243474,0.09245031199604141,0.09245031199604141,0.3714121345205069,0.3714121345205069,0.5,10.008343158658949,0.00012034239449576489,0.00012034239449576489,-4.0188297134591267e-11,1.3603403203887865e-07,0.00011194362241440103,-4.0188297134591267e-11,27468.561783301713,20841.28636793475,0.7587323476325681,0.9895680699286152,0.60813070313238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522782138332366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58589507820847,260.58589507820847,-12.564104921791511,244.77598617061233,276.3958039858005,124642.27347912276,124639.46250804233,2.8109710804166945,0.0,nan,276.3958039858005,3.245803985800535,270.0718404227643,-3.078159577235681,263.7478768597292,-9.40212314027076,257.4239132966912,-15.726086703308795,251.09994973365298,-22.050050266347,244.77598617061233,-28.37401382938765,1.0,1.0,26022.012520719443,26022.012520719443,275.62640524957243,2.4764052495724513,275.62640524957243,275.62640524957243,77080.05005905117,77080.01115251004,0.03890654112910852,0.0,8546.071908451686,8546.071908451686,0.8855963112666099,3941.875165650233,275.62640524957243,2.4764052495724513,1.0,0.002,0.12911084698540387,0.004905494588269103,0.00019941732736936346,0.0018005826727187384,0.09970866368468173,0.09970866368468173,0.0,8.81018348553031e-14,1.0,1.0000002268532255,0.00011194366260269817,0.09245031199604141,0.0,2.0932077988867843e-08,0.026887819599425003,0.0,1600087.23889662,266.6070556798918,1.3607422033601324e-07,1.0,1284527.0122595835,2598.051121224662,,,,,,,,,,,,,,,,,,,2.0,15261.979267799305,1551.0620100324318,0.3714121345205069,6.173730061729009,2.9335406772644332
4826.0,-30.130492508011333,4.999924753091655,35.04909632642181,24.556638299860083,5.002465242838518,-26.617196732925606,-40.11394477039573,1.489169467770358,-6.542946474965333,-6.542946627047374,40.098233471648804,41053.706864402615,25750.090682916016,25750.090682916016,66803.79754731862,77089.27306510475,77080.04184892272,25750.090682916016,102830.13253183872,102830.13253183872,102830.13253183872,130298.70735426966,125787.7447803189,4510.962573950756,0.0,90939.89290462114,54904.32670398824,40039.518000703225,27468.57482243094,67508.09282313417,20841.295697035705,1551.062668694914,0.0,0.8784536822299386,2.7243926266896445,0.001494314320929203,1.0,1.0,-6.542821526284797,333824.85335474246,1558773.133981009,4.669434040983648,1558773.133981009,4.669434040983648,0.7587323270960759,0.0924503385926529,3.9222619347508387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222619347508387,1.2847794064157478,1.2850746945840672,3.0528679983228306,6468.660954328126,15261.975532569455,6453.820272129672,0.0003277561583974218,23185.57363517796,2364.270534298457,19290.9006830482,1967.124418945124,0.8320217125781773,0.8320217125781773,35466.09751346144,35405.22815468563,1.0021494860118318,0.8,4280.382240978278,4273.035954225843,1.0021494860118318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.816318453333,4632.441516551485,6.17979980756006,4.999924753091655,-3.7342250842772957,8.73414983736895,2.933540328034858,3.5,0.8381543794385309,0.6,0.00022982373054867777,0.998011232935734,0.00023028170722350682,199.03017921624408,0.0,0.0,0.0,0.02912369497850916,7.784490982753881e-05,0.00015197882072113896,0.0005961007434028454,0.09245033858305755,0.09245033858305755,0.09245033858305755,0.09245036227672611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.2950616229,595.6263250544545,0.0,0.09245033858305755,0.0924503385926529,0.0924503385926529,0.37141221650914263,0.37141221650914263,0.5,10.008343869587327,0.00012207711739620208,0.00012207711739620208,1.8417267710901797e-11,1.5208206605166197e-07,0.00012510076260241476,1.8417267710901797e-11,27468.57482243094,20841.295697035705,0.7587323270960759,0.9895672467349842,0.6081301536981657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522780299084477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58591167624445,260.58591167624445,-12.564088323755527,244.77601693586618,276.39580641661865,124642.08705598507,124639.31202404933,2.7750319357634172,0.0,nan,276.39580641661865,3.2458064166186773,270.07184852046976,-3.07815147953022,263.7478906243215,-9.402109375678492,257.42393272817117,-15.72606727182881,251.0999748320197,-22.050025167980266,244.77601693586618,-28.373983064133796,1.0,1.0,26022.012520719443,26022.012520719443,275.62640667054114,2.4764066705411665,275.62640667054114,275.62640667054114,77080.07669515003,77080.04184892272,0.03484622731048148,0.0,8546.071908451686,8546.071908451686,0.8855964321534966,3941.873244424593,275.62640667054114,2.4764066705411665,1.0,0.002,0.1291108235931773,0.004905494292426464,0.00019941729034942334,0.001800582709844661,0.09970864517471167,0.09970864517471167,0.0,1.9408433193923713e-13,1.0,1.0000002534967738,0.00012510074418514705,0.0924503385926529,0.0,2.3392295560854333e-08,0.030048035699989446,0.0,1600087.236392272,266.60705352503464,1.5206364878395107e-07,1.0,1284527.0196685235,2598.051091245229,,,,,,,,,,,,,,,,,,,2.0,15261.975532569455,1551.062668694914,0.37141221650914263,6.173730061729009,2.933540328034858
4827.0,-30.130461649098542,4.999923994328805,35.04909784126984,24.556655377987795,5.002464407845094,-26.61716904340428,-40.113918053079374,1.4891718021475044,-6.542948545547574,-6.542948686699296,40.09823637089217,41053.697148040264,25750.091056144633,25750.091056144633,66803.7882041849,77089.29969854878,77080.0669946247,25750.091056144633,102830.15805076934,102830.15805076934,102830.15805076934,130298.74401756871,125787.77985331813,4510.964164250568,0.0,90939.89915706345,54904.29660654182,40039.558389468475,27468.585966799368,67508.14435626785,20841.303667844775,1551.0632345708327,0.0,0.8784536600395707,2.7243924176415177,0.001494314320929203,1.0,1.0,-6.54283252019826,333824.826203988,1558773.2592461393,4.669434796001753,1558773.2592461393,4.669434796001753,0.7587323094474235,0.09245036456873325,3.922259701494923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922259701494923,1.2847793954953841,1.2850746836611937,3.052866286030826,6468.657326186837,15261.971799025847,6453.820990383022,0.00032775696662841686,23185.588430669897,2364.2720430187574,19290.90282995553,1967.1246378687451,0.8320212742341929,0.8320212742341929,35466.08135852271,35405.22815468563,1.0021489154083625,0.8,4280.380291248319,4273.035954225843,1.0021489154083625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.816018374136,4632.441516551485,6.179800342178809,4.999923994328805,-3.73422701797235,8.734151012301155,2.933539975929743,3.5,0.8381542788370694,0.6,0.00022982373054867777,0.9980080240844422,0.00023028244763814866,199.03015394315292,0.0,0.0,0.0,0.02912369497850916,7.784514541783073e-05,0.00015197858513084703,0.0005960994799489368,0.09245036456032583,0.09245036456032583,0.09245036456032583,0.09245038657622684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.3058971606,595.6263216733242,0.0,0.09245036456032583,0.09245036456873325,0.09245036456873325,0.3714122988182808,0.3714122988182808,0.5,10.00834452997268,0.0001216378572053145,0.0001216378572053145,-5.4569682106375694e-11,1.4115170188233606e-07,0.00011616650101586856,-5.4569682106375694e-11,27468.585966799368,20841.303667844775,0.7587323094474235,0.9895663529371245,0.6081295455461383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522778457867278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5859279859021,260.5859279859021,-12.56407201409786,244.776047430022,276.3958085417781,124641.87954119813,124639.15272317218,2.726818025933013,0.0,nan,276.3958085417781,3.2458085417781035,270.0718563194287,-3.0781436805712588,263.7479040970792,-9.402095902920792,257.4239518747287,-15.72604812527129,251.0999996523761,-22.050000347623865,244.776047430022,-28.373952569977973,1.0,1.0,26022.012520719443,26022.012520719443,275.62640755325884,2.4764075532588663,275.62640755325884,275.62640755325884,77080.10163568804,77080.0669946247,0.03464106333558448,0.0,8546.071908451686,8546.071908451686,0.885596573376465,3941.8710000023975,275.62640755325884,2.4764075532588663,1.0,0.002,0.12911080187140453,0.004905494009121833,0.00019941725595511059,0.0018005827441137925,0.0997086279775553,0.0997086279775553,0.0,6.890321646579878e-14,1.0,1.0000002354047248,0.00011616655558555067,0.09245036456873325,0.0,2.1721718277044863e-08,0.027902134193188752,0.0,1600087.233948412,266.6070514544524,1.4120627156444243e-07,1.0,1284527.0266982168,2598.051062800381,,,,,,,,,,,,,,,,,,,2.0,15261.971799025847,1551.0632345708327,0.3714122988182808,6.173730061729009,2.933539975929743
4828.0,-30.130424405222907,4.9999232446924395,35.04909934965503,24.556671652849786,5.002466401442368,-26.61713532456359,-40.11388665586708,1.4891773207793493,-6.542949953903928,-6.542950085445681,40.09823921402297,41053.703095265264,25750.08995957046,25750.08995957046,66803.79305483573,77089.32964573991,77080.09339801273,25750.08995957046,102830.18335758318,102830.18335758318,102830.18335758318,130298.77971243639,125787.81400288512,4510.965709551263,0.0,90939.91046814388,54904.283917654546,40039.585056099255,27468.596354853205,67508.18141095246,20841.311133960557,1551.0637488172836,0.0,0.8784536416449479,2.724392275713727,0.001494314320929203,1.0,1.0,-6.5428418683894165,333824.80776675505,1558773.3820854365,4.669435421871219,1558773.3820854365,4.669435421871219,0.7587322943160972,0.09245039007350662,3.9222583594250793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222583594250793,1.284779369678876,1.2850746578387522,3.052865302783798,6468.6552428043715,15261.968067482465,6453.820637881491,0.0003277573752712439,23185.599247846018,2364.273146063744,19290.901776304865,1967.1245304262786,0.8320208406128223,0.8320208406128223,35466.07165024972,35405.22815468563,1.0021485725055614,0.8,4280.379119562619,4273.035954225843,1.0021485725055614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.81571642011,4632.441516551485,6.179800526838147,4.9999232446924395,-3.7342284505497454,8.734151695242184,2.933539621624769,3.5,0.8381541776070769,0.6,0.00022982373054867777,0.9980041513102543,0.000230283341253589,199.03012344085994,0.0,0.0,0.0,0.02912369497850916,7.78454222757614e-05,0.00015197830827291638,0.000596098190074728,0.09245039006925644,0.09245039006925644,0.09245039006925644,0.09245041047552735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.31669339247,595.626318302221,0.0,0.09245039006925644,0.09245039007350662,0.09245039007350662,0.3714123809315362,0.3714123809315362,0.5,10.00834514222908,0.00011945823297310199,0.00011945823297310199,-3.751665644813329e-12,1.3154175348972785e-07,0.00010821705626540279,-3.751665644813329e-12,27468.596354853205,20841.311133960557,0.7587322943160972,0.9895658816250906,0.6081292998452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522776613747432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5859448972105,260.5859448972105,-12.564055102789496,244.7760788309421,276.39581096347456,124641.76213155933,124638.934723336,2.82740822331803,0.0,nan,276.39581096347456,3.2458109634745824,270.0718645369703,-3.078135463029696,263.74791811046555,-9.40208188953443,257.42397168395934,-15.72602831604064,251.1000252574512,-22.049974742548784,244.7760788309421,-28.373921169057866,1.0,1.0,26022.012520719443,26022.012520719443,275.6264092440474,2.4764092440474315,275.6264092440474,275.6264092440474,77080.13355968002,77080.09339801273,0.04016166728979442,0.0,8546.071908451686,8546.071908451686,0.8855966582440663,3941.8696512222045,275.6264092440474,2.4764092440474315,1.0,0.002,0.12911078163618764,0.004905493840093641,0.00019941722412774272,0.0018005827759575111,0.09970861206387135,0.09970861206387135,0.0,8.525385258861817e-14,1.0,1.0000002193067152,0.00010821706001706843,0.09245039007350662,0.0,2.023526565704603e-08,0.025992745725489874,0.0,1600087.23228291,266.60705004609605,1.3154550515537267e-07,1.0,1284527.0314718632,2598.051043484375,,,,,,,,,,,,,,,,,,,2.0,15261.968067482465,1551.0637488172836,0.3714123809315362,6.173730061729009,2.933539621624769
4829.0,-30.130387206222455,4.999922494256793,35.04910086567295,24.556687683239602,5.002467553961267,-26.617101730209345,-40.11385529357938,1.4891820779546876,-6.542951871287016,-6.542952015456495,40.09824245107002,41053.707278959664,25750.090057059664,25750.090057059664,66803.79733601933,77089.35887155234,77080.12372949568,25750.090057059664,102830.21378655534,102830.21378655534,102830.21378655534,130298.82265198394,125787.8553256127,4510.967326371234,0.0,90939.92018384195,54904.26859127505,40039.61288062989,27468.608865428596,67508.22174605848,20841.320096812076,1551.064376650384,0.0,0.8784536188727113,2.7243920795316137,0.001494314320929203,1.0,1.0,-6.542833426829134,333824.78232616826,1558773.5219450404,4.669436196687214,1558773.5219450404,4.669436196687214,0.7587322750458804,0.09245041640792735,3.9222568587391677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222568587391677,1.2847793474245106,1.2850746355792717,3.052864187614618,6468.652879894696,15261.964464879802,6453.820541431477,0.00032775786073643615,23185.6105959045,2364.2743032436665,19290.901488009316,1967.1245010283142,0.832020420950952,0.832020420950952,35466.06079457807,35405.22815468563,1.0021481890758874,0.8,4280.377809398056,4273.035954225843,1.0021481890758874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.815415734678,4632.441516551485,6.179800996181036,4.999922494256793,-3.7342302845080737,8.734152778764866,2.933539268808347,3.5,0.8381540768023849,0.6,0.00022982373054867777,0.9980002832185584,0.00023028423379550006,199.03009297532853,0.0,0.0,0.0,0.02912369497850916,7.784569882663893e-05,0.00015197803172203883,0.0005960968772994456,0.0924504163991344,0.0924504163991344,0.0924504163991344,0.09245043884330643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.32910056895,595.6263144266151,0.0,0.0924504163991344,0.09245041640792735,0.09245041640792735,0.37141246285810686,0.37141246285810686,0.5,10.008345815432545,0.00011998045721384187,0.00011998045721384187,1.949729266925715e-11,1.441694621462375e-07,0.00011858862734470677,1.949729266925715e-11,27468.608865428596,20841.320096812076,0.7587322750458804,0.9895653537921805,0.6081289984705694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522774388064648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58596222023783,260.58596222023783,-12.564037779762145,244.7761109583643,276.39581348210766,124641.62097944939,124638.72473589408,2.8962435553377768,0.0,nan,276.39581348210766,3.2458134821076783,270.07187297736067,-3.0781270226393076,263.74793247261283,-9.402067527387146,257.42399196786613,-15.726008032133848,251.10005146311528,-22.0499485368847,244.7761109583643,-28.373889041635664,1.0,1.0,26022.012520719443,26022.012520719443,275.62641086320906,2.4764108632090824,275.62641086320906,275.62641086320906,77080.16263614561,77080.12372949568,0.03890664993377868,0.0,8546.071908451686,8546.071908451686,0.8855967531419633,3941.8681430328634,275.62641086320906,2.4764108632090824,1.0,0.002,0.12911075946149225,0.004905493582527777,0.00019941718908703888,0.0018005828109656453,0.09970859454351944,0.09970859454351944,0.0,5.2683985646284626e-14,1.0,1.0000002403094594,0.0001185886078474141,0.09245041640792735,0.0,2.217462412982383e-08,0.028483904253549158,0.0,1600087.2300522332,266.60704812871296,1.4414996485356824e-07,1.0,1284527.038058771,2598.0510168312053,,,,,,,,,,,,,,,,,,,2.0,15261.964464879802,1551.064376650384,0.37141246285810686,6.173730061729009,2.933539268808347
4830.0,-30.130350031736562,4.999921745661302,35.04910238489217,24.556703713629418,5.002468737637288,-26.617068154803615,-40.113827703148104,1.4891868607093646,-6.542953655742622,-6.542953805530466,40.09824557549626,41053.72672408892,25750.089835774408,25750.089835774408,66803.81655986333,77089.38808934408,77080.15287493319,25750.089835774408,102830.2427107076,102830.2427107076,102830.2427107076,130298.86345763883,125787.89451319556,4510.968944443277,0.0,90939.92993927842,54904.26857404309,40039.62373915036,27468.620746931236,67508.24448608159,20841.32861569873,1551.0649710964647,0.0,0.8784535972870373,2.7243918976510177,0.001494314320929203,1.0,1.0,-6.5428305864599,333824.75872977223,1558773.65693867,4.669436931130927,1558773.65693867,4.669436931130927,0.7587322569891719,0.0924504425617545,3.92225536534767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92225536534767,1.284779325050484,1.2850746132001027,3.0528630784072974,6468.650529617484,15261.960862619604,6453.820436380023,0.0003277583429443463,23185.62191098373,2364.2754570606407,19290.90117400349,1967.1244690086312,0.8320200013640698,0.8320200013640698,35466.04999167198,35405.22815468563,1.0021478075099577,0.8,4280.376505601736,4273.035954225843,1.0021478075099577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.815113778954,4632.441516551485,6.179801390904821,4.999921745661302,-3.734232012939395,8.734153758600698,2.933538914501414,3.5,0.8381539755718326,0.6,0.00022982373054867777,0.9979964176921258,0.00023028512575240187,199.03006252988354,0.0,0.0,0.0,0.02912369497850916,7.784594211825067e-05,0.0001519777884304271,0.0005960956960849158,0.09245044255443852,0.09245044255443852,0.09245044255443852,0.09245046583125087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.3408423382,595.6263107618536,0.0,0.09245044255443852,0.0924504425617545,0.0924504425617545,0.3714125450348772,0.3714125450348772,0.5,10.00834651370157,0.0001212738376921152,0.0001212738376921152,1.0970779840135947e-11,1.4978786566643976e-07,0.0001232190705877656,1.0970779840135947e-11,27468.620746931236,20841.32861569873,0.7587322569891719,0.9895653052218906,0.6081290816642864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452277216506427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5859798807292,260.5859798807292,-12.564020119270765,244.77614367624452,276.39581608520996,124641.47404947018,124638.52138512644,2.9526643437585722,0.0,nan,276.39581608520996,3.245816085209981,270.0718816034196,-3.0781183965803507,263.7479471216259,-9.402052878374093,257.4240126398347,-15.725987360165277,251.10007815804042,-22.04992184195956,244.77614367624452,-28.37385632375546,1.0,1.0,26022.012520719443,26022.012520719443,275.626412483525,2.476412483524996,275.626412483525,275.626412483525,77080.19181174912,77080.15287493319,0.03893681592307985,0.0,8546.071908451686,8546.071908451686,0.8855968475785821,3941.8666421744083,275.626412483525,2.476412483524996,1.0,0.002,0.12911073642101106,0.004905493354172362,0.00019941715276642556,0.0018005828473046008,0.09970857638321277,0.09970857638321277,0.0,7.102651800039439e-14,1.0,1.0000002496862825,0.00012321905961698576,0.0924504425617545,0.0,2.3040468356999615e-08,0.029596104714867486,0.0,1600087.2279674858,266.60704634425736,1.4977689488659962e-07,1.0,1284527.0441681924,2598.0509921101257,,,,,,,,,,,,,,,,,,,2.0,15261.960862619604,1551.0649710964647,0.3714125450348772,6.173730061729009,2.933538914501414
4831.0,-30.13031929159855,4.999920997542676,35.049103906532984,24.556720058340602,5.002469360449319,-26.617040426393725,-40.113800985831745,1.4891904952551545,-6.542955517455141,-6.542955670977248,40.09824868383076,41053.72090331625,25750.089778699745,25750.089778699745,66803.81068201599,77089.41429598114,77080.18153509965,25750.089778699745,102830.2713137994,102830.2713137994,102830.2713137994,130298.90393603113,125787.9333637153,4510.970572315829,0.0,90939.93786646654,54904.24447384378,40039.6593251364,27468.632622231722,67508.29194736812,20841.337125425445,1551.0655670518693,0.0,0.8784535753541937,2.7243917081425746,0.001494314320929203,1.0,1.0,-6.542829387876395,333824.7341400964,1558773.7912374558,4.6694376773869735,1558773.7912374558,4.6694376773869735,0.7587322387703246,0.09245046875945515,3.9222535512171497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222535512171497,1.2847793080478513,1.2850745961935623,3.0528617067913317,6468.647623327843,15261.957261108264,6453.820717431555,0.0003277589690276189,23185.63465593553,2364.276756684039,19290.902014085328,1967.124554673138,0.8320195802424089,0.8320195802424089,35466.03686860053,35405.22815468563,1.002147343994262,0.8,4280.3749217860395,4273.035954225843,1.002147343994262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.814811230383,4632.441516551485,6.1798018259170515,4.999920997542676,-3.734233798663644,8.73415479620632,2.933538559498869,3.5,0.838153874142534,0.6,0.00022982373054867777,0.997993221242747,0.00023028586332729864,199.03003735409706,0.0,0.0,0.0,0.02912369497850916,7.784617771143087e-05,0.0001519775528372469,0.0005960944963211836,0.09245046875165529,0.09245046875165529,0.09245046875165529,0.09245049261376855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.3524217345,595.626307149103,0.0,0.09245046875165529,0.09245046875945515,0.09245046875945515,0.37141262731856,0.37141262731856,0.5,10.008347229511925,0.00012294854280980871,0.00012294854280980871,2.1998403099132702e-11,1.5352208038166282e-07,0.00012628310082618555,2.1998403099132702e-11,27468.632622231722,20841.337125425445,0.7587322387703246,0.9895645224456074,0.6081285678998247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522769943529554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5859971813998,260.5859971813998,-12.564002818600159,244.77617576074113,276.39581860205345,124641.27947478608,124638.38696908699,2.8925056990679754,0.0,nan,276.39581860205345,3.2458186020534754,270.07189003379483,-3.0781099662051474,263.7479614655317,-9.40203853446826,257.42403289727076,-15.725967102729214,251.1001043290069,-22.049895670993067,244.77617576074113,-28.37382423925885,1.0,1.0,26022.012520719443,26022.012520719443,275.6264139716852,2.476413971685247,275.6264139716852,275.6264139716852,77080.21800808376,77080.18153509965,0.03647298410942312,0.0,8546.071908451686,8546.071908451686,0.8855969622975562,3941.8648189732353,275.6264139716852,2.476413971685247,1.0,0.002,0.12911071280758285,0.004905493114469799,0.00019941711552999068,0.0018005828845365287,0.09970855776499533,0.09970855776499533,0.0,6.651927272893765e-14,1.0,1.0000002558910237,0.00012628307882778245,0.09245046875945515,0.0,2.3613409094566308e-08,0.03033206273731461,0.0,1600087.2257894122,266.60704448254484,1.5350008197856368e-07,1.0,1284527.0505347885,2598.0509663484277,,,,,,,,,,,,,,,,,,,2.0,15261.957261108264,1551.0655670518693,0.37141262731856,6.173730061729009,2.933538559498869
4832.0,-30.13028850209546,4.999920246192589,35.04910542434141,24.556737101543717,5.002468556947169,-26.617012796189904,-40.11377423359079,1.489192851042347,-6.54295759823674,-6.542957742706057,40.098251616548424,41053.711029991035,25750.09016666635,25750.09016666635,66803.80119665738,77089.44088382073,77080.20709719525,25750.09016666635,102830.2972638616,102830.2972638616,102830.2972638616,130298.94118777443,125787.96901456975,4510.972173204671,0.0,90939.94414067971,54904.2142868528,40039.69983758545,27468.64392391282,67508.34376149827,20841.345208764942,1551.066140711117,0.0,0.8784535529714528,2.7243914978501684,0.001494314320929203,1.0,1.0,-6.542838899593448,333824.7068309675,1558773.9179479382,4.6694384389506105,1558773.9179479382,4.6694384389506105,0.7587322208731795,0.09245049480870374,3.9222513257677316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222513257677316,1.284779297027332,1.28507458517051,3.052860000813269,6468.644008565039,15261.953531934638,6453.821428485457,0.0003277597739438667,23185.649410897797,2364.2782612714636,19290.904139473023,1967.1247714023673,0.8320191424272053,0.8320191424272053,35466.0207701256,35405.22815468563,1.0021467753853759,0.8,4280.372978870663,4273.035954225843,1.0021467753853759,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.814507741088,4632.441516551485,6.179802369130652,4.999920246192589,-3.734235741859266,8.734155988051855,2.933538203392519,3.5,0.8381537723978625,0.6,0.00022982373054867777,0.9979900196713158,0.00023028660208883586,199.03001213788755,0.0,0.0,0.0,0.02912369497850916,7.784641361323657e-05,0.0001519773169354412,0.000596093232836657,0.09245049480014719,0.09245049480014719,0.09245049480014719,0.09245051731468963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.36334678537,595.6263037405073,0.0,0.09245049480014719,0.09245049480870374,0.09245049480870374,0.37141270967922535,0.37141270967922535,0.5,10.008347904905381,0.00012287470337923878,0.00012287470337923878,1.028865881380625e-11,1.4446931118072825e-07,0.0001188431126024625,1.028865881380625e-11,27468.64392391282,20841.345208764942,0.7587322208731795,0.9895636224267332,0.6081279548944439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522768106509807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58601406249375,260.58601406249375,-12.563985937506231,244.77620732257606,276.39582080240626,124641.06159901251,124638.23924243203,2.8223565805057707,0.0,nan,276.39582080240626,3.2458208024062856,270.07189810644417,-3.078101893555811,263.7479754104777,-9.402024589522284,257.42405271451287,-15.72594728548711,251.10013001854537,-22.049869981454606,244.77620732257606,-28.37379267742392,1.0,1.0,26022.012520719443,26022.012520719443,275.62641489104936,2.4764148910493873,275.62641489104936,275.62641489104936,77080.24280897086,77080.20709719525,0.03571177560661454,0.0,8546.071908451686,8546.071908451686,0.8855971030268196,3941.8625823965704,275.62641489104936,2.4764148910493873,1.0,0.002,0.1291106905853285,0.004905492831511561,0.0001994170803577396,0.0018005829197393038,0.0997085401788698,0.0997085401788698,0.0,9.704346701222555e-14,1.0,1.0000002408248085,0.00011884310231380368,0.09245049480870374,0.0,2.2222229323311036e-08,0.028545054846107087,0.0,1600087.223336184,266.60704240176324,1.4445902252191445e-07,1.0,1284527.0576054866,2598.0509377376566,,,,,,,,,,,,,,,,,,,2.0,15261.953531934638,1551.066140711117,0.37141270967922535,6.173730061729009,2.933538203392519
4833.0,-30.130257692850485,4.999919502855099,35.04910693518628,24.556753620877885,5.0024700227446255,-26.616984921290477,-40.11374748134983,1.489197251189473,-6.542959074525982,-6.542959208051576,40.098254451158525,41053.70708177426,25750.08920381854,25750.08920381854,66803.7962855928,77089.46780872851,77080.23316732691,25750.08920381854,102830.32237114545,102830.32237114545,102830.32237114545,130298.97669599179,125788.00297112258,4510.973724869217,0.0,90939.9536603113,54904.192933376195,40039.734141039,27468.654324846346,67508.38846588535,20841.35268015133,1551.0666571392414,0.0,0.8784535342479713,2.7243913491683363,0.001494314320929203,1.0,1.0,-6.542849356845181,333824.6875149609,1558774.0404190044,4.669439076009456,1558774.0404190044,4.669439076009456,0.7587322055780361,0.09245052035873111,3.9222496727908784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222496727908784,1.2847792764431691,1.2850745645816162,3.05285876314053,6468.641386085022,15261.94980477463,6453.821452091703,0.0003277603222084872,23185.661609247563,2364.2795051569665,19290.904210033674,1967.124778597551,0.8320187077318306,0.8320187077318306,35466.0088128064,35405.22815468563,1.0021463530449175,0.8,4280.371535748912,4273.035954225843,1.0021463530449175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.81420235836,4632.441516551485,6.179802590968501,4.999919502855099,-3.734237225475416,8.734156728330515,2.9335378450644805,3.5,0.838153670018423,0.6,0.00022982373054867777,0.9979868160581568,0.00023028734132624553,199.02998690551613,0.0,0.0,0.0,0.02912369497850916,7.784664951570328e-05,0.0001519770810329745,0.000596092056353297,0.09245052035346175,0.09245052035346175,0.09245052035346175,0.0924505410801981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.37405596796,595.6263003972904,0.0,0.09245052035346175,0.09245052035873111,0.09245052035873111,0.3714127918846554,0.3714127918846554,0.5,10.008348526671849,0.0001207985319524596,0.0001207985319524596,-5.7411853049416095e-12,1.3352558880797005e-07,0.00010985120638906665,-5.7411853049416095e-12,27468.654324846346,20841.35268015133,0.7587322055780361,0.9895628943853607,0.6081274937042871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522766266540483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5860308083925,260.5860308083925,-12.563969191607498,244.77623848081777,276.3958231359618,124640.89366874847,124638.0939154711,2.799753277369487,0.0,nan,276.3958231359618,3.245823135961814,270.0719062049371,-3.078093795062898,263.7479892739082,-9.40201072609176,257.4240723428801,-15.725927657119882,251.10015541185,-22.049844588149966,244.77623848081777,-28.37376151918221,1.0,1.0,26022.012520719443,26022.012520719443,275.62641647624355,2.476416476243571,275.62641647624355,275.62641647624355,77080.27155608543,77080.23316732691,0.038388758519431576,0.0,8546.071908451686,8546.071908451686,0.8855972075550078,3941.860921154833,275.62641647624355,2.476416476243571,1.0,0.002,0.129110670044462,0.004905492651466077,0.00019941704803096334,0.001800582952014002,0.09970852401548166,0.09970852401548166,0.0,4.496533353992582e-14,1.0,1.0000002226159141,0.00010985121213025195,0.09245052035873111,0.0,2.054085955347644e-08,0.026385289985643056,0.0,1600087.2215892023,266.607040925474,1.33531329993275e-07,1.0,1284527.0626066606,2598.050917500982,,,,,,,,,,,,,,,,,,,2.0,15261.94980477463,1551.0666571392414,0.3714127918846554,6.173730061729009,2.9335378450644805
