time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4834.0,-30.13022685311196,4.999918759057132,35.04910845014211,24.55677034975963,5.002470607134154,-26.616957107086044,-40.113720764033474,1.4892008611225782,-6.542960987279571,-6.542961127076499,40.09825759149247,41053.700983179144,25750.089260386467,25750.089260386467,66803.79024356561,77089.49461045675,77080.26217259032,25750.089260386467,102830.35143297678,102830.35143297678,102830.35143297678,130299.0178465892,125788.04252147468,4510.975325114516,0.0,90939.9619191131,54904.168291891976,40039.77069691237,27468.666413612413,67508.43711052478,20841.361339662275,1551.067264665083,0.0,0.8784535119027522,2.7243911541812666,0.001494314320929203,1.0,1.0,-6.542846099414419,333824.66221863136,1558774.1761018918,4.669439836296474,1558774.1761018918,4.669439836296474,0.7587321869158562,0.09245054655529518,3.9222477994552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222477994552,1.2847792595556773,1.285074547690243,3.052857345168892,6468.638381573273,15261.946079036434,6453.821741419633,0.0003277609693597586,23185.6747887639,2364.280849093615,19290.90507485422,1967.1248667847044,0.8320182720842294,0.8320182720842294,35465.99526145227,35405.22815468563,1.0021458744021294,0.8,4280.369900244032,4273.035954225843,1.0021458744021294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.813897968379,4632.441516551485,6.17980305598517,4.999918759057132,-3.7342390518589914,8.734157810916123,2.9335374879013254,3.5,0.8381535679718073,0.6,0.00022982373054867777,0.9979836092853224,0.000230288081297507,199.0299616481773,0.0,0.0,0.0,0.02912369497850916,7.784688511086283e-05,0.00015197684543781493,0.0005960908475866126,0.09245054654678864,0.09245054654678864,0.09245054654678864,0.09245056832303421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.3860917406,595.6262966377113,0.0,0.09245054654678864,0.09245054655529518,0.09245054655529518,0.37141287388149913,0.37141287388149913,0.5,10.008349179910544,0.00012033652217269264,0.00012033652217269264,-2.5295321393059567e-11,1.3979695268062642e-07,0.00011502766210469417,-2.5295321393059567e-11,27468.666413612413,20841.361339662275,0.7587321869158562,0.9895620918344543,0.6081269651668286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522764425391863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5860473663213,260.5860473663213,-12.563952633678696,244.77626930610097,276.39582542653613,124640.71108925712,124637.94276274055,2.76832651659564,0.0,nan,276.39582542653613,3.2458254265361575,270.07191420245266,-3.078085797547317,263.74800297836686,-9.401997021633122,257.4240917542794,-15.725908245720575,251.10018053019138,-22.049819469808597,244.77626930610097,-28.373730693899006,1.0,1.0,26022.012520719443,26022.012520719443,275.62641795120635,2.476417951206372,275.62641795120635,275.62641795120635,77080.29830181041,77080.26217259032,0.036129220097791404,0.0,8546.071908451686,8546.071908451686,0.8855973260178702,3941.859038452476,275.62641795120635,2.476417951206372,1.0,0.002,0.12911064853563087,0.004905492393301339,0.00019941701402320184,0.001800582986067754,0.09970850701160092,0.09970850701160092,0.0,9.095588865415394e-14,1.0,1.0000002330984534,0.00011502768740001557,0.09245054655529518,0.0,2.1508804128646075e-08,0.02762864112842494,0.0,1600087.219354936,266.6070390127204,1.3982224800201948e-07,1.0,1284527.0691562197,2598.0508909989435,,,,,,,,,,,,,,,,,,,2.0,15261.946079036434,1551.067264665083,0.37141287388149913,6.173730061729009,2.9335374879013254
4835.0,-30.13018963857563,4.999918018571672,35.04910996527515,24.55678676432001,5.002471738729008,-26.61692350085235,-40.1136931736022,1.4892056010067514,-6.542962703125681,-6.542962843417698,40.098260626512484,41053.71990520139,25750.08886229707,25750.08886229707,66803.80876749846,77089.5243836322,77080.29030577496,25750.08886229707,102830.37916807203,102830.37916807203,102830.37916807203,130299.05703502329,125788.08012143917,4510.976913584115,0.0,90939.97197012443,54904.167491697655,40039.78275380753,27468.677866951257,67508.4606207588,20841.369554203677,1551.0678370644719,0.0,0.8784534910565194,2.724390979852856,0.001494314320929203,1.0,1.0,-6.542847371340599,333824.6395936864,1558774.3072327625,4.669440545581116,1558774.3072327625,4.669440545581116,0.7587321696061251,0.09245057251953061,3.922246242756531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922246242756531,1.284779237382205,1.2850745255116744,3.0528561862100787,6468.635925878619,15261.9423549361,6453.82165078405,0.00032776147457883465,23185.68655348175,2364.282048760969,19290.904803938396,1967.1248391589786,0.8320178382227598,0.8320178382227598,35465.98400058909,35405.22815468563,1.002145476661031,0.8,4280.368541177143,4273.035954225843,1.002145476661031,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.813592404158,4632.441516551485,6.179803413629514,4.999918018571672,-3.734240724817559,8.734158743389232,2.933537129360364,3.5,0.8381534655315326,0.6,0.00022982373054867777,0.9979797396640658,0.00023028897422911582,199.02993116997172,0.0,0.0,0.0,0.02912369497850916,7.784712840590206e-05,0.0001519766021427757,0.0005960896567414062,0.09245057251302877,0.09245057251302877,0.09245057251302877,0.09245059433096599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.3976118255,595.6262930406485,0.0,0.09245057251302877,0.09245057251953061,0.09245057251953061,0.37141295601045304,0.37141295601045304,0.5,10.0083498344868,0.00011998268018942326,0.00011998268018942326,-7.054268280626275e-11,1.402920020154852e-07,0.00011547207708417773,-7.054268280626275e-11,27468.677866951257,20841.369554203677,0.7587321696061251,0.9895620216076493,0.6081270336740193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522762582421427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58606439972965,260.58606439972965,-12.563935600270327,244.77630096503947,276.39582783441443,124640.57335857872,124637.72553649514,2.8478220835539325,0.0,nan,276.39582783441443,3.245827834414456,270.0719224605424,-3.0780775394575812,263.7480170866692,-9.401982913330755,257.42411171279474,-15.725888287205237,251.10020633891793,-22.04979366108205,244.77630096503947,-28.37369903496051,1.0,1.0,26022.012520719443,26022.012520719443,275.62641952680855,2.47641952680857,275.62641952680855,275.62641952680855,77080.32807872948,77080.29030577496,0.037772954514366575,0.0,8546.071908451686,8546.071908451686,0.8855974244577649,3941.857473970314,275.62641952680855,2.47641952680857,1.0,0.002,0.1291106269437432,0.004905492172228911,0.00019941697997020655,0.0018005830201331527,0.09970848998510327,0.09970848998510327,0.0,1.0335916150738811e-13,1.0,1.0000002339984981,0.00011547214762686053,0.09245057251953061,0.0,2.159191865278161e-08,0.0277354041110004,0.0,1600087.2173433858,266.6070372968743,1.4036254469829146e-07,1.0,1284527.075014121,2598.0508672956144,,,,,,,,,,,,,,,,,,,2.0,15261.9423549361,1551.0678370644719,0.37141295601045304,6.173730061729009,2.933537129360364
4836.0,-30.130158847100347,4.999917273214268,35.04911147948879,24.556797835417115,5.002470937886379,-26.6168958686042,-40.11366645628584,1.4892079593841836,-6.542964870324795,-6.54296500633359,40.09826363028821,41053.724387146845,25750.089447839877,25750.089447839877,66803.81383498672,77089.55432539394,77080.31664107495,25750.089447839877,102830.40608891484,102830.40608891484,102830.40608891484,130299.095649793,125788.11714713133,4510.978502661676,0.0,90939.98643948414,54904.1565012134,40039.81104252305,27468.68956087816,67508.5006034012,20841.37791427877,1551.068431603539,0.0,0.878453467909839,2.724390760247438,0.001494314320929203,1.0,1.0,-6.542853129871446,333824.611083858,1558774.437013545,4.669441333137583,1558774.437013545,4.669441333137583,0.7587321509491217,0.0924505986632371,3.922245388181142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922245388181142,1.284779226349569,1.2850745144765028,3.0528555472720247,6468.634572045553,15261.938759572207,6453.820857743162,0.00032776169922444764,23185.69529420892,2364.2829400670894,19290.902433486113,1967.124597440116,0.8320174223243757,0.8320174223243757,35465.97781875229,35405.22815468563,1.0021452583145,0.8,4280.367795094932,4273.035954225843,1.0021452583145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.813286635051,4632.441516551485,6.179804007641196,4.999917273214268,-3.734242737001742,8.73416001021601,2.9335367705790123,3.5,0.8381533630225749,0.6,0.00022982373054867777,0.9979765379342085,0.00023028971304717074,199.02990595217398,0.0,0.0,0.0,0.02912369497850916,7.784736400240266e-05,0.0001519763665462751,0.0005960886027986544,0.09245059865483479,0.09245059865483479,0.09245059865483479,0.09245061987996223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.40906565293,595.6262894635977,0.0,0.09245059865483479,0.0924505986632371,0.0924505986632371,0.3714130381509913,0.3714130381509913,0.5,10.008350471468162,0.0001191416166648196,0.0001191416166648196,1.6427748050773516e-11,1.3600879356090445e-07,0.00011187646214239066,1.6427748050773516e-11,27468.68956087816,20841.37791427877,0.7587321509491217,0.9895615105932455,0.6081267398950123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522760358496245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5860810625758,260.5860810625758,-12.563918937424205,244.7763321790544,276.39582994609185,124640.40314595481,124637.617278296,2.7858676588188267,0.0,nan,276.39582994609185,3.245829946091874,270.0719303926868,-3.078069607313182,263.74803083928197,-9.40196916071801,257.42413128587435,-15.725868714125625,251.10023173246537,-22.049768267534603,244.7763321790544,-28.37366782094557,1.0,1.0,26022.012520719443,26022.012520719443,275.62642044546044,2.4764204454604624,275.62642044546044,275.62642044546044,77080.3514292238,77080.31664107495,0.03478814884147141,0.0,8546.071908451686,8546.071908451686,0.8855974784979646,3941.856615122048,275.62642044546044,2.4764204454604624,1.0,0.002,0.1291106060243192,0.004905491867550911,0.00019941694677290617,0.0018005830534778317,0.09970847338645308,0.09970847338645308,0.0,2.507377985794257e-13,1.0,1.0000002267170722,0.00011187644571464261,0.0924505986632371,0.0,2.0919570702805712e-08,0.026871755119845575,0.0,1600087.2147954812,266.6070351296752,1.3599236581285368e-07,1.0,1284527.0823956996,2598.050837426909,,,,,,,,,,,,,,,,,,,2.0,15261.938759572207,1551.068431603539,0.3714130381509913,6.173730061729009,2.9335367705790123
4837.0,-30.130128130336274,4.999916537829946,35.049112988162946,24.556819453742378,5.0024745250769485,-26.616867864793775,-40.11363966912029,1.4892142595392153,-6.54296623989984,-6.542966368220132,40.09826649879402,41053.7118262903,25750.08824925913,25750.08824925913,66803.80007554943,77089.57755404346,77080.34353915056,25750.08824925913,102830.4317884097,102830.4317884097,102830.4317884097,130299.13181517445,125788.15177316111,4510.9800420133415,0.0,90939.99037874251,54904.12465100817,40039.850808593714,27468.700026764745,67508.55083535846,20841.38543878006,1551.068948667142,0.0,0.8784534496178851,2.7243906220286647,0.001494314320929203,1.0,1.0,-6.542860793683019,333824.59313145385,1558774.5609503873,4.669441955513958,1558774.5609503873,4.669441955513958,0.7587321357935682,0.09245062417743928,3.922242954481326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922242954481326,1.284779196877054,1.285074484997214,3.052853723048461,6468.630706734722,15261.935036773475,6453.821745666143,0.0003277625691782606,23185.710684964015,2364.284509487339,19290.905087547322,1967.1248680790407,0.8320169844980217,0.8320169844980217,35465.96021382643,35405.22815468563,1.0021446364970232,0.8,4280.3656703668885,4273.035954225843,1.0021446364970232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.812978561592,4632.441516551485,6.1798041768959395,4.999916537829946,-3.7342441421073924,8.734160679937338,2.933536409093815,3.5,0.83815325974109,0.6,0.00022982373054867777,0.9979733439839455,0.00023029045007476169,199.02988079557008,0.0,0.0,0.0,0.02912369497850916,7.784760021550169e-05,0.00015197613033317606,0.0005960873064486356,0.09245062417286977,0.09245062417286977,0.09245062417286977,0.09245064408380035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.4200566274,595.6262860304157,0.0,0.09245062417286977,0.09245062417743928,0.09245062417743928,0.37141312022721645,0.37141312022721645,0.5,10.008351068779925,0.00011691940653690835,0.00011691940653690835,-1.318767317570746e-11,1.2832026641262928e-07,0.00010557453708770481,-1.318767317570746e-11,27468.700026764745,20841.38543878006,0.7587321357935682,0.989560570459766,0.60812610133512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522758518411032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5860978143549,260.5860978143549,-12.563902185645077,244.77636305602823,276.3958325726765,124640.23699677242,124637.43626038315,2.800736389281257,0.0,nan,276.3958325726765,3.245832572676534,270.0719386693498,-3.0780613306502005,263.7480447660214,-9.401955233978583,257.42415086269193,-15.725849137308046,251.10025695936145,-22.049743040638532,244.77636305602823,-28.373636943971746,1.0,1.0,26022.012520719443,26022.012520719443,275.6264222309937,2.4764222309937054,275.6264222309937,275.6264222309937,77080.3862310789,77080.34353915056,0.04269192833453417,0.0,8546.071908451686,8546.071908451686,0.8855976323961652,3941.854169253733,275.6264222309937,2.4764222309937054,1.0,0.002,0.129110586283112,0.004905491702527603,0.0001994169157236321,0.0018005830843227457,0.09970845786181605,0.09970845786181605,0.0,4.637783213023994e-14,1.0,1.0000002139555124,0.00010557455027537799,0.09245062417743928,0.0,1.9741196105482665e-08,0.025358101128136402,0.0,1600087.213178321,266.60703376010014,1.28333454085805e-07,1.0,1284527.0870438174,2598.0508186188354,,,,,,,,,,,,,,,,,,,2.0,15261.935036773475,1551.068948667142,0.37141312022721645,6.173730061729009,2.933536409093815
4838.0,-30.130097285845675,4.999915793037204,35.04911451067728,24.556831118557625,5.00247288683786,-26.616840268577235,-40.11361295180393,1.489215869592213,-6.542968629161805,-6.542968778586026,40.09826991559932,41053.713784606865,25750.08938134299,25750.08938134299,66803.80316594985,77089.60796744729,77080.37496639769,25750.08938134299,102830.46434774068,102830.46434774068,102830.46434774068,130299.17802484117,125788.19632706197,4510.98169777919,0.0,90940.00403951459,54904.10985676415,40039.882425278265,27468.713677100488,67508.59610237875,20841.395193804507,1551.069642049226,0.0,0.8784534235587558,2.7243903769484987,0.001494314320929203,1.0,1.0,-6.542845860528587,333824.56135900406,1558774.7085767973,4.669442842165374,1558774.7085767973,4.669442842165374,0.7587321138804946,0.09245065102807537,3.922241836799123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922241836799123,1.284779189345127,1.2850744774635559,3.052852871004514,6468.628901355841,15261.931313504412,6453.821204260926,0.00032776290617569145,23185.720774864105,2364.28553837081,19290.903469250894,1967.1247030587301,0.8320165526259755,0.8320165526259755,35465.95212872326,35405.22815468563,1.0021443509259256,0.8,4280.3646945805895,4273.035954225843,1.0021443509259256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.812671993424,4632.441516551485,6.179804903258109,4.999915793037204,-3.734246341899942,8.734162134937145,2.9335360493749016,3.5,0.8381531569642576,0.6,0.00022982373054867777,0.9979701367636789,0.000230291190169251,199.02985553436625,0.0,0.0,0.0,0.02912369497850916,7.78478358133214e-05,0.00015197589473535638,0.0005960862125159944,0.09245065101599252,0.09245065101599252,0.09245065101599252,0.092450674353284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.4332033437,595.626281923154,0.0,0.09245065101599252,0.09245065102807537,0.09245065102807537,0.37141320215045187,0.37141320215045187,0.5,10.008351768881687,0.00011898854262426539,0.00011898854262426539,1.2846612662542611e-11,1.4942423831598717e-07,0.0001229180574569,1.2846612662542611e-11,27468.713677100488,20841.395193804507,0.7587321138804946,0.9895599527005411,0.6081257225723923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522756682790992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58611417547,260.58611417547,-12.563885824529962,244.77639363179895,276.39583471913585,124640.05358410781,124637.31816302674,2.735421081100484,0.0,nan,276.39583471913585,3.245834719135871,270.07194650167236,-3.0780534983276198,263.7480582842058,-9.40194171579418,257.4241700667378,-15.725829933262162,251.10028184926938,-22.049718150730598,244.77639363179895,-28.373606368201024,1.0,1.0,26022.012520719443,26022.012520719443,275.62642349801865,2.4764234980186757,275.62642349801865,275.62642349801865,77080.40671551708,77080.37496639769,0.03174911938549485,0.0,8546.071908451686,8546.071908451686,0.8855977030742602,3941.8530459831186,275.62642349801865,2.4764234980186757,1.0,0.002,0.1291105632988702,0.004905491361471035,0.00019941687923570017,0.0018005831209284833,0.09970843961785009,0.09970843961785009,0.0,1.641833370646939e-13,1.0,1.0000002490766873,0.00012291804461028732,0.09245065102807537,0.0,2.2984231288158266e-08,0.029523867853594885,0.0,1600087.2104063332,266.6070313708382,1.4941139170332463e-07,1.0,1284527.0952701347,2598.050785331997,,,,,,,,,,,,,,,,,,,2.0,15261.931313504412,1551.069642049226,0.37141320215045187,6.173730061729009,2.9335360493749016
4839.0,-30.13006650691245,4.999915059524714,35.04911602230724,24.556847323570423,5.002475668139011,-26.616812289407356,-40.113586199562974,1.4892214506368595,-6.542969942411446,-6.542970074999823,40.09827264648688,41053.71314406723,25750.088024378005,25750.088024378005,66803.80116844524,77089.63504071928,77080.4000861513,25750.088024378005,102830.48811052932,102830.48811052932,102830.48811052932,130299.2115925548,125788.22835689204,4510.983235662754,0.0,90940.0154153022,54904.09351866168,40039.91321848947,27468.72348202548,67508.63670051495,20841.402246428304,1551.070126050071,0.0,0.8784534061453058,2.7243902455044844,0.001494314320929203,1.0,1.0,-6.542861015598817,333824.54427011276,1558774.8265674547,4.669443434651043,1558774.8265674547,4.669443434651043,0.7587320998031142,0.09245067636556208,3.9222405171530537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222405171530537,1.2847791632366563,1.2850744513490846,3.0528519059042187,6468.626856424124,15261.927593818029,6453.820830772118,0.00032776330527355574,23185.73147607754,2364.2866295908943,19290.902352867855,1967.1245892193417,0.8320161204649388,0.8320161204649389,35465.942582650816,35405.22815468563,1.002144013752465,0.8,4280.363542470777,4273.035954225843,1.002144013752465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.812361961852,4632.441516551485,6.179805037406135,4.999915059524714,-3.7342476982525463,8.73416275777726,2.933535685592141,3.5,0.8381530530263259,0.6,0.00022982373054867777,0.9979669363711792,0.00023029192869291433,199.0298303268594,0.0,0.0,0.0,0.02912369497850916,7.784807171977312e-05,0.00015197565882890465,0.000596085086679759,0.09245067636157096,0.09245067636157096,0.09245067636157096,0.09245069690877752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.4434368487,595.6262787295246,0.0,0.09245067636157096,0.09245067636556208,0.09245067636556208,0.37141328449151495,0.37141328449151495,0.5,10.008352385282981,0.00011747032044695516,0.00011747032044695516,1.9326762412674725e-11,1.3258835451779305e-07,0.00010905940098382416,1.9326762412674725e-11,27468.72348202548,20841.402246428304,0.7587320998031142,0.9895593280131468,0.6081253473713546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522754839538534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5861306127667,260.5861306127667,-12.563869387233296,244.77642398998358,276.39583723554466,124639.91869138883,124637.17053335308,2.7481580357114437,0.0,nan,276.39583723554466,3.245837235544684,270.0719545864364,-3.0780454135635864,263.7480719373244,-9.401928062675552,257.42418928821223,-15.725810711787744,251.10030663909882,-22.04969336090116,244.77642398998358,-28.373576010016393,1.0,1.0,26022.012520719443,26022.012520719443,275.6264251409382,2.476425140938204,275.6264251409382,275.6264251409382,77080.43887965704,77080.4000861513,0.03879350573697593,0.0,8546.071908451686,8546.071908451686,0.8855977865238,3941.851719738819,275.6264251409382,2.476425140938204,1.0,0.002,0.12911054290602464,0.004905491211298324,0.0001994168472067885,0.001800583152827196,0.09970842360339426,0.09970842360339426,0.0,3.3984533936992634e-14,1.0,1.0000002210124106,0.00010905938165706175,0.09245067636556208,0.0,2.0392829394358123e-08,0.026195141996503232,0.0,1600087.208842114,266.60703005758853,1.3256902775538038e-07,1.0,1284527.0996946788,2598.050767428583,,,,,,,,,,,,,,,,,,,2.0,15261.927593818029,1551.070126050071,0.37141328449151495,6.173730061729009,2.933535685592141
4840.0,-30.130029365386303,4.999914321961917,35.049117545170255,24.55686932606625,5.002476667379922,-26.616778762117505,-40.1135586091317,1.4892260641142945,-6.542972044995793,-6.542972195768411,40.09827599392744,41053.71772119737,25750.088512887713,25750.088512887713,66803.80623408509,77089.66079361939,77080.43139111444,25750.088512887713,102830.51990400215,102830.51990400215,102830.51990400215,130299.25650850467,125788.27162690014,4510.984881604531,0.0,90940.01666448308,54904.07359207336,40039.93674712191,27468.736604502512,67508.67335162443,20841.411638829344,1551.0707874505922,0.0,0.8784533819193605,2.7243900298749817,0.001494314320929203,1.0,1.0,-6.542848191556175,333824.5163150199,1558774.9711969744,4.669444258929163,1558774.9711969744,4.669444258929163,0.7587320792690969,0.0924507029883852,3.9222376130063643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222376130063643,1.2847791416545258,1.2850744297619936,3.052849696762158,6468.622175517187,15261.923873846465,6453.82228586652,0.00032776438633035283,23185.748962000867,2364.2884126588456,19290.9067022424,1967.1250327321154,0.83201568057423,0.83201568057423,35465.921574595464,35405.22815468563,1.0021432717344254,0.8,4280.361007021056,4273.035954225843,1.0021432717344254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.812053772436,4632.441516551485,6.1798056117205435,4.999914321961917,-3.7342496781858534,8.734164000147771,2.933535323970935,3.5,0.8381529497059814,0.6,0.00022982373054867777,0.9979630744112103,0.00023029281988641895,199.02979990848837,0.0,0.0,0.0,0.02912369497850916,7.784831501824084e-05,0.00015197541553043693,0.0005960836910457513,0.0924507029784189,0.0924507029784189,0.0924507029784189,0.09245072646432391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.45622680895,595.626274734867,0.0,0.0924507029784189,0.0924507029883852,0.0924507029883852,0.37141336650364665,0.37141336650364665,0.5,10.008353089812918,0.00011954204882158592,0.00011954204882158592,4.1950443119276315e-11,1.507726210547844e-07,0.00012400421223901503,4.1950443119276315e-11,27468.736604502512,20841.411638829344,0.7587320792690969,0.9895588658087239,0.6081250850148652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522753000204227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5861475288063,260.5861475288063,-12.563852471193684,244.77645525293653,276.39583980467097,124639.7382051373,124636.91000587044,2.828199266901407,0.0,nan,276.39583980467097,3.245839804670993,270.0719628943278,-3.0780371056721947,263.74808598398124,-9.401914016018736,257.4242090736345,-15.725790926365505,251.10033216328677,-22.049667836713212,244.77645525293653,-28.37354474706345,1.0,1.0,26022.012520719443,26022.012520719443,275.6264266832517,2.4764266832517023,275.6264266832517,275.6264266832517,77080.46921551114,77080.43139111444,0.03782439669885207,0.0,8546.071908451686,8546.071908451686,0.8855979701712857,3941.8488010713963,275.6264266832517,2.4764266832517023,1.0,0.002,0.12911051971865803,0.004905490923617938,0.00019941681052379904,0.0018005831895861167,0.09970840526189952,0.09970840526189952,0.0,1.0991554888484245e-13,1.0,1.0000002512761221,0.0001240041702885719,0.0924507029883852,0.0,2.318733643925877e-08,0.02978476219379457,0.0,1600087.206402173,266.6070279550042,1.5073067061166512e-07,1.0,1284527.106932628,2598.0507381410525,,,,,,,,,,,,,,,,,,,2.0,15261.923873846465,1551.0707874505922,0.37141336650364665,6.173730061729009,2.933535323970935
4841.0,-30.129998545443044,4.9999135805765675,35.0491190666257,24.556880676560127,5.002474456087922,-26.616751245289326,-40.11353192673994,1.4892271559327872,-6.542974168604303,-6.542974314641121,40.098278999071006,41053.718693719224,25750.08897108445,25750.08897108445,66803.80766480367,77089.69052208461,77080.45786127353,25750.08897108445,102830.54683235798,102830.54683235798,102830.54683235798,130299.29506759926,125788.30857439194,4510.986493207325,0.0,90940.02910848206,54904.057280111185,40039.96869818986,27468.74823524128,67508.71693343115,20841.419956834357,1551.0713777907574,0.0,0.8784533590053736,2.724389814733371,0.001494314320929203,1.0,1.0,-6.542854168655936,333824.4883839971,1558775.1010373072,4.669445038568452,1558775.1010373072,4.669445038568452,0.7587320608259706,0.09245072917344535,3.9222364059075496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222364059075496,1.2847791365469319,1.2850744246532257,3.052848769360658,6468.620210464694,15261.920282364808,6453.82191872567,0.0003277647692394178,23185.759270275255,2364.289463810298,19290.905604833828,1967.1249208275842,0.8320152633330092,0.8320152633330092,35465.91284266692,35405.22815468563,1.00214296331712,0.8,4280.359953169786,4273.035954225843,1.00214296331712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.811743499812,4632.441516551485,6.179806181849792,4.9999135805765675,-3.734251658937902,8.73416523951447,2.9335349599053657,3.5,0.8381528456872473,0.6,0.00022982373054867777,0.9979598697789525,0.0002302935593989201,199.029774667409,0.0,0.0,0.0,0.02912369497850916,7.784855031008665e-05,0.00015197518023859114,0.0005960825847261637,0.09245072916352687,0.09245072916352687,0.09245072916352687,0.09245075193897936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.46746558615,595.6262712278111,0.0,0.09245072916352687,0.09245072917344535,0.09245072917344535,0.3714134488750027,0.3714134488750027,0.5,10.00835377277449,0.00012042707123782748,0.00012042707123782748,-5.343281372915953e-12,1.460368252992339e-07,0.00012014598519272113,-5.343281372915953e-12,27468.74823524128,20841.419956834357,0.7587320608259706,0.9895582481693056,0.6081247068315843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522750780645035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5861639699894,260.5861639699894,-12.563836030010577,244.7764861350591,276.39584180491414,124639.54296727173,124636.79415955745,2.7488077142877767,0.0,nan,276.39584180491414,3.245841804914164,270.0719706709475,-3.0780293290524696,263.7480995369763,-9.401900463023651,257.42422840300594,-15.725771596994036,251.1003572690337,-22.04964273096627,244.7764861350591,-28.37351386494089,1.0,1.0,26022.012520719443,26022.012520719443,275.626427661727,2.4764276617270298,275.626427661727,275.626427661727,77080.48834480968,77080.45786127353,0.030483536145766266,0.0,8546.071908451686,8546.071908451686,0.8855980465037394,3941.847587937087,275.626427661727,2.4764276617270298,1.0,0.002,0.12911049725256898,0.004905490632663041,0.000199416774955603,0.0018005832250205499,0.0997083874778015,0.0997083874778015,0.0,-2.3847243624253167e-14,1.0,1.0000002434631705,0.0001201459905360025,0.09245072917344535,0.0,2.246590771818102e-08,0.028858067608317575,0.0,1600087.2039049352,266.6070258313957,1.460421685806068e-07,1.0,1284527.1141643461,2598.0507088787376,,,,,,,,,,,,,,,,,,,2.0,15261.920282364808,1551.0713777907574,0.3714134488750027,6.173730061729009,2.9335349599053657
4842.0,-30.12996779511839,4.999912852713219,35.04912057446484,24.55689684664833,5.002477589322169,-26.616723256674,-40.113505139574386,1.4892330508815417,-6.54297536904852,-6.542975493883583,40.098281648982095,41053.71886575212,25750.08734619067,25750.08734619067,66803.80621194279,77089.71762237836,77080.48220291048,25750.08734619067,102830.56954910116,102830.56954910116,102830.56954910116,130299.32717099095,125788.33916636453,4510.98800462642,0.0,90940.04097533275,54904.042218721304,40039.99861845717,27468.757621889792,67508.75624034696,20841.42671471905,1551.0718392182082,0.0,0.8784533425348212,2.7243896952457316,0.001494314320929203,1.0,1.0,-6.542872786965859,333824.4728394341,1558775.2155293964,4.669445598972458,1558775.2155293964,4.669445598972458,0.7587320475721321,0.0924507543151163,3.9222351752080034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222351752080034,1.284779108970001,1.2850743970699567,3.0528478769805294,6468.618319618284,15261.916565478825,6453.821439681762,0.00032776512856769034,23185.769570920755,2364.2905141838196,19290.90417293953,1967.124774815001,0.8320148319395829,0.8320148319395829,35465.90394001452,35405.22815468563,1.0021426488697582,0.8,4280.358878713957,4273.035954225843,1.0021426488697582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.811431196779,4632.441516551485,6.179806255066073,4.999912852713219,-3.7342529266985682,8.734165779411788,2.9335345934573884,3.5,0.8381527409878252,0.6,0.00022982373054867777,0.9979566723966462,0.00023029429724312963,199.02974948335265,0.0,0.0,0.0,0.02912369497850916,7.784878652651441e-05,0.00015197494402216337,0.0005960814711939964,0.0924507543116688,0.0924507543116688,0.0924507543116688,0.09245077365395045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.4774818347,595.6262681008551,0.0,0.0924507543116688,0.0924507543151163,0.0924507543151163,0.3714135311665897,0.3714135311665897,0.5,10.008354353019548,0.00011730837758250345,0.00011730837758250345,-1.3812950783176348e-11,1.2483508271543542e-07,0.00010270691774394436,-1.3812950783176348e-11,27468.757621889792,20841.42671471905,0.7587320475721321,0.9895576504787855,0.6081243552997966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522748938861014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5861805021901,260.5861805021901,-12.563819497809902,244.7765167421537,276.3958442622211,124639.41349146752,124636.64946650197,2.7640249655167155,0.0,nan,276.3958442622211,3.2458442622211123,270.07197875821157,-3.078021241788406,263.7481132541979,-9.401886745802074,257.4242477501857,-15.725752249814263,251.10038224617057,-22.04961775382941,244.7765167421537,-28.37348325784629,1.0,1.0,26022.012520719443,26022.012520719443,275.6264293307682,2.4764293307682124,275.6264293307682,275.6264293307682,77080.52155417023,77080.48220291048,0.039351259751128964,0.0,8546.071908451686,8546.071908451686,0.8855981243286118,3941.8463510840434,275.6264293307682,2.4764293307682124,1.0,0.002,0.12911047804754563,0.004905490499270141,0.00019941674480934625,0.0018005832552143305,0.09970837240467313,0.09970837240467313,0.0,2.3676807042738446e-14,1.0,1.0000002081484698,0.00010270693155689514,0.0924507543151163,0.0,1.920501085286855e-08,0.024669357245624565,0.0,1600087.2024667964,266.60702463095146,1.248488956662186e-07,1.0,1284527.1181890448,2598.050692593264,,,,,,,,,,,,,,,,,,,2.0,15261.916565478825,1551.0718392182082,0.3714135311665897,6.173730061729009,2.9335345934573884
4843.0,-30.129937011446803,4.999912118362751,35.04912209473095,24.55691354060548,5.002478018421975,-26.616695508460843,-40.11347842225803,1.4892365154519873,-6.542977604901694,-6.54297774920642,40.098285023307525,41053.71219664761,25750.0881277867,25750.0881277867,66803.80032443431,77089.74433876012,77080.51350790664,25750.0881277867,102830.60163569334,102830.60163569334,102830.60163569334,130299.3726165402,125788.38297497504,4510.9896415651665,0.0,90940.04897873975,54904.016836690076,40040.035713388526,27468.770980846857,67508.80669423539,20841.436268958383,1551.0725151229828,0.0,0.8784533174775919,2.7243894659359227,0.001494314320929203,1.0,1.0,-6.542859057484236,333824.4431109632,1558775.361320057,4.669446451534768,1558775.361320057,4.669446451534768,0.7587320263979225,0.09245078101212555,3.922233264771948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922233264771948,1.2847790927625289,1.2850743808587597,3.0528464285158714,6468.615250495484,15261.91284822548,6453.8217778901335,0.00032776579272109297,23185.78290473688,2364.291873854668,19290.905183866987,1967.124877900913,0.8320143970607883,0.8320143970607883,35465.890120273085,35405.22815468563,1.0021421607477146,0.8,4280.357210817573,4273.035954225843,1.0021421607477146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.811121317082,4632.441516551485,6.179806902225841,4.999912118362751,-3.7342550087371857,8.734167127099937,2.933534229852906,3.5,0.8381526371008302,0.6,0.00022982373054867777,0.9979534715580345,0.00023029503588966945,199.029724271992,0.0,0.0,0.0,0.02912369497850916,7.784902212765318e-05,0.0001519747084210246,0.0005960802567729601,0.09245078100123073,0.09245078100123073,0.09245078100123073,0.09245080352227301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.4905411955,595.6262640199141,0.0,0.09245078100123073,0.09245078101212555,0.09245078101212555,0.3714136130528368,0.3714136130528368,0.5,10.00835502863275,0.00011839853789297194,0.00011839853789297194,2.972910806420259e-11,1.4430474948312622e-07,0.00011869172220713153,2.972910806420259e-11,27468.770980846857,20841.436268958383,0.7587320263979225,0.9895568237045838,0.608123802018755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522747101237832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5861968660606,260.5861968660606,-12.56380313393936,244.77654710540276,276.39584662671274,124639.23102370047,124636.49514188226,2.7358818182324613,0.0,nan,276.39584662671274,3.245846626712762,270.07198672245477,-3.0780132775452103,263.7481268181931,-9.401873181806877,257.4242669139322,-15.725733086067805,251.10040700966806,-22.049592990331917,244.77654710540276,-28.37345289459722,1.0,1.0,26022.012520719443,26022.012520719443,275.6264307385313,2.4764307385313487,275.6264307385313,275.6264307385313,77080.54788727744,77080.51350790664,0.03437937080161646,0.0,8546.071908451686,8546.071908451686,0.8855982451374906,3941.8444310958075,275.6264307385313,2.4764307385313487,1.0,0.002,0.12911045585356143,0.00490549018308478,0.00019941670960554747,0.0018005832905408057,0.09970835480277374,0.09970835480277374,0.0,1.463529818168663e-13,1.0,1.0000002405181603,0.00011869169247802347,0.09245078101212555,0.0,2.219398267371922e-08,0.028508772775839495,0.0,1600087.1998723652,266.6070223950983,1.44275020375062e-07,1.0,1284527.125886147,2598.0506614478236,,,,,,,,,,,,,,,,,,,2.0,15261.91284822548,1551.0725151229828,0.3714136130528368,6.173730061729009,2.933534229852906
4844.0,-30.129906195890126,4.9999113860177795,35.049123613283115,24.556930269487225,5.002478512197598,-26.6166677250795,-40.11345167001707,1.489240041397878,-6.54297941277423,-6.542979553788909,40.098288014379214,41053.70581948197,25750.087885568795,25750.087885568795,66803.79370505076,77089.77107169975,77080.54076600116,25750.087885568795,102830.62865156995,102830.62865156995,102830.62865156995,130299.41094746225,125788.41971562052,4510.991231841732,0.0,90940.05707483331,54903.9918226583,40040.072502416675,27468.782295892306,67508.85479830898,20841.44437887107,1551.0730829577356,0.0,0.8784532963201599,2.724389282693125,0.001494314320929203,1.0,1.0,-6.542863514052385,333824.4193225671,1558775.490552692,4.669447171408039,1558775.490552692,4.669447171408039,0.758732009099206,0.09245080698868179,3.9222313722067015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222313722067015,1.2847790762679394,1.285074364360379,3.052844994643051,6468.612212291038,15261.909132665198,6453.822095460069,0.0003277664489333346,23185.79615655595,2364.2932251641437,19290.906133104774,1967.1249746962292,0.8320139624642622,0.8320139624642621,35465.876429804455,35405.22815468563,1.0021416771917153,0.8,4280.355558523047,4273.035954225843,1.0021416771917153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.810808735711,4632.441516551485,6.179807307685722,4.9999113860177795,-3.73425675094173,8.734168136959509,2.9335338630783703,3.5,0.8381525323081058,0.6,0.00022982373054867777,0.997950267415146,0.0002302957753034715,199.0296990345244,0.0,0.0,0.0,0.02912369497850916,7.784925803742757e-05,0.0001519744725112502,0.0005960790438581905,0.09245080698154597,0.09245080698154597,0.09245080698154597,0.09245082892282193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.5018310704,595.6262604955522,0.0,0.09245080698154597,0.09245080698868179,0.09245080698868179,0.37141369532699087,0.37141369532699087,0.5,10.00835568688114,0.0001185776429224461,0.0001185776429224461,-3.7402969610411674e-11,1.4101465239946265e-07,0.00011603973649698673,-3.7402969610411674e-11,27468.782295892306,20841.44437887107,0.758732009099206,0.989556020534422,0.6081232742302468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452274526162232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5862131009847,260.5862131009847,-12.56378689901527,244.7765772752376,276.39584892672667,124639.05253254485,124636.33820929182,2.714323253040165,0.0,nan,276.39584892672667,3.245848926726694,270.071994596432,-3.0780054035679996,263.74814026613467,-9.401859733865308,257.4242859358391,-15.725714064160854,251.10043160553838,-22.049568394461602,244.7765772752376,-28.373422724762378,1.0,1.0,26022.012520719443,26022.012520719443,275.6264321234955,2.476432123495499,275.6264321234955,275.6264321234955,77080.57467468397,77080.54076600116,0.033908682817127556,0.0,8546.071908451686,8546.071908451686,0.8855983648162762,3941.842529067735,275.6264321234955,2.476432123495499,1.0,0.002,0.12911043415546947,0.004905489946251768,0.00019941667535234707,0.0018005833247457974,0.09970833767617354,0.09970833767617354,0.0,9.814458273860183e-14,1.0,1.00000023514793,0.00011603977389995634,0.09245080698868179,0.0,2.1698110155818744e-08,0.0278718112092565,0.0,1600087.1977475125,266.60702058722575,1.4105205536907306e-07,1.0,1284527.132045284,2598.050636525582,,,,,,,,,,,,,,,,,,,2.0,15261.909132665198,1551.0730829577356,0.37141369532699087,6.173730061729009,2.9335338630783703
4845.0,-30.12986901090617,4.999910656691872,35.049125131090186,24.5569467189722,5.002479546217273,-26.616634155200437,-40.1134240795858,1.4892446905119372,-6.542981163685056,-6.542981303476767,40.09829102997177,41053.72442529559,25750.08752318025,25750.08752318025,66803.81194847584,77089.80077230056,77080.56852719127,25750.08752318025,102830.65605037152,102830.65605037152,102830.65605037152,130299.44974359754,125788.45692407367,4510.992819523856,0.0,90940.06695201399,54903.990605010586,40040.08483000378,27468.793693226016,67508.8785232298,20841.452550985778,1551.073653489249,0.0,0.8784532753673193,2.7243891050066043,0.001494314320929203,1.0,1.0,-6.542866274624089,333824.3962587386,1558775.620844831,4.669447884320188,1558775.620844831,4.669447884320188,0.7587319917920319,0.09245083296159187,3.922229794400163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922229794400163,1.2847790545191011,1.285074342606542,3.0528438182456767,6468.609719646166,15261.905418769802,6453.822035347328,0.0003277669640577494,23185.80800182864,2364.2944330458045,19290.905953423768,1967.1249563738656,0.8320135296515142,0.8320135296515142,35465.86501624138,35405.22815468563,1.002141274057494,0.8,4280.3541810269,4273.035954225843,1.002141274057494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.810495626849,4632.441516551485,6.179807685088026,4.999910656691872,-3.734258451209557,8.73416910790143,2.933533495684909,3.5,0.8381524273385453,0.6,0.00022982373054867777,0.9979464010061184,0.00023029666755345984,199.0296685806022,0.0,0.0,0.0,0.02912369497850916,7.78495013393237e-05,0.00015197422920935406,0.000596077849785928,0.09245083295514915,0.09245083295514915,0.09245083295514915,0.09245085469418524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.51326826547,595.6262569244893,0.0,0.09245083295514915,0.09245083296159187,0.09245083296159187,0.37141377753795474,0.37141377753795474,0.5,10.00835633916544,0.00011849898237414891,0.00011849898237414891,-3.1946001399774104e-11,1.3979172308609122e-07,0.00011502885269010221,-3.1946001399774104e-11,27468.793693226016,20841.452550985778,0.7587319917920319,0.9895559430081282,0.6081233361204336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522743420101842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58622985855897,260.58622985855897,-12.563770141441012,244.77660839190798,276.3958513252049,124638.91783405826,124636.1161286658,2.801705392464164,0.0,nan,276.3958513252049,3.24585132520491,270.0720027385477,-3.0779972614522535,263.7481541518902,-9.401845848109758,257.4243055652327,-15.725694434767263,251.10045697857026,-22.049543021429713,244.77660839190798,-28.373391608091993,1.0,1.0,26022.012520719443,26022.012520719443,275.6264336222228,2.476433622222828,275.6264336222228,275.6264336222228,77080.60454286258,77080.56852719127,0.03601567131408956,0.0,8546.071908451686,8546.071908451686,0.8855984645908844,3941.840943372164,275.6264336222228,2.476433622222828,1.0,0.002,0.12911041264644968,0.004905489718870959,0.00019941664141370218,0.0018005833587306118,0.0997083207068511,0.0997083207068511,0.0,1.4431381437085555e-13,1.0,1.0000002331008409,0.00011502888463610361,0.09245083296159187,0.0,2.1509091171322237e-08,0.02762901132364147,0.0,1600087.1956923117,266.6070188363149,1.39823669087491e-07,1.0,1284527.138016823,2598.050612362446,,,,,,,,,,,,,,,,,,,2.0,15261.905418769802,1551.073653489249,0.37141377753795474,6.173730061729009,2.933533495684909
4846.0,-30.129838241178636,4.9999099224339565,35.04912664721812,24.556963273230963,5.002478693360616,-26.616606547724526,-40.11339736226944,1.4892469999006184,-6.542983353165027,-6.542983487240165,40.09829401716796,41053.71498505554,25750.08811590686,25750.08811590686,66803.8031009624,77089.82670291657,77080.59458173254,25750.08811590686,102830.6826976394,102830.6826976394,102830.6826976394,130299.488028872,125788.49362438612,4510.994404485893,0.0,90940.07272550007,54903.96100761585,40040.12413098246,27468.8053312326,67508.92946221506,20841.460869508337,1551.0742458603065,0.0,0.8784532521704187,2.724388883296694,0.001494314320929203,1.0,1.0,-6.54287318880165,333824.3674734026,1558775.7499092398,4.669448673585625,1558775.7499092398,4.669448673585625,0.7587319731670734,0.09245085910354181,3.9222276165196375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222276165196375,1.2847790437156408,1.2850743318005988,3.052842148776316,6468.606182240922,15261.90183350245,6453.82276200344,0.00032776775397095644,23185.822348116333,2364.2958959600205,19290.908125447517,1967.1251778586488,0.8320131085199466,0.8320131085199466,35465.84926185164,35405.22815468563,1.0021407176025998,0.8,4280.35227963896,4273.035954225843,1.0021407176025998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.810182253925,4632.441516551485,6.179808292101763,4.9999099224339565,-3.7342604812975293,8.734170403731486,2.9335331279816232,3.5,0.8381523222804638,0.6,0.00022982373054867777,0.9979432016529018,0.00023029740587241716,199.02964338068205,0.0,0.0,0.0,0.02912369497850916,7.784973694246256e-05,0.00015197399360621523,0.0005960765947150762,0.09245085909438137,0.09245085909438137,0.09245085909438137,0.09245088003719155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.5246837687,595.6262533590867,0.0,0.09245085909438137,0.09245085910354181,0.09245085910354181,0.37141385973127444,0.37141385973127444,0.5,10.008356967466218,0.0001176465493131218,0.0001176465493131218,3.979039320256561e-13,1.3407515098151634e-07,0.00011029843852838894,3.979039320256561e-13,27468.8053312326,20841.460869508337,0.7587319731670734,0.9895550652799593,0.6081227374229571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452274119794856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58624628901777,260.58624628901777,-12.563753710982212,244.7766391580206,276.39585342001004,124638.70909573096,124635.96208103257,2.7470146984038286,0.0,nan,276.39585342001004,3.2458534200100644,270.0720105676137,-3.077989432386289,263.74816771521915,-9.401832284780824,257.42432486282206,-15.725675137177916,251.10048201042116,-22.049517989578817,244.7766391580206,-28.373360841979377,1.0,1.0,26022.012520719443,26022.012520719443,275.62643448717483,2.4764344871748563,275.62643448717483,275.62643448717483,77080.62849916477,77080.59458173254,0.03391743222891819,0.0,8546.071908451686,8546.071908451686,0.8855986023119254,3941.8387546022354,275.62643448717483,2.4764344871748563,1.0,0.002,0.12911039202190336,0.004905489408761167,0.00019941660866329053,0.0018005833914845272,0.09970830433164526,0.09970830433164526,0.0,1.478175221114597e-13,1.0,1.0000002235215188,0.00011029843813048501,0.09245085910354181,0.0,2.0624557030561682e-08,0.026492803369045206,0.0,1600087.1931163054,266.60701664683495,1.3407475307758432e-07,1.0,1284527.1454697377,2598.050582205092,,,,,,,,,,,,,,,,,,,2.0,15261.90183350245,1551.0742458603065,0.37141385973127444,6.173730061729009,2.9335331279816232
