time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4847.0,-30.129807450496777,4.999909195878705,35.04912815612503,24.55697979256513,5.00248006692499,-26.61657869875536,-40.11337061002848,1.4892513151905449,-6.542984868627798,-6.54298499125057,40.09829684098691,41053.71079438632,25750.08718999562,25750.08718999562,66803.79798438193,77089.8535419207,77080.620449312,25750.08718999562,102830.70763930763,102830.70763930763,102830.70763930763,130299.52335786124,125788.52742559602,4510.995932265208,0.0,90940.08206810003,54903.9393205931,40040.15860834104,27468.815718553615,67508.97432689465,20841.468328665815,1551.074762566787,0.0,0.8784532332785813,2.7243887307006927,0.001494314320929203,1.0,1.0,-6.542884145078176,333824.34764841973,1558775.8719155753,4.669449316372997,1558775.8719155753,4.669449316372997,0.7587319578029202,0.09245088462373201,3.922225945930379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922225945930379,1.2847790235284533,1.2850743116087715,3.052840896451261,6468.603528714405,15261.898120955628,6453.8228141442405,0.00032776831076279715,23185.834605591142,2364.2971458745997,19290.908281299857,1967.1251937511645,0.8320126753879266,0.8320126753879266,35465.83717711304,35405.22815468563,1.00214029076212,0.8,4280.350821139037,4273.035954225843,1.00214029076212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.809866577058,4632.441516551485,6.179808538072016,4.999909195878705,-3.7342619966253237,8.734171192504029,2.933532757574972,3.5,0.838152216449992,0.6,0.00022982373054867777,0.9979400001319902,0.00023029814469635514,199.02961816360698,0.0,0.0,0.0,0.02912369497850916,7.784997285424017e-05,0.0001519737576944376,0.0005960754155296597,0.09245088461917048,0.09245088461917048,0.09245088461917048,0.09245090366867431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.53558226104,595.626249953783,0.0,0.09245088461917048,0.09245088462373201,0.09245088462373201,0.3714139418346439,0.3714139418346439,0.5,10.008357539139846,0.00011482897093628708,0.00011482897093628708,3.5413449950283393e-11,1.2262279369679163e-07,0.00010084617241545857,3.5413449950283393e-11,27468.815718553615,20841.468328665815,0.7587319578029202,0.9895543318567087,0.6081222712049276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522739359167836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5862626561429,260.5862626561429,-12.563737343857099,244.77666966117175,276.395855651109,124638.54635298057,124635.80992707766,2.7364259029186697,0.0,nan,276.395855651109,3.245855651109025,270.072018453124,-3.0779815468760034,263.74818125513855,-9.40181874486143,257.4243440571521,-15.72565594284788,251.10050685916167,-22.049493140838308,244.77666966117175,-28.373330338828225,1.0,1.0,26022.012520719443,26022.012520719443,275.6264360100029,2.476436010002942,275.6264360100029,275.6264360100029,77080.65721424134,77080.620449312,0.03676492933300324,0.0,8546.071908451686,8546.071908451686,0.8855987079537502,3941.8370756600307,275.6264360100029,2.476436010002942,1.0,0.002,0.12911037316492716,0.004905489214793993,0.0001994165789215352,0.0018005834212410767,0.0997082894607676,0.0997082894607676,0.0,1.6261167759545891e-13,1.0,1.0000002043802807,0.00010084613700200862,0.09245088462373201,0.0,1.885708889775018e-08,0.02422244267048876,0.0,1600087.1913225811,266.6070151313722,1.2258738024684135e-07,1.0,1284527.1506026953,2598.0505614351764,,,,,,,,,,,,,,,,,,,2.0,15261.898120955628,1551.074762566787,0.3714139418346439,6.173730061729009,2.933532757574972
4848.0,-30.129776628238865,4.99990846875648,35.049129668637164,24.55699093351143,5.002480567597901,-26.61655090865497,-40.11334389271212,1.4892548480269532,-6.542986810543653,-6.542986938417144,40.09829996285012,41053.71823129565,25750.08725931876,25750.08725931876,66803.80549061441,77089.88420819437,77080.64917272658,25750.08725931876,102830.73643204535,102830.73643204535,102830.73643204535,130299.56419358205,125788.56668797733,4510.997505604713,0.0,90940.09875048388,54903.932773636254,40040.18441871959,27468.8277615367,67509.0121802563,20841.476953198548,1551.0753686353453,0.0,0.8784532108511167,2.724388532865745,0.001494314320929203,1.0,1.0,-6.54288173197574,333824.32198076596,1558776.0067983407,4.669450079458719,1558776.0067983407,4.669450079458719,0.7587319391321781,0.09245091077206705,3.922225371009475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922225371009475,1.2847790070016312,1.285074295078151,3.052840488235418,6468.602663754018,15261.894409854247,6453.821626173357,0.0003277684048747071,23185.84225747292,2364.2979261493906,19290.904730375387,1967.1248316576393,0.8320122476533207,0.8320122476533207,35465.83301823964,35405.22815468563,1.0021401438681343,0.8,4280.350319207077,4273.035954225843,1.0021401438681343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.809551837536,4632.441516551485,6.179809021500188,4.99990846875648,-3.7342638468191325,8.734172315575613,2.9335323882681945,3.5,0.8381521109337698,0.6,0.00022982373054867777,0.9979367953389882,0.00023029888428015042,199.02959292067806,0.0,0.0,0.0,0.02912369497850916,7.785020845869832e-05,0.00015197352208997945,0.0005960744040629863,0.09245091076336517,0.09245091076336517,0.09245091076336517,0.09245093071926314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.5477923541,595.6262461366117,0.0,0.09245091076336517,0.09245091077206705,0.09245091077206705,0.37141402371694926,0.37141402371694926,0.5,10.008358137691358,0.00011360676705862716,0.00011360676705862716,-1.318767317570746e-11,1.2787347714038333e-07,0.00010520644138978241,-1.318767317570746e-11,27468.8277615367,20841.476953198548,0.7587319391321781,0.9895538881866779,0.6081220403829614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522737519135354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58627889496574,260.58627889496574,-12.563721105034233,244.77669994669176,276.39585784323566,124638.40978777186,124635.69481267115,2.7149751007416043,0.0,nan,276.39585784323566,3.245857843235683,270.0720262639275,-3.0779737360724653,263.7481946846229,-9.40180531537709,257.4243631053143,-15.725636894685692,251.1005315260025,-22.04946847399748,244.77669994669176,-28.373300053308213,1.0,1.0,26022.012520719443,26022.012520719443,275.6264374238442,2.4764374238442315,275.6264374238442,275.6264374238442,77080.68303628435,77080.64917272658,0.03386355776456185,0.0,8546.071908451686,8546.071908451686,0.885598744309599,3941.8364978645227,275.6264374238442,2.4764374238442315,1.0,0.002,0.12911035349242833,0.004905488943372705,0.00019941654773852763,0.0018005834523198874,0.09970827386926381,0.09970827386926381,0.0,5.8415078330043e-14,1.0,1.000000213210071,0.00010520645457745559,0.09245091077206705,0.0,1.9672424307726357e-08,0.025269763272188026,0.0,1600087.189052697,266.6070131894563,1.2788666481355904e-07,1.0,1284527.1572483983,2598.050534544096,,,,,,,,,,,,,,,,,,,2.0,15261.894409854247,1551.0753686353453,0.37141402371694926,6.173730061729009,2.9335323882681945
4849.0,-30.129745869539853,4.999907745588248,35.0491311813741,24.557012726459675,5.002483205338401,-26.616522962050833,-40.11331710554657,1.4892602978582736,-6.542988513284172,-6.542988642015109,40.098302994350384,41053.703438934455,25750.08678417965,25750.08678417965,66803.7902231141,77089.90725753769,77080.6773629748,25750.08678417965,102830.76414715446,102830.76414715446,102830.76414715446,130299.60334391188,125788.60427625685,4510.999067655028,0.0,90940.1012998565,54903.89748128819,40040.226465075895,27468.839196757413,67509.0656618333,20841.48515530123,1551.0759398995056,0.0,0.8784531900876352,2.724388359834911,0.001494314320929203,1.0,1.0,-6.542882749533987,333824.29952473554,1558776.1377776708,4.669450785928091,1558776.1377776708,4.669450785928091,0.7587319218702727,0.09245093668492262,3.922222705111926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922222705111926,1.2847789815069919,1.2850742695776523,3.052838473829423,6468.5983954694375,15261.890700411797,6453.822800030835,0.000327769379535371,23185.858666651464,2364.299599419931,19290.908239113945,1967.1251894493987,0.8320118101496202,0.8320118101496202,35465.81373361934,35405.22815468563,1.0021394627234521,0.8,4280.347991757709,4273.035954225843,1.0021394627234521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.809235920229,4632.441516551485,6.179809376008741,4.999907745588248,-3.7342655124976494,8.734173258085898,2.933532017579455,3.5,0.8381520050227014,0.6,0.00022982373054867777,0.9979335971656957,0.00023029962234102246,199.02956772980926,0.0,0.0,0.0,0.02912369497850916,7.785044467977741e-05,0.00015197328586890035,0.0005960730724054663,0.09245093667822414,0.09245093667822414,0.09245093667822414,0.09245095671218924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.55955372244,595.6262424609171,0.0,0.09245093667822414,0.09245093668492262,0.09245093668492262,0.37141410571246664,0.37141410571246664,0.5,10.008358738686944,0.00011267839113315858,0.00011267839113315858,1.0857093002414331e-11,1.2873096011389862e-07,0.00010589248114456495,1.0857093002414331e-11,27468.839196757413,20841.48515530123,0.7587319218702727,0.9895528780941502,0.6081213395039541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522735677216376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5862952173157,260.5862952173157,-12.563704782684283,244.7767300625992,276.3958603720276,124638.23229230112,124635.50335235255,2.728939948588688,0.0,nan,276.3958603720276,3.2458603720276074,270.072034310143,-3.077965689856967,263.74820824826185,-9.40179175173813,257.4243821863756,-15.725617813624353,251.10055612448687,-22.049443875513106,244.7767300625992,-28.373269937400778,1.0,1.0,26022.012520719443,26022.012520719443,275.62643901886673,2.476439018866756,275.62643901886673,275.62643901886673,77080.71582688665,77080.6773629748,0.03846391184197273,0.0,8546.071908451686,8546.071908451686,0.8855989128909825,3941.8338186374854,275.62643901886673,2.476439018866756,1.0,0.002,0.1291103336917102,0.004905488717114497,0.0001994165164573258,0.0018005834836217329,0.0997082582286629,0.0997082582286629,0.0,7.9058721375036e-14,1.0,1.000000214599273,0.00010589247028747195,0.09245093668492262,0.0,1.9800706814490297e-08,0.025434545751050922,0.0,1600087.187056935,266.6070114867158,1.287201030208962e-07,1.0,1284527.1630625702,2598.0505110177282,,,,,,,,,,,,,,,,,,,2.0,15261.890700411797,1551.0759398995056,0.37141410571246664,6.173730061729009,2.933532017579455
4850.0,-30.12971498305993,4.9999070152693665,35.04913270266482,24.55702432142573,5.002481479695299,-26.61649533678203,-40.11329416008664,1.489261833437208,-6.542990810236688,-6.542990951237671,40.09830626671549,41053.720657533035,25750.087643988525,25750.087643988525,66803.80830152155,77089.93761710508,77080.7070950066,25750.087643988525,102830.79473899512,102830.79473899512,102830.79473899512,130299.64687905578,125788.64618697563,4511.000692080153,0.0,90940.11480251586,54903.897843021805,40040.24106610451,27468.852140060673,67509.09320616518,20841.494407168975,1551.076597232534,0.0,0.8784531651259161,2.724388125141018,0.001494314320929203,1.0,1.0,-6.542874960571794,333824.2690851821,1558776.2791628984,4.66945163524089,1558776.2791628984,4.66945163524089,0.7587319011693854,0.09245096328099658,3.922221572304419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922221572304419,1.2847789743234612,1.2850742623924705,3.0528376091847096,6468.596563391044,15261.886990723458,6453.82228366868,0.00032776972390288224,23185.868805745697,2364.300633319808,19290.906695672908,1967.1250320622137,0.832011379745771,0.832011379745771,35465.80553909409,35405.22815468563,1.002139173287795,0.8,4280.347002765325,4273.035954225843,1.002139173287795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.808919986643,4632.441516551485,6.179810050918071,4.9999070152693665,-3.734267638185003,8.73417465345437,2.933531646871632,3.5,0.8381518991061806,0.6,0.00022982373054867777,0.9979303857173442,0.00023030036347021656,199.0295424342964,0.0,0.0,0.0,0.02912369497850916,7.785064702352374e-05,0.00015197308352515404,0.0005960721066119804,0.09245096326970206,0.09245096326970206,0.09245096326970206,0.09245098530084753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.5721913117,595.6262385121212,0.0,0.09245096326970206,0.09245096328099658,0.09245096328099658,0.3714141877234841,0.3714141877234841,0.5,10.008359399520382,0.00011417375884548164,0.00011417375884548164,8.640199666842818e-12,1.4100100997893605e-07,0.00011599066590406437,8.640199666842818e-12,27468.852140060673,20841.494407168975,0.7587319011693854,0.9895527421396437,0.6081213464408355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522733839096105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58631122295094,260.58631122295094,-12.563688777049038,244.77676002213698,276.3958624237603,124638.0541227482,124635.37813446955,2.6759882786444926,0.0,nan,276.3958624237603,3.245862423760343,270.07204194343774,-3.077958056562238,263.7482214631163,-9.401778536883683,257.4244009827902,-15.725599017209788,251.1005805024639,-22.049419497536064,244.77676002213698,-28.373239977862994,1.0,1.0,26022.012520719443,26022.012520719443,275.62644018867314,2.476440188673166,275.62644018867314,275.62644018867314,77080.73619253968,77080.7070950066,0.029097533086314797,0.0,8546.071908451686,8546.071908451686,0.8855989845254837,3941.832680165941,275.62644018867314,2.476440188673166,1.0,0.002,0.12911031200269926,0.004905488388746505,0.0001994164820113752,0.0018005835180975444,0.0997082410056876,0.0997082410056876,0.0,1.0891938392876277e-13,1.0,1.0000002350484454,0.0001159906572638647,0.09245096328099658,0.0,2.168896060213355e-08,0.027860059202969824,0.0,1600087.1843806282,266.6070091897633,1.409923697792692e-07,1.0,1284527.1709437852,2598.0504791273074,,,,,,,,,,,,,,,,,,,2.0,15261.886990723458,1551.076597232534,0.3714141877234841,6.173730061729009,2.933531646871632
4851.0,-30.129684236696548,4.999906295835059,35.049134212350936,24.557046114373975,5.002484145333448,-26.61646739849214,-40.11326740784568,1.489267307138082,-6.542992165543183,-6.542992288217354,40.098308974368365,41053.705905863055,25750.086335033982,25750.086335033982,66803.79224089703,77089.96065043459,77080.73181101166,25750.086335033982,102830.81814604564,102830.81814604564,102830.81814604564,130299.68003621738,125788.67782866811,4511.002207549281,0.0,90940.1173802738,54903.86263573813,40040.28304948408,27468.86189017175,67509.14493965583,20841.50141751443,1551.077079646742,0.0,0.8784531475810018,2.7243879895977443,0.001494314320929203,1.0,1.0,-6.5428913894267,333824.2514616787,1558776.396150165,4.669452232199806,1558776.396150165,4.669452232199806,0.758731887067059,0.09245098857809902,3.922218914475685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922218914475685,1.28477894871716,1.2850742367802839,3.0528356013242472,6468.592308975661,15261.883284620288,6453.823449499626,0.0003277706950890802,23185.885174497078,2364.302302467925,19290.91018041962,1967.125387407486,0.8320109426591283,0.8320109426591283,35465.786312838434,35405.22815468563,1.002138494204719,0.8,4280.34468235995,4273.035954225843,1.002138494204719,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.80860118746,4632.441516551485,6.179810209591989,4.999906295835059,-3.7342690273760253,8.734175323211083,2.9335312728014165,3.5,0.8381517922289762,0.6,0.00022982373054867777,0.9979271888488143,0.00023030110123945728,199.02951725354302,0.0,0.0,0.0,0.02912369497850916,7.785088293785099e-05,0.0001519728476108268,0.0005960707773859158,0.09245098857383326,0.09245098857383326,0.09245098857383326,0.09245100760877042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.582531153,595.626235282775,0.0,0.09245098857383326,0.09245098857809902,0.09245098857809902,0.37141426998014665,0.37141426998014665,0.5,10.008359970558462,0.0001120010066983923,0.0001120010066983923,2.2964741219766438e-11,1.226741801474418e-07,0.00010089879066299545,2.2964741219766438e-11,27468.86189017175,20841.50141751443,0.758731887067059,0.989551745924359,0.6081206619126874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522731993340197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5863273559259,260.5863273559259,-12.563672644074074,244.77678986945438,276.3958648423926,124637.88068916465,124635.18341102303,2.69727814159436,0.0,nan,276.3958648423926,3.2458648423926206,270.07204984780805,-3.0779501521919315,263.74823485322185,-9.401765146778132,257.4244198586341,-15.725580141365867,251.10060486404436,-22.04939513595562,244.77678986945438,-28.3732101305456,1.0,1.0,26022.012520719443,26022.012520719443,275.626441743783,2.4764417437830275,275.626441743783,275.626441743783,77080.76923650087,77080.73181101166,0.037425489208544604,0.0,8546.071908451686,8546.071908451686,0.8855991525965983,3941.8300090480634,275.626441743783,2.4764417437830275,1.0,0.002,0.12911029313575456,0.0049054882249667895,0.00019941645232266522,0.0018005835477241505,0.09970822616133261,0.09970822616133261,0.0,4.681584980792408e-14,1.0,1.0000002044868468,0.00010089876769825423,0.09245098857809902,0.0,1.8866950360579497e-08,0.024235110457101233,0.0,1600087.182764943,266.6070078344568,1.2265121540622204e-07,1.0,1284527.1755067497,2598.050460663795,,,,,,,,,,,,,,,,,,,2.0,15261.883284620288,1551.077079646742,0.37141426998014665,6.173730061729009,2.9335312728014165
4852.0,-30.129653354519103,4.999905566744337,35.049135729300446,24.557057849038415,5.002481798836818,-26.616439839185617,-40.11324072545392,1.4892682834957485,-6.542994604208161,-6.542994735747587,40.098312203398294,41053.70624722271,25750.087496811742,25750.087496811742,66803.79374403445,77089.99090813348,77080.76052754893,25750.087496811742,102830.84802436068,102830.84802436068,102830.84802436068,130299.72281358932,125788.71900235208,4511.003811237242,0.0,90940.12998860318,54903.8453276625,40040.31628993408,27468.874789228656,67509.19107916273,20841.51062829266,1551.0777383045643,0.0,0.8784531220344534,2.724387740899616,0.001494314320929203,1.0,1.0,-6.542886523106688,333824.21919872006,1558776.5356636518,4.669453101411248,1558776.5356636518,4.669453101411248,0.7587318660924991,0.09245101514784107,3.922217626053058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922217626053058,1.2847789441497006,1.2850742322117747,3.0528346093412058,6468.5902070826305,15261.879576739666,6453.823121184277,0.0003277711093227535,23185.89600549946,2364.3034069227983,19290.909199063073,1967.1252873369676,0.8320105116700025,0.8320105116700025,35465.776992619634,35405.22815468563,1.0021381650089398,0.8,4280.343557508279,4273.035954225843,1.0021381650089398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.808284149267,4632.441516551485,6.179810958609801,4.999905566744337,-3.7342712581196045,8.73417682486394,2.933530900797516,3.5,0.8381516859421474,0.6,0.00022982373054867777,0.997923977870052,0.00023030184226979767,199.02949196156663,0.0,0.0,0.0,0.02912369497850916,7.785111823687275e-05,0.00015197261231180502,0.0005960696586866897,0.09245101513651363,0.09245101513651363,0.09245101513651363,0.09245103573960053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.59516499744,595.6262313330707,0.0,0.09245101513651363,0.09245101514784107,0.09245101514784107,0.3714143518830662,0.3714143518830662,0.5,10.008360588701688,0.00011212612292865742,0.00011212612292865742,-4.547473508864641e-13,1.3153942290955456e-07,0.00010821264089599936,-4.547473508864641e-13,27468.874789228656,20841.51062829266,0.7587318660924991,0.989551091875755,0.6081202513459575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522730155958028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5863431497843,260.5863431497843,-12.563656850215693,244.7768196028489,276.3958666967153,124637.69351494264,124635.0529335791,2.6405813635507496,0.0,nan,276.3958666967153,3.245866696715325,270.07205727794377,-3.077942722056207,263.7482478591731,-9.401752140826886,257.42443844039985,-15.725561559600123,251.10062902162497,-22.04937097837501,244.7768196028489,-28.37318039715109,1.0,1.0,26022.012520719443,26022.012520719443,275.6264426564559,2.4764426564559017,275.6264426564559,275.6264426564559,77080.78878568215,77080.76052754893,0.028258133213967085,0.0,8546.071908451686,8546.071908451686,0.8855992340716029,3941.8287141833234,275.6264426564559,2.4764426564559017,1.0,0.002,0.1291102729012171,0.004905487865696128,0.00019941642006652497,0.0018005835801421753,0.09970821003326248,0.09970821003326248,0.0,2.0870024458607972e-13,1.0,1.0000002192976893,0.00010821264135074671,0.09245101514784107,0.0,2.0234569026372272e-08,0.025991853968068183,0.0,1600087.179917604,266.6070053957918,1.3153987765690545e-07,1.0,1284527.1838600705,2598.050426863057,,,,,,,,,,,,,,,,,,,2.0,15261.879576739666,1551.0777383045643,0.3714143518830662,6.173730061729009,2.933530900797516
4853.0,-30.12962254182499,4.999904850968553,35.049137231947185,24.55707398420202,5.002484810049064,-26.616411806638112,-40.11321390336377,1.4892740748641369,-6.542995835680017,-6.5429959446930095,40.098314824484916,41053.70639182199,25750.08589570411,25750.08589570411,66803.7922875261,77090.01796250425,77080.7844640198,25750.08589570411,102830.87035972391,102830.87035972391,102830.87035972391,130299.75444083293,125788.74915505381,4511.005285779114,0.0,90940.14165353923,54903.830082864726,40040.346189638345,27468.88408110902,67509.23027074736,20841.51731593896,1551.0781959555516,0.0,0.8784531055125283,2.7243876184126705,0.001494314320929203,1.0,1.0,-6.542906258812877,333824.203262609,1558776.6489107176,4.6694536635633845,1558776.6489107176,4.6694536635633845,0.7587318528994103,0.09245104020219899,3.9222163717402565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222163717402565,1.284778917057333,1.2850742051131803,3.052833697430006,6468.588274852224,15261.87587260473,6453.822676970868,0.0003277714797920834,23185.906394345555,2364.304466290278,19290.907871279465,1967.1251519407206,0.8320100816064719,0.8320100816064719,35465.76791914463,35405.22815468563,1.0021378445283218,0.8,4280.34246243597,4273.035954225843,1.0021378445283218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.807963606564,4632.441516551485,6.179811049755274,4.999904850968553,-3.734272550648041,8.734177401616595,2.93353052468154,3.5,0.8381515784804401,0.6,0.00022982373054867777,0.9979207741269526,0.00023030258163504296,199.0294667265023,0.0,0.0,0.0,0.02912369497850916,7.78513547684878e-05,0.00015197237578018995,0.0005960685403373234,0.09245104019867127,0.09245104019867127,0.09245104019867127,0.09245105712224128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.6053916208,595.6262281362912,0.0,0.09245104019867127,0.09245104020219899,0.09245104020219899,0.3714144339802934,0.3714144339802934,0.5,10.008361096395754,0.00010807412434132857,0.00010807412434132857,-1.0686562745831907e-11,1.0901300129262381e-07,8.968588014113266e-05,-1.0686562745831907e-11,27468.88408110902,20841.51731593896,0.7587318528994103,0.9895504958300949,0.6081199004517623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522728310460167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58635914693343,260.58635914693343,-12.563640853066545,244.77684927973948,276.39586901412315,124637.57202089162,124634.89745143357,2.6745694580485804,0.0,nan,276.39586901412315,3.2458690141231727,270.0720650672482,-3.0779349327517593,263.74826112037346,-9.40173887962652,257.4244571734972,-15.72554282650276,251.10065322661896,-22.049346773381018,244.77684927973948,-28.373150720260497,1.0,1.0,26022.012520719443,26022.012520719443,275.6264442483845,2.476444248384496,275.6264442483845,275.6264442483845,77080.8218078534,77080.7844640198,0.0373438335955143,0.0,8546.071908451686,8546.071908451686,0.8855993133896262,3941.8274535989576,275.6264442483845,2.476444248384496,1.0,0.002,0.12911025613093072,0.004905487716066631,0.00019941639366865426,0.0018005836063701224,0.09970819683432713,0.09970819683432713,0.0,3.8776707539378563e-14,1.0,1.000000181780379,8.96858908276954e-05,0.09245104020219899,0.0,1.6770275637876563e-08,0.02154187500687418,0.0,1600087.1784411862,266.60700416431996,1.0902368785536964e-07,1.0,1284527.1879861476,2598.0504101673687,,,,,,,,,,,,,,,,,,,2.0,15261.87587260473,1551.0781959555516,0.3714144339802934,6.173730061729009,2.93353052468154
4854.0,-30.129591696000986,4.99990412859161,35.04913874640206,24.55709067815917,5.002485145034078,-26.61638401189865,-40.11319095790384,1.4892774609481383,-6.542998098240673,-6.542998225440024,40.09831817056717,41053.71503654376,25750.086690982534,25750.086690982534,66803.8017275263,77090.04463761556,77080.81537927412,25750.086690982534,102830.90207025665,102830.90207025665,102830.90207025665,130299.7994270465,125788.79254416008,4511.006882886419,0.0,90940.14949552428,54903.81989451713,40040.366223341276,27468.897356789857,67509.26358013114,20841.526808200935,1551.0788685840523,0.0,0.8784530804246249,2.7243873865322352,0.001494314320929203,1.0,1.0,-6.542893571687955,333824.1731983797,1558776.7934816014,4.669454517169661,1558776.7934816014,4.669454517169661,0.7587318317693321,0.09245106680346174,3.9222144446916474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222144446916474,1.2847789012170299,1.2850741892692366,3.052832235162221,6468.585176482255,15261.872168107218,6453.823041571517,0.00032777215194489725,23185.919785340477,2364.305831791741,19290.908961095207,1967.1252630709985,0.8320096480835784,0.8320096480835784,35465.753979217676,35405.22815468563,1.0021373521617216,0.8,4280.340780034468,4273.035954225843,1.0021373521617216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.807645451427,4632.441516551485,6.179811712472943,4.99990412859161,-3.7342746542674723,8.734178782859082,2.933530151367086,3.5,0.8381514718191675,0.6,0.00022982373054867777,0.9979175669502875,0.00023030332179744734,199.02944146431165,0.0,0.0,0.0,0.02912369497850916,7.785155711442092e-05,0.00015197217343425687,0.0005960674538350266,0.09245106679246362,0.09245106679246362,0.09245106679246362,0.0924510867047419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.61869173974,595.626223975679,0.0,0.09245106679246362,0.09245106680346174,0.09245106680346174,0.37141451564055916,0.37141451564055916,0.5,10.008361693738765,0.00010821269034977377,0.00010821269034977377,-1.5688783605583012e-11,1.27199371036113e-07,0.00010465375208923433,-1.5688783605583012e-11,27468.897356789857,20841.526808200935,0.7587318317693321,0.9895501474139548,0.6081197284549614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452272646911505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5863750701289,260.5863750701289,-12.563624929871082,244.77687889179236,276.3958712484612,124637.39636136063,124634.7341562251,2.662205135547629,0.0,nan,276.3958712484612,3.245871248461242,270.0720727771297,-3.0779272228703007,263.74827430579785,-9.401725694202128,257.42447583446375,-15.725524165536228,251.10067736312863,-22.049322636871352,244.77687889179236,-28.373121108207613,1.0,1.0,26022.012520719443,26022.012520719443,275.62644558511863,2.476445585118654,275.62644558511863,275.62644558511863,77080.84815338063,77080.81537927412,0.032774106512079015,0.0,8546.071908451686,8546.071908451686,0.8855994352489229,3941.8255169151057,275.62644558511863,2.476445585118654,1.0,0.002,0.12911023656180612,0.004905487384189742,0.00019941636250862935,0.0018005836376467628,0.09970818125431467,0.09970818125431467,0.0,1.5539219216931244e-13,1.0,1.000000212090842,0.00010465376777801794,0.09245106680346174,0.0,1.9569109355581767e-08,0.025137053164245568,0.0,1600087.175813669,266.6070019017593,1.272150598197186e-07,1.0,1284527.1957701864,2598.050378670153,,,,,,,,,,,,,,,,,,,2.0,15261.872168107218,1551.0788685840523,0.37141451564055916,6.173730061729009,2.933530151367086
4855.0,-30.129560893946596,4.999903408188553,35.04914025879749,24.55710737211632,5.0024855824767895,-26.616356246304438,-40.11316424058748,1.4892809348443177,-6.5429999278066475,-6.543000051089044,40.09832114004338,41053.70851993965,25750.086452554086,25750.086452554086,66803.79497249374,77090.07130048136,77080.8423599055,25750.086452554086,102830.92881245958,102830.92881245958,102830.92881245958,130299.83742626663,125788.82899427625,4511.00843199038,0.0,90940.15747221973,54903.79469171634,40040.403089448206,27468.90861380705,67509.31170325525,20841.53487459752,1551.079434237905,0.0,0.8784530592356053,2.724387201167128,0.001494314320929203,1.0,1.0,-6.542898628585647,333824.14913332294,1558776.9217808573,4.669455238117934,1558776.9217808573,4.669455238117934,0.7587318144894069,0.09245109268527574,3.9222125429057053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222125429057053,1.284778884965937,1.2850741730144086,3.0528307935335457,6468.582121844082,15261.868465300498,6453.823376643969,0.0003277728128414971,23185.93306135527,2364.307185568494,19290.909962649188,1967.1253652010819,0.8320092148804639,0.8320092148804639,35465.740222035034,35405.22815468563,1.0021368662498076,0.8,4280.339119688267,4273.035954225843,1.0021368662498076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.807324582463,4632.441516551485,6.17981213113433,4.999903408188553,-3.7342764147708563,8.734179822959408,2.9335297748683224,3.5,0.8381513642480921,0.6,0.00022982373054867777,0.9979143643356294,0.00023030406091176472,199.02941623797386,0.0,0.0,0.0,0.02912369497850916,7.785179272331162e-05,0.00015197193782536615,0.0005960662407083371,0.09245109267852207,0.09245109267852207,0.09245109267852207,0.09245111189988926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.6302702576,595.6262203563973,0.0,0.09245109267852207,0.09245109268527574,0.09245109268527574,0.37141459766510965,0.37141459766510965,0.5,10.00836227045144,0.00010751315056722888,0.00010751315056722888,-5.5706550483591855e-12,1.2328240472925245e-07,0.00010142250340550163,-5.5706550483591855e-12,27468.90861380705,20841.53487459752,0.7587318144894069,0.9895493419654062,0.6081191984358518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522724625790586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58639093815196,260.58639093815196,-12.563609061848013,244.7769084441672,276.39587343213236,124637.22359350682,124634.57061261618,2.6529808906441805,0.0,nan,276.39587343213236,3.2458734321323846,270.0720804345423,-3.077919565457705,263.74828743695025,-9.401712563049728,257.4244944393569,-15.725505560643057,251.10070144176262,-22.049298558237354,244.7769084441672,-28.373091555832787,1.0,1.0,26022.012520719443,26022.012520719443,275.62644691654947,2.4764469165494916,275.62644691654947,275.62644691654947,77080.87487479928,77080.8423599055,0.03251489378453698,0.0,8546.071908451686,8546.071908451686,0.8855995555106939,3941.823605620234,275.62644691654947,2.4764469165494916,1.0,0.002,0.12911021759693786,0.004905487132116187,0.0001994163324684122,0.0018005836676665095,0.0997081662342061,0.0997081662342061,0.0,1.3492158779104813e-13,1.0,1.0000002055474289,0.00010142250897615668,0.09245109268527574,0.0,1.896490435229429e-08,0.024360935523868376,0.0,1600087.173662368,266.60700007219333,1.232879753843008e-07,1.0,1284527.202000958,2598.050353458053,,,,,,,,,,,,,,,,,,,2.0,15261.868465300498,1551.079434237905,0.37141459766510965,6.173730061729009,2.9335297748683224
4856.0,-30.129530059469175,4.999902689376745,35.049141769531595,24.55712406607347,5.002485985474579,-26.61632845497594,-40.113137488346524,1.4892843809899299,-6.5430017785917585,-6.5430018984136105,40.09832411688969,41053.702035324604,25750.08626165864,25750.08626165864,66803.78829698324,77090.09797248793,77080.86937415389,25750.08626165864,102830.95563581253,102830.95563581253,102830.95563581253,130299.87558162949,125788.86560729954,4511.009974329945,0.0,90940.16540448644,54903.769467356935,40040.4399301439,27468.919945816953,67509.35987596086,20841.542993116527,1551.0800040872748,0.0,0.8784530379011093,2.7243870135957353,0.001494314320929203,1.0,1.0,-6.54290333959608,333824.12478268094,1558777.0503989158,4.669455964016015,1558777.0503989158,4.669455964016015,0.7587317970355925,0.09245111857201813,3.9222106334197138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222106334197138,1.2847788688446629,1.2850741568894293,3.0528293456030773,6468.579053853167,15261.864762645122,6453.823721047974,0.0003277734771966851,23185.946371573915,2364.308542833069,19290.910992095807,1967.1254701754226,0.8320087816534657,0.8320087816534657,35465.72640915025,35405.22815468563,1.0021363783705082,0.8,4280.3374526194075,4273.035954225843,1.0021363783705082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.807003194886,4632.441516551485,6.179812561972476,4.999902689376745,-3.734278191617734,8.73418088099448,2.933529397761053,3.5,0.838151256503158,0.6,0.00022982373054867777,0.9979111583609312,0.00023030480080627936,199.02939098508858,0.0,0.0,0.0,0.02912369497850916,7.785202864084891e-05,0.00015197170190782886,0.0005960650252017773,0.09245111856541349,0.09245111856541349,0.09245111856541349,0.09245113725492193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.64196096815,595.6262167009995,0.0,0.09245111856541349,0.09245111857201813,0.09245111857201813,0.3714146796126313,0.3714146796126313,0.5,10.008362831283327,0.00010638860447897969,0.00010638860447897969,1.4381384971784428e-11,1.1982183423242532e-07,9.855881751263951e-05,1.4381384971784428e-11,27468.919945816953,20841.542993116527,0.7587317970355925,0.9895485369691847,0.6081186684447182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522722785082227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5864067608499,260.5864067608499,-12.563593239150066,244.77693795300095,276.3958755686951,124637.05116706234,124634.40576399308,2.645403069246124,0.0,nan,276.3958755686951,3.245875568695112,270.0720880455577,-3.0779119544422997,263.748300522421,-9.401699477578973,257.42451299928234,-15.725487000717635,251.10072547614223,-22.049274523857747,244.77693795300095,-28.373062046999024,1.0,1.0,26022.012520719443,26022.012520719443,275.6264482302384,2.476448230238418,275.6264482302384,275.6264482302384,77080.90154916044,77080.86937415389,0.03217500654864125,0.0,8546.071908451686,8546.071908451686,0.8855996762593771,3941.821686586812,275.6264482302384,2.476448230238418,1.0,0.002,0.1291101991675964,0.004905486874019083,0.0001994163032464614,0.0018005836969295463,0.0997081516232307,0.0997081516232307,0.0,1.7600764595782081e-13,1.0,1.0000001997483232,9.855880313125454e-05,0.09245111857201813,0.0,1.8429427443420745e-08,0.023673100984569165,0.0,1600087.171486819,266.6069982214082,1.1980745284745353e-07,1.0,1284527.2083056709,2598.0503279467584,,,,,,,,,,,,,,,,,,,2.0,15261.864762645122,1551.0800040872748,0.3714146796126313,6.173730061729009,2.933529397761053
4857.0,-30.12949919317433,4.999901972195306,35.049143278468975,24.557135172095172,5.002486386911106,-26.61630063516569,-40.11311073610557,1.4892878289112743,-6.543003628257338,-6.543003744294291,40.09832708650541,41053.70942420343,25750.086066002877,25750.086066002877,66803.7954902063,77090.12859898934,77080.8963063289,25750.086066002877,102830.98237233178,102830.98237233178,102830.98237233178,130299.91362325833,125788.90211568099,4511.011507577333,0.0,90940.1819218961,54903.76274714493,40040.465749723524,27468.931250926547,67509.39700065007,20841.551092217407,1551.080572648403,0.0,0.878453016601668,2.7243868261680255,0.001494314320929203,1.0,1.0,-6.542908263992217,333824.10045023944,1558777.178703773,4.669456688721394,1558777.178703773,4.669456688721394,0.7587317796179058,0.09245114443097875,3.9222100390137045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222100390137045,1.2847788527150825,1.285074140756142,3.0528289212770137,6468.578154757156,15261.86106166602,6453.822561631103,0.0003277735804858309,23185.954096625665,2364.3093305691204,19290.90752652119,1967.1251167851603,0.8320083549776658,0.8320083549776658,35465.722109321774,35405.22815468563,1.0021362264980207,0.8,4280.336933675663,4273.035954225843,1.0021362264980207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8066811931285,4632.441516551485,6.1798129925791425,4.999901972195306,-3.734279967365487,8.734181939560793,2.9335290199331383,3.5,0.8381511485523252,0.6,0.00022982373054867777,0.9979079490891778,0.0002303055414664701,199.02936570615185,0.0,0.0,0.0,0.02912369497850916,7.785226455904645e-05,0.0001519714659896313,0.0005960640095481616,0.09245114442408059,0.09245114442408059,0.09245114442408059,0.09245116254172885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.6536996311,595.6262130296502,0.0,0.09245114442408059,0.09245114443097875,0.09245114443097875,0.37141476150197106,0.37141476150197106,0.5,10.008363374916376,0.00010487271583770053,0.00010487271583770053,-2.9103830456733704e-11,1.1603697203099728e-07,9.548030209316494e-05,-2.9103830456733704e-11,27468.931250926547,20841.551092217407,0.7587317796179058,0.9895480993492362,0.6081184434784406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522720942436755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.586422549215,260.586422549215,-12.563577450784976,244.77696743169332,276.395877666734,124636.921330267,124634.28166737981,2.639662887167287,0.0,nan,276.395877666734,3.2458776667340317,270.0720956197254,-3.0779043802745605,263.7483135727201,-9.401686427279856,257.4245315257134,-15.725468474286572,251.10074947870393,-22.049250521296045,244.77696743169332,-28.373032568306655,1.0,1.0,26022.012520719443,26022.012520719443,275.6264495357675,2.4764495357675287,275.6264495357675,275.6264495357675,77080.92735153527,77080.8963063289,0.031045206371345557,0.0,8546.071908451686,8546.071908451686,0.8855997138473664,3941.821089208773,275.6264495357675,2.4764495357675287,1.0,0.002,0.12911018131386431,0.0049054866135948795,0.00019941627491413015,0.0018005837252457319,0.09970813745706507,0.09970813745706507,0.0,1.5986214088603568e-13,1.0,1.0000001935143086,9.54803311969954e-05,0.09245114443097875,0.0,1.785379130477244e-08,0.022933680814870346,0.0,1600087.1693122094,266.60699637174264,1.1606607586145401e-07,1.0,1284527.2146056741,2598.0503024545346,,,,,,,,,,,,,,,,,,,2.0,15261.86106166602,1551.080572648403,0.37141476150197106,6.173730061729009,2.9335290199331383
4858.0,-30.12946838988091,4.99990125854628,35.04914478682992,24.55715696504342,5.0024888999069725,-26.616272660901316,-40.11308398386461,1.489293170937103,-6.543005371327922,-6.543005486519504,40.09833008773066,41053.694519730736,25750.08564191862,25750.08564191862,66803.78016164935,77090.15160659976,77080.92401012802,25750.08564191862,102831.00965204663,102831.00965204663,102831.00965204663,130299.95226057719,125788.93922244979,4511.013038127407,0.0,90940.18427132511,54903.727184494615,40040.5078742561,27468.94260853056,67509.45048278666,20841.55923552546,1551.0811412362887,0.0,0.8784529957439909,2.72438664923526,0.001494314320929203,1.0,1.0,-6.54291071113596,333824.07748487935,1558777.308374467,4.669457398395933,1558777.308374467,4.669457398395933,0.758731762359613,0.09245117026952492,3.9222073471907097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222073471907097,1.2847788277247698,1.2850741157600853,3.0528268854932747,6468.573841175701,15261.857362352144,6453.823771739839,0.0003277745672072442,23185.970608224277,2364.3110142836013,19290.911143617184,1967.125485626303,0.8320079184769829,0.8320079184769829,35465.70263714626,35405.22815468563,1.0021355387293107,0.8,4280.334583590367,4273.035954225843,1.0021355387293107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.806358589505,4632.441516551485,6.179813369257508,4.99990125854628,-3.7342816642029253,8.734182922749206,2.933528641399032,3.5,0.8381510403997234,0.6,0.00022982373054867777,0.997904746378996,0.00023030628061708068,199.02934047881857,0.0,0.0,0.0,0.02912369497850916,7.785250047790562e-05,0.00015197123007077215,0.0005960626751451922,0.09245117026258123,0.09245117026258123,0.09245117026258123,0.0924511882327599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.66561290587,595.6262093030755,0.0,0.09245117026258123,0.09245117026952492,0.09245117026952492,0.3714148433276929,0.3714148433276929,0.5,10.008363914034089,0.00010348165773166329,0.00010348165773166329,-1.7564616427989677e-11,1.1519159670569934e-07,9.477538355895376e-05,-1.7564616427989677e-11,27468.94260853056,20841.55923552546,0.758731762359613,0.9895470883544336,0.6081177409405587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452271909789037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5864384957222,260.5864384957222,-12.5635615042778,244.77699689403784,276.39588009740356,124636.74864871569,124634.0825460662,2.666102649456878,0.0,nan,276.39588009740356,3.2458800974035853,270.0721034567304,-3.07789654326956,263.7483268160597,-9.401673183940261,257.42455017538805,-15.725449824611928,251.1007735347133,-22.049226465286665,244.77699689403784,-28.37300310596214,1.0,1.0,26022.012520719443,26022.012520719443,275.62645103524204,2.4764510352420643,275.62645103524204,275.62645103524204,77080.96010832953,77080.92401012802,0.036098201511777006,0.0,8546.071908451686,8546.071908451686,0.8855998840680662,3941.8183839266635,275.62645103524204,2.4764510352420643,1.0,0.002,0.1291101635919028,0.004905486371379281,0.00019941624682782533,0.0018005837532839985,0.09970812341391266,0.09970812341391266,0.0,1.1182374470841694e-13,1.0,1.0000001920867982,9.477540112357019e-05,0.09245117026952492,0.0,1.7721981697004842e-08,0.022764367891922096,0.0,1600087.1672667337,266.60699462867206,1.1520916132212733e-07,1.0,1284527.2205517206,2598.0502783945512,,,,,,,,,,,,,,,,,,,2.0,15261.857362352144,1551.0811412362887,0.3714148433276929,6.173730061729009,2.933528641399032
4859.0,-30.129431155640827,4.999900538847309,35.04914630378714,24.5571682806127,5.002487641654418,-26.6162392759167,-40.11305639343334,1.489295761936932,-6.543007623531196,-6.543007751450533,40.0983333525587,41053.7212201248,25750.086369465713,25750.086369465713,66803.8075895905,77090.18487532675,77080.95384110365,25750.086369465713,102831.04021056936,102831.04021056936,102831.04021056936,130299.99570527748,125788.98107413447,4511.0146311430135,0.0,90940.19942221507,54903.735767039325,40040.515172417494,27468.955494708112,67509.4706671256,20841.56844870589,1551.0817948449915,0.0,0.8784529710509503,2.724386419035961,0.001494314320929203,1.0,1.0,-6.542902517239554,333824.0476294286,1558777.4494351142,4.669458238567288,1558777.4494351142,4.669458238567288,0.758731741828371,0.0924511967745039,3.922206513766048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922206513766048,1.28477881560392,1.2850741036364497,3.0528262656030685,6468.572527702739,15261.853662805017,6453.822900476082,0.0003277747777497104,23185.97939783022,2364.3119105739697,19290.90853935151,1967.12522006511,0.8320074907492061,0.8320074907492061,35465.69660829787,35405.22815468563,1.002135325786853,0.8,4280.333855972236,4273.035954225843,1.002135325786853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.806035875336,4632.441516551485,6.179814022482161,4.999900538847309,-3.7342837580990973,8.734184296946406,2.933528262735235,3.5,0.8381509322100671,0.6,0.00022982373054867777,0.9979008750389314,0.00023030717408651594,199.0293099846662,0.0,0.0,0.0,0.02912369497850916,7.785274378917034e-05,0.00015197098675950743,0.0005960615941715939,0.09245119676399739,0.09245119676399739,0.09245119676399739,0.09245121678016607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.67850492947,595.6262052711752,0.0,0.09245119676399739,0.0924511967745039,0.0924511967745039,0.3714149251404879,0.3714149251404879,0.5,10.008364514529099,0.00010464911372309871,0.00010464911372309871,-8.526512829121202e-13,1.27919349779404e-07,0.00010523421099151165,-8.526512829121202e-13,27468.955494708112,20841.56844870589,0.758731741828371,0.9895471987772714,0.6081179546281987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522717257109368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58645481340824,260.58645481340824,-12.563545186591739,244.7770274195217,276.3958822072919,124636.61663657255,124633.88847629009,2.728160282484477,0.0,nan,276.3958822072919,3.2458822072919133,270.07211124973804,-3.077888750261934,263.74834029218664,-9.401659707813337,257.42456933463325,-15.72543066536673,251.10079837707812,-22.049201622921856,244.7770274195217,-28.37297258047829,1.0,1.0,26022.012520719443,26022.012520719443,275.6264522609177,2.4764522609177106,275.6264522609177,275.6264522609177,77080.98353917543,77080.95384110365,0.029698071783059277,0.0,8546.071908451686,8546.071908451686,0.8855999367706839,3941.8175463348784,275.6264522609177,2.4764522609177106,1.0,0.002,0.12911014391423895,0.00490548604266656,0.00019941621550664877,0.0018005837846589428,0.09970810775332438,0.09970810775332438,0.0,1.6559149884631807e-13,1.0,1.0000002132662444,0.00010523421184416293,0.0924511967745039,0.0,1.9677672213299186e-08,0.02527650574718518,0.0,1600087.1646435347,266.6069923764688,1.2792020243068691e-07,1.0,1284527.2282817077,2598.050247116061,,,,,,,,,,,,,,,,,,,2.0,15261.853662805017,1551.0817948449915,0.3714149251404879,6.173730061729009,2.933528262735235
