time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4860.0,-30.12940041442591,4.999899828336072,35.04914781164639,24.55718961954119,5.002490262713465,-26.616211346711122,-40.113029641192384,1.4893011950052335,-6.543009081902369,-6.543009195454909,40.09833612389067,41053.70693524742,25750.085264523146,25750.085264523146,66803.79219977057,77090.20729175022,77080.97919177705,25750.085264523146,102831.0644563002,102831.0644563002,102831.0644563002,130300.03006876232,125789.01393509518,4511.016133667138,0.0,90940.20153020723,54903.70117373019,40040.55595164115,27468.96561246213,67509.52156410328,20841.57571720531,1551.0822973241459,0.0,0.8784529526837016,2.724386272567977,0.001494314320929203,1.0,1.0,-6.542915775477695,333824.0285948631,1558777.5691735595,4.669458863505987,1558777.5691735595,4.669458863505987,0.7587317269693583,0.09245122216950452,3.9222039019790373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222039019790373,1.2847787901877066,1.2850740782143948,3.0528242931267586,6468.568348262129,15261.850093117964,6453.824079970382,0.00032777573429381275,23185.995374774186,2364.3135397688493,19290.912064938904,1967.1255795749726,0.832007069488462,0.832007069488462,35465.677715085265,35405.22815468563,1.002134658467573,0.8,4280.33157576163,4273.035954225843,1.002134658467573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.805710592076,4632.441516551485,6.179814239734307,4.999899828336072,-3.7342852302199665,8.734185058556038,2.933527881056956,3.5,0.8381508231591303,0.6,0.00022982373054867777,0.9978976788076653,0.000230307911752317,199.02928480818815,0.0,0.0,0.0,0.02912369497850916,7.785297970937207e-05,0.00015197075083930568,0.0005960602719286088,0.09245122216472702,0.09245122216472702,0.09245122216472702,0.09245123982673117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.6893511641,595.6262018802885,0.0,0.09245122216472702,0.09245122216950452,0.09245122216950452,0.3714150072045111,0.3714150072045111,0.5,10.00836504439615,0.0001029241206538245,0.0001029241206538245,-9.606537787476555e-12,1.1355251672284794e-07,9.341997719047868e-05,-9.606537787476555e-12,27468.96561246213,20841.57571720531,0.7587317269693583,0.9895462247697521,0.6081172845561512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522715032020588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58647119717693,260.58647119717693,-12.563528802823043,244.77705772859224,276.3958846657581,124636.43940640512,124633.70019787356,2.7392085315779306,0.0,nan,276.3958846657581,3.245884665758126,270.07211927832594,-3.0778807216740347,263.7483538908947,-9.401646109105286,257.42458850346253,-15.725411496537447,251.10082311602787,-22.04917688397211,244.77705772859224,-28.372942271407737,1.0,1.0,26022.012520719443,26022.012520719443,275.6264537832672,2.4764537832672318,275.6264537832672,275.6264537832672,77081.01576345427,77080.97919177705,0.036571677221218124,0.0,8546.071908451686,8546.071908451686,0.8856001019301863,3941.8149214889327,275.6264537832672,2.4764537832672318,1.0,0.002,0.12911012644570835,0.0049054858534545625,0.00019941618793398327,0.0018005838121359769,0.09970809396699164,0.09970809396699164,0.0,6.996009674353765e-14,1.0,1.0000001893420327,9.341998679701646e-05,0.09245122216950452,0.0,1.746854307107463e-08,0.022438819299297558,0.0,1600087.1629126659,266.6069909180976,1.1356212326063542e-07,1.0,1284527.2332100198,2598.050227174227,,,,,,,,,,,,,,,,,,,2.0,15261.850093117964,1551.0822973241459,0.3714150072045111,6.173730061729009,2.933527881056956
4861.0,-30.129369544361445,4.999899110339325,35.04914932793133,24.55720124943184,5.0024884590603245,-26.61618374401925,-40.11300295880062,1.4893026587361287,-6.543011415636386,-6.543011541023072,40.0983393827995,41053.708670602886,25750.086165393583,25750.086165393583,66803.79483599646,77090.23758316644,77081.00869077104,25750.086165393583,102831.09485616462,102831.09485616462,102831.09485616462,130300.07341021208,125789.0556873309,4511.017722881183,0.0,90940.21488611658,54903.685973623964,40040.587680547345,27468.97855404745,67509.5662345948,20841.584964988102,1551.082955558222,0.0,0.8784529275762147,2.724386034190485,0.001494314320929203,1.0,1.0,-6.542908394815868,333823.9976764448,1558777.7099780336,4.669459717778772,1558777.7099780336,4.669459717778772,0.7587317061673985,0.09245124870021174,3.9222027537639983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222027537639983,1.2847787833402877,1.2850740713654023,3.052823415690824,6468.566489080673,15261.846394595115,6453.823587768239,0.00032777608605241877,23186.005567622553,2364.314579150123,19290.91059371376,1967.1254295517595,0.8320066402749429,0.8320066402749429,35465.66940909675,35405.22815468563,1.002134365095246,0.8,4280.33057331681,4273.035954225843,1.002134365095246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8053866486425,4632.441516551485,6.179814936378478,4.999899110339325,-3.7342873854985847,8.73418649583791,2.9335275009508117,3.5,0.8381507145573748,0.6,0.00022982373054867777,0.9978944691907358,0.0002303086525121823,199.02925952619114,0.0,0.0,0.0,0.02912369497850916,7.785321501425202e-05,0.00015197051553442575,0.0005960591745200591,0.09245124868939732,0.09245124868939732,0.09245124868939732,0.09245126832867301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.70226864074,595.6261978398209,0.0,0.09245124868939732,0.09245124870021174,0.09245124870021174,0.3714150889910688,0.3714150889910688,0.5,10.00836563367413,0.0001038145675238411,0.0001038145675238411,4.263256414560601e-12,1.253866912520607e-07,0.00010314620720919265,4.263256414560601e-12,27468.97855404745,20841.584964988102,0.7587317061673985,0.9895456090453051,0.6081169078755717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522713194950378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5864872444791,260.5864872444791,-12.56351275552089,244.77708784262757,276.3958866463272,124636.25887854469,124633.5759238681,2.68295467656137,0.0,nan,276.3958866463272,3.2458866463272216,270.0721268855881,-3.0778731144118865,263.7483671248507,-9.40163287514929,257.42460736411107,-15.725392635888909,251.10084760336977,-22.049152396630205,244.77708784262757,-28.37291215737241,1.0,1.0,26022.012520719443,26022.012520719443,275.6264548894596,2.4764548894596032,275.6264548894596,275.6264548894596,77081.03625479095,77081.00869077104,0.027564019910641946,0.0,8546.071908451686,8546.071908451686,0.8856001745389436,3941.8137675328185,275.6264548894596,2.4764548894596032,1.0,0.002,0.12911010715851412,0.004905485508710635,0.00019941615718285766,0.001800583843039463,0.09970807859142883,0.09970807859142883,0.0,2.2232042595771162e-13,1.0,1.0000002090379487,0.00010314620294593624,0.09245124870021174,0.0,1.9287247129100022e-08,0.024774994345379074,0.0,1600087.1601925765,266.6069885843636,1.2538242799564614e-07,1.0,1284527.2412152225,2598.050194782103,,,,,,,,,,,,,,,,,,,2.0,15261.846394595115,1551.082955558222,0.3714150889910688,6.173730061729009,2.9335275009508117
4862.0,-30.129338738513564,4.999898403100304,35.04915083228674,24.557217419520043,5.002491055137715,-26.616155759148345,-40.11297617163507,1.4893080757756687,-6.543012796767243,-6.543012903130216,40.09834207106196,41053.70776110214,25750.084871620445,25750.084871620445,66803.79263272259,77090.26453237083,77081.03313884363,25750.084871620445,102831.11801046408,102831.11801046408,102831.11801046408,130300.10626753967,125789.08706670177,4511.019200837888,0.0,90940.22592912345,54903.66915786719,40040.61863472918,27468.988257075594,67509.60689180478,20841.591939493446,1551.0834364029986,0.0,0.8784529099688072,2.7243858961021314,0.001494314320929203,1.0,1.0,-6.5429254044884715,333823.97972145706,1558777.8261270246,4.669460316864204,1558777.8261270246,4.669460316864204,0.7587316920609541,0.09245127391483031,3.9222013986431343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222013986431343,1.284778757999059,1.2850740460183492,3.0528224211549477,6468.564381778491,15261.842699678258,6453.823269428679,0.00032777650212816744,23186.016393901587,2364.3156831233487,19290.909642175513,1967.1253325218615,0.832006210745604,0.832006210745604,35465.65960638674,35405.22815468563,1.0021340188578707,0.8,4280.329390233562,4273.035954225843,1.0021340188578707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.805059771496,4632.441516551485,6.179815110676801,4.999898403100304,-3.7342887958663757,8.73418719896668,2.9335271174023534,3.5,0.8381506049721009,0.6,0.00022982373054867777,0.9978912662616266,0.00023030939173329,199.02923429679268,0.0,0.0,0.0,0.02912369497850916,7.785345124376545e-05,0.00015197027930491234,0.000596058042041915,0.0924512739111619,0.0924512739111619,0.0924512739111619,0.09245129045005379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.71287489455,595.6261945228939,0.0,0.0924512739111619,0.09245127391483031,0.09245127391483031,0.37141517102088234,0.37141517102088234,0.5,10.008366129999695,0.00010104267789756705,0.00010104267789756705,-2.2168933355715126e-12,1.0636296110533294e-07,8.749864173296373e-05,-2.2168933355715126e-12,27468.988257075594,20841.591939493446,0.7587316920609541,0.9895449804616196,0.6081165281690566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452271135018069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5865034106284,260.5865034106284,-12.563496589371596,244.77711782599465,276.39588899525864,124636.125674397,124633.42284957795,2.7028248190583946,0.0,nan,276.39588899525864,3.2458889952586674,270.0721347614069,-3.0778652385930627,263.74838052755666,-9.401619472443315,257.4246262937033,-15.725373706296693,251.10087205984988,-22.0491279401501,244.77711782599465,-28.372882174005326,1.0,1.0,26022.012520719443,26022.012520719443,275.62645638809045,2.476456388090469,275.62645638809045,275.62645638809045,77081.0682979824,77081.03313884363,0.03515913877345156,0.0,8546.071908451686,8546.071908451686,0.8856002602316347,3941.81240563635,275.62645638809045,2.476456388090469,1.0,0.002,0.12911009079728858,0.0049054853297562815,0.00019941613135403602,0.001800583868784175,0.09970806567701801,0.09970806567701801,0.0,1.3821105718236915e-13,1.0,1.0000001773511047,8.749864394985707e-05,0.09245127391483031,0.0,1.6361323665482473e-08,0.021016566026711956,0.0,1600087.158545638,266.60698720323273,1.0636517799866851e-07,1.0,1284527.2458640165,2598.0501759713034,,,,,,,,,,,,,,,,,,,2.0,15261.842699678258,1551.0834364029986,0.37141517102088234,6.173730061729009,2.9335271174023534
4863.0,-30.129307898954433,4.9998976902311325,35.04915234613011,24.557234113477193,5.002491338193474,-26.61612797523901,-40.11294941939411,1.48931141449763,-6.543015027587842,-6.543015148259763,40.0983453536024,41053.70101910935,25750.08554985841,25750.08554985841,66803.78656896776,77090.2911564279,77081.06329781066,25750.08554985841,102831.14884766907,102831.14884766907,102831.14884766907,130300.15007826957,125789.12930009986,4511.0207781697145,0.0,90940.23366914083,54903.643531899594,40040.655708045815,27469.001230600486,67509.65693864631,20841.60121621991,1551.0840938139027,0.0,0.8784528853153809,2.7243856678871694,0.001494314320929203,1.0,1.0,-6.542915848011944,333823.950126356,1558777.9679532815,4.669461155687802,1558777.9679532815,4.669461155687802,0.7587316714304979,0.09245130039854674,3.922199462246997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922199462246997,1.2847787423803223,1.2850740303960226,3.0528209510847755,6468.5612668762005,15261.839004503932,6453.823649955551,0.00032777717887344564,23186.02981426189,2364.317051619247,19290.910779595797,1967.1254485064521,0.8320057782264139,0.8320057782264139,35465.64559883074,35405.22815468563,1.0021335241029496,0.8,4280.32769966995,4273.035954225843,1.0021335241029496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.804734640232,4632.441516551485,6.179815755652805,4.9998976902311325,-3.734290874652857,8.73418856488399,2.933526735902481,3.5,0.8381504959721374,0.6,0.00022982373054867777,0.9978880598386232,0.00023031013176552537,199.02920903979182,0.0,0.0,0.0,0.02912369497850916,7.785368716594889e-05,0.00015197004338272888,0.0005960568224333921,0.09245130038816031,0.09245130038816031,0.09245130038816031,0.09245131929556621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.72601288103,595.626190411883,0.0,0.09245130038816031,0.09245130039854674,0.09245130039854674,0.3714152526836132,0.3714152526836132,0.5,10.008366697240145,0.00010150397264396815,0.00010150397264396815,-3.672084858408198e-11,1.206719275614887e-07,9.93002478253402e-05,-3.672084858408198e-11,27469.001230600486,20841.60121621991,0.7587316714304979,0.9895441570630398,0.6081159774877765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522709509248999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58651946680715,260.58651946680715,-12.56348053319283,244.77714768724678,276.3958912463636,124635.94654580962,124633.2621071514,2.6844386582034456,0.0,nan,276.3958912463636,3.2458912463636125,270.07214253454265,-3.0778574654573276,263.74839382272035,-9.401606177279632,257.42464511089696,-15.725354889103016,251.10089639907255,-22.049103600927424,244.77714768724678,-28.372852312753196,1.0,1.0,26022.012520719443,26022.012520719443,275.62645767194675,2.4764576719467755,275.62645767194675,275.62645767194675,77081.09469544822,77081.06329781066,0.03139763756189495,0.0,8546.071908451686,8546.071908451686,0.8856003826819554,3941.810459558232,275.62645767194675,2.4764576719467755,1.0,0.002,0.12911007222918167,0.00490548499991238,0.0001994161017547127,0.0018005838984181725,0.09970805087735635,0.09970805087735635,0.0,1.7288514370106256e-13,1.0,1.000000201249827,9.930028454618878e-05,0.09245130039854674,0.0,1.8568110984598562e-08,0.023851244606223353,0.0,1600087.155949848,266.60698497241214,1.2070864841007278e-07,1.0,1284527.253526593,2598.050144965569,,,,,,,,,,,,,,,,,,,2.0,15261.839004503932,1551.0840938139027,0.3714152526836132,6.173730061729009,2.933526735902481
4864.0,-30.129270699918283,4.999896973912293,35.049153854355325,24.557250877283536,5.002490527153695,-26.616094577217194,-40.112921863887436,1.4893144044386777,-6.543017178889102,-6.543017287242178,40.098348219185446,41053.715014673486,25750.085962941655,25750.085962941655,66803.80097761514,77090.32050122796,77081.08791267563,25750.085962941655,102831.17387561729,102831.17387561729,102831.17387561729,130300.18618967076,125789.16389448724,4511.022295183519,0.0,90940.24084979403,54903.635363184854,40040.672762899085,27469.012314053478,67509.68507695256,20841.609137789004,1551.0846587668427,0.0,0.8784528628237287,2.7243854508138634,0.001494314320929203,1.0,1.0,-6.542928156163441,333823.92193144513,1558778.0917636973,4.6694619209578745,1558778.0917636973,4.6694619209578745,0.7587316536723887,0.0924513262548084,3.922197429032641,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922197429032641,1.2847787283932035,1.285074016405689,3.052819401779714,6468.557984084686,15261.835311031817,6453.824147765405,0.0003277778991120601,23186.043664360684,2364.3184639362767,19290.912267582764,1967.1256002388955,0.8320053454067657,0.8320053454067657,35465.63089090695,35405.22815468563,1.0021330046106884,0.8,4280.325924579364,4273.035954225843,1.0021330046106884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.804407056904,4632.441516551485,6.179816340630552,4.999896973912293,-3.734292875517714,8.734189849430006,2.933526351525448,3.5,0.8381503861501279,0.6,0.00022982373054867777,0.997884192228552,0.00023031102440396184,199.0291785745111,0.0,0.0,0.0,0.02912369497850916,7.785393017264876e-05,0.00015196980037602902,0.0005960555603254647,0.09245132624672114,0.09245132624672114,0.09245132624672114,0.09245134323577822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.7374116093,595.6261868459665,0.0,0.09245132624672114,0.0924513262548084,0.0924513262548084,0.3714153346354058,0.3714153346354058,0.5,10.008367207038484,9.980092113437422e-05,9.980092113437422e-05,3.865352482534945e-12,1.0835304919964983e-07,8.913107870966996e-05,3.865352482534945e-12,27469.012314053478,20841.609137789004,0.7587316536723887,0.9895439580479038,0.6081159313345545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522707666303223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5865359116795,260.5865359116795,-12.563464088320472,244.77717853709464,276.3958932862604,124635.77958434714,124633.03015969128,2.7494246558824305,0.0,nan,276.3958932862604,3.2458932862604115,270.07215033642933,-3.077849663570646,263.748407386597,-9.401592613402954,257.4246644367652,-15.72533556323475,251.1009214869302,-22.049078513069787,244.77717853709464,-28.372821462905335,1.0,1.0,26022.012520719443,26022.012520719443,275.6264584132192,2.476458413219234,275.6264584132192,275.6264584132192,77081.12186094781,77081.08791267563,0.03394827217562124,0.0,8546.071908451686,8546.071908451686,0.8856005112546808,3941.8084161778042,275.6264584132192,2.476458413219234,1.0,0.002,0.12911005556267682,0.004905484681364654,0.00019941607513602701,0.0018005839250684154,0.09970803756801351,0.09970803756801351,0.0,2.0444236581429465e-13,1.0,1.0000001806568266,8.913107484431748e-05,0.0924513262548084,0.0,1.6666579880280762e-08,0.021408676200965506,0.0,1600087.153409174,266.6069828211109,1.083491838471673e-07,1.0,1284527.2608266443,2598.0501154267613,,,,,,,,,,,,,,,,,,,2.0,15261.835311031817,1551.0846587668427,0.3714153346354058,6.173730061729009,2.933526351525448
4865.0,-30.12923991510298,4.99989626546427,35.04915535613119,24.557266872748755,5.00249210110786,-26.61606671348291,-40.11289511164648,1.489318899494644,-6.54301871816898,-6.543018816402019,40.09835104946094,41053.711967652576,25750.08501717522,25750.08501717522,66803.7969848278,77090.3467098377,77081.1139275873,25750.08501717522,102831.19894476252,102831.19894476252,102831.19894476252,130300.22172147295,125789.1979522742,4511.0237691987395,0.0,90940.25004016614,54903.61529800813,40040.70526906445,27469.02277671043,67509.72804577489,20841.616649060867,1551.0851797757302,0.0,0.878452843770722,2.724385295639499,0.001494314320929203,1.0,1.0,-6.542937992993075,333823.9017742083,1558778.2140487551,4.669462569229333,1558778.2140487551,4.669462569229333,0.758731638124797,0.09245135169195012,3.9221958707802127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221958707802127,1.2847787073650698,1.2850739953727226,3.052818238888918,6468.555520058632,15261.83174598921,6453.824139457086,0.0003277784120120468,23186.055219133174,2364.319642195161,19290.912242748644,1967.12559770652,0.8320049297057548,0.8320049297057547,35465.619618775214,35405.22815468563,1.0021326064725997,0.8,4280.324564152481,4273.035954225843,1.0021326064725997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.804077574106,4632.441516551485,6.179816602312342,4.99989626546427,-3.7342944142387053,8.734190679702975,2.93352596491965,3.5,0.8381502756913285,0.6,0.00022982373054867777,0.9978809915217832,0.00023031176312737775,199.0291533623584,0.0,0.0,0.0,0.02912369497850916,7.785416609617363e-05,0.00015196956445250414,0.0005960543981798791,0.09245135168653656,0.09245135168653656,0.09245135168653656,0.09245136701914908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.748879751,595.6261832557477,0.0,0.09245135168653656,0.09245135169195012,0.09245135169195012,0.37141541636228526,0.37141541636228526,0.5,10.00836766702303,9.65569615232198e-05,9.65569615232198e-05,-1.892885848064907e-11,9.82330448096036e-08,8.082340895043671e-05,-1.892885848064907e-11,27469.02277671043,20841.616649060867,0.758731638124797,0.9895432690757038,0.6081154991443034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522705443321138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5865523082823,260.5865523082823,-12.56344769171767,244.7772091095653,276.3958955069949,124635.6224038493,124632.8810495873,2.7413542619875875,0.0,nan,276.3958955069949,3.245895506994941,270.0721582275125,-3.0778417724874885,263.7484209480267,-9.401579051973272,257.42468366854126,-15.725316331458714,251.10094638905315,-22.049053610946828,244.7772091095653,-28.372790890434686,1.0,1.0,26022.012520719443,26022.012520719443,275.6264599281376,2.476459928137615,275.6264599281376,275.6264599281376,77081.15036356071,77081.1139275873,0.036435973408515565,0.0,8546.071908451686,8546.071908451686,0.8856006097926167,3941.8068501341136,275.6264599281376,2.476459928137615,1.0,0.002,0.12911004044955082,0.004905484466709062,0.00019941605116648425,0.0018005839489231585,0.09970802558324213,0.09970802558324213,0.0,8.96427029828395e-14,1.0,1.000000163833555,8.08234278792952e-05,0.09245135169195012,0.0,1.511314065837789e-08,0.019413241251269246,0.0,1600087.151589502,266.606981281831,9.825197366808425e-08,1.0,1284527.2660456328,2598.0500943087427,,,,,,,,,,,,,,,,,,,2.0,15261.83174598921,1551.0851797757302,0.37141541636228526,6.173730061729009,2.93352596491965
4866.0,-30.1292090984299,4.999895555806797,35.049156862974044,24.55728353178131,5.002492556142067,-26.616038932972682,-40.112868359405525,1.489322390698356,-6.543020726633756,-6.543020832623479,40.09835419925068,41053.705596232605,25750.085163731914,25750.085163731914,66803.79075996453,77090.37333643105,77081.14296811016,25750.085163731914,102831.22813184207,102831.22813184207,102831.22813184207,130300.2631405539,125789.23784355969,4511.025296994212,0.0,90940.25801441514,54903.59027427002,40040.74193349458,27469.03500871183,67509.77694220642,20841.625405239534,1551.0857965341431,0.0,0.8784528208630782,2.7243850907641383,0.001494314320929203,1.0,1.0,-6.542933629823722,333823.8751970056,1558778.350137868,4.6694633486534105,1558778.350137868,4.6694633486534105,0.7587316190259175,0.09245137781638448,3.922193978221793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922193978221793,1.2847786910330163,1.2850739790369152,3.05281680463441,6468.552481045436,15261.828053688345,6453.824468709619,0.0003277790692206038,23186.068440104224,2364.320990359014,19290.913226906498,1967.125698062692,0.832004497732768,0.832004497732768,35465.60592832986,35405.22815468563,1.0021321229183446,0.8,4280.322911860763,4273.035954225843,1.0021321229183446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.803749097364,4632.441516551485,6.179817124651009,4.999895555806797,-3.7342963211605356,8.734191876967332,2.93352557949435,3.5,0.8381501655698144,0.6,0.00022982373054867777,0.9978777875138474,0.00023031250261744957,199.02912812412123,0.0,0.0,0.0,0.02912369497850916,7.785440202036011e-05,0.00015196932852831768,0.0005960531852281769,0.09245137780792896,0.09245137780792896,0.09245137780792896,0.09245139441733218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.7617078989,595.6261792389716,0.0,0.09245137780792896,0.09245137781638448,0.09245137781638448,0.37141549789429035,0.37141549789429035,0.5,10.008368165380679,9.541336174834214e-05,9.541336174834214e-05,-1.574562702444382e-11,1.0598972721709288e-07,8.720279976159873e-05,-1.574562702444382e-11,27469.03500871183,20841.625405239534,0.7587316190259175,0.9895424601558636,0.6081149643166167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452270360364783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5865685665663,260.5865685665663,-12.563431433433664,244.77723945042123,276.39589768270736,124635.44299028002,124632.72476143228,2.7182288477104075,0.0,nan,276.39589768270736,3.2458976827073798,270.0721660362525,-3.07783396374748,263.7484343897965,-9.401565610203477,257.4247027433398,-15.725297256660156,251.10097109688056,-22.04902890311942,244.77723945042123,-28.372760549578743,1.0,1.0,26022.012520719443,26022.012520719443,275.6264613100297,2.4764613100297197,275.6264613100297,275.6264613100297,77081.17691697757,77081.14296811016,0.03394886740716174,0.0,8546.071908451686,8546.071908451686,0.8856007294707787,3941.804948112902,275.6264613100297,2.4764613100297197,1.0,0.002,0.12911002414357453,0.004905484169108085,0.00019941602515494332,0.0018005839750242854,0.09970801257747165,0.09970801257747165,0.0,1.7922859377184075e-13,1.0,1.0000001767520303,8.720281550722575e-05,0.09245137781638448,0.0,1.6306024161199497e-08,0.02094553274806468,0.0,1600087.1492450752,266.6069792733662,1.0600547284411732e-07,1.0,1284527.2729268353,2598.050066464747,,,,,,,,,,,,,,,,,,,2.0,15261.828053688345,1551.0857965341431,0.37141549789429035,6.173730061729009,2.93352557949435
4867.0,-30.129178250792485,4.999894848308399,35.04915836896957,24.557300155889266,5.0024930331488955,-26.616011122399286,-40.11284160716457,1.4893259047652916,-6.543022565283422,-6.543022669552762,40.09835718848521,41053.69940330251,25750.08490403659,25750.08490403659,66803.7843073391,77090.39997300493,77081.17028444918,25750.08490403659,102831.25518848577,102831.25518848577,102831.25518848577,130300.30158116792,125789.2747765738,4511.026804594116,0.0,90940.26602018271,54903.56545051803,40040.77841073853,27469.04639268215,67509.82480342068,20841.633561677456,1551.0863686368764,0.0,0.8784527995380222,2.724384904230278,0.001494314320929203,1.0,1.0,-6.54293693195433,333823.8509839441,1558778.4792908172,4.669464074230543,1558778.4792908172,4.669464074230543,0.7587316015174717,0.09245140364319719,3.92219209275378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92219209275378,1.2847786745940075,1.2850739625941283,3.052815376152784,6468.549454264284,15261.82436305186,6453.8247902740395,0.0003277797233215081,23186.081627208965,2364.3223350694648,19290.91418808407,1967.1257960755274,0.8320040659844007,0.8320040659844007,35465.592289174,35405.22815468563,1.0021316411757097,0.8,4280.321265759145,4273.035954225843,1.0021316411757097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.803419303376,4632.441516551485,6.179817551446089,4.999894848308399,-3.7342980927284586,8.734192941036858,2.9335251925234527,3.5,0.8381500550067008,0.6,0.00022982373054867777,0.9978745802976556,0.00023031324285274781,199.02910286053134,0.0,0.0,0.0,0.02912369497850916,7.785463794520765e-05,0.00015196909260347012,0.0005960519733522975,0.0924514036356122,0.0924514036356122,0.0924514036356122,0.09245141994280956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.7738039815,595.6261754523638,0.0,0.0924514036356122,0.09245140364319719,0.09245140364319719,0.3714155795845341,0.3714155795845341,0.5,10.008368654550251,9.414079795533326e-05,9.414079795533326e-05,4.4792614062316716e-11,1.0426936114527052e-07,8.573759845376117e-05,4.4792614062316716e-11,27469.04639268215,20841.633561677456,0.7587316015174717,0.9895416630373806,0.6081144414586356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45227017620712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5865847164941,260.5865847164941,-12.56341528350589,244.77726960732286,276.395899825661,124635.26627482542,124632.56616219012,2.700112635310859,0.0,nan,276.395899825661,3.245899825661013,270.0721737819953,-3.0778262180047022,263.74844773832984,-9.401552261670133,257.4247216946627,-15.72527830533727,251.10099565099273,-22.049004349007248,244.77726960732286,-28.372730392677113,1.0,1.0,26022.012520719443,26022.012520719443,275.62646266946234,2.4764626694623644,275.62646266946234,275.62646266946234,77081.2035271519,77081.17028444918,0.0332427027169615,0.0,8546.071908451686,8546.071908451686,0.8856008487005609,3941.803053217549,275.62646266946234,2.4764626694623644,1.0,0.002,0.1291100081115126,0.004905483902482541,0.00019941599963997362,0.0018005840004563691,0.0997079998199868,0.0997079998199868,0.0,9.634263872793092e-14,1.0,1.0000001737848228,8.57375536611471e-05,0.09245140364319719,0.0,1.6032039601765872e-08,0.020593592209617758,0.0,1600087.1470861852,266.60697743471655,1.042245685312082e-07,1.0,1284527.2791959327,2598.0500410975847,,,,,,,,,,,,,,,,,,,2.0,15261.82436305186,1551.0863686368764,0.3714155795845341,6.173730061729009,2.9335251925234527
4868.0,-30.129147372324855,4.999894142689276,35.04915987409083,24.55731122698637,5.002493473457588,-26.615983287744747,-40.11281485492361,1.4893293888929522,-6.543024419419453,-6.543024521649384,40.098360175246825,41053.70699002443,25750.08467855158,25750.08467855158,66803.79166857601,77090.43055741306,77081.19751834612,25750.08467855158,102831.2821968977,102831.2821968977,102831.2821968977,130300.33998564945,125789.31167769937,4511.028307950074,0.0,90940.28255965242,54903.55899232475,40040.803963697406,27469.057788751757,67509.86175244916,20841.64172566055,1551.086941724516,0.0,0.878452778139427,2.72438471614616,0.001494314320929203,1.0,1.0,-6.542940411595794,333823.82656933885,1558778.6083379155,4.66946480230985,1558778.6083379155,4.66946480230985,0.758731583949521,0.09245142946582835,3.9221915135173973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221915135173973,1.2847786582950567,1.2850739462914313,3.0528149640361195,6468.548581038524,15261.820674062914,6453.823618682238,0.0003277798203271606,23186.089268266693,2364.3231142405098,19290.91068611777,1967.1254389743463,0.8320036407571327,0.8320036407571327,35465.58809907596,35405.22815468563,1.0021314931791063,0.8,4280.320760058702,4273.035954225843,1.0021314931791063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.803089056454,4632.441516551485,6.179817987123199,4.999894142689276,-3.7342998756035124,8.734194018292788,2.933524805021114,3.5,0.8381499442917468,0.6,0.00022982373054867777,0.9978713698872045,0.00023031398383005632,199.0290775716986,0.0,0.0,0.0,0.02912369497850916,7.785487387071547e-05,0.00015196885667796229,0.0005960509599812453,0.09245142945811649,0.09245142945811649,0.09245142945811649,0.09245144546663833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.7859315416,595.6261716554027,0.0,0.09245142945811649,0.09245142946582835,0.09245142946582835,0.37141566124268427,0.37141566124268427,0.5,10.008369134710726,9.28026546489491e-05,9.28026546489491e-05,-1.6655121726216748e-11,1.0222993296338245e-07,8.411005359221235e-05,-1.6655121726216748e-11,27469.057788751757,20841.64172566055,0.758731583949521,0.9895412304877439,0.6081142210091264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522699918644637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5866007772336,260.5866007772336,-12.56339922276635,244.77729961870867,276.3959019357535,124635.13242978732,124632.44722872855,2.685201058775789,0.0,nan,276.3959019357535,3.2459019357535226,270.07218147234806,-3.077818527651914,263.7484610089404,-9.401538991059567,257.4247405455315,-15.725259454468471,251.10102008211973,-22.048979917880246,244.77729961870867,-28.37270038129131,1.0,1.0,26022.012520719443,26022.012520719443,275.6264640040809,2.476464004080924,275.6264640040809,275.6264640040809,77081.22932048014,77081.19751834612,0.03180213402083609,0.0,8546.071908451686,8546.071908451686,0.8856008853292513,3941.802471084984,275.6264640040809,2.476464004080924,1.0,0.002,0.12910999238374188,0.004905483631956521,0.00019941597458872918,0.0018005840254830768,0.09970798729436459,0.09970798729436459,0.0,7.180584252197697e-14,1.0,1.0000001704891108,8.411007024733408e-05,0.09245142946582835,0.0,1.5727721124023686e-08,0.020202686922813875,0.0,1600087.1449088517,266.6069755805805,1.0224658808510867e-07,1.0,1284527.285517213,2598.0500155192644,,,,,,,,,,,,,,,,,,,2.0,15261.820674062914,1551.086941724516,0.37141566124268427,6.173730061729009,2.933524805021114
4869.0,-30.12911017921522,4.999893442131184,35.04916138007359,24.55733270561325,5.002496576531897,-26.615949503646682,-40.11278349263591,1.4893359009615215,-6.543026094764457,-6.5430261993372865,40.09836321032934,41053.70204664876,25750.084070885852,25750.084070885852,66803.78611753462,77090.45650442109,77081.22596513166,25750.084070885852,102831.3100360175,102831.3100360175,102831.3100360175,130300.37928013268,125789.34946508556,4511.029815047117,0.0,90940.2867352028,54903.532277423285,40040.83828642168,27469.06924411518,67509.90753053686,20841.64994328734,1551.0875134420764,0.0,0.8784527575026214,2.7243845457253317,0.001494314320929203,1.0,1.0,-6.542940167022721,333823.80445464153,1558778.7394717422,4.669465504469565,1558778.7394717422,4.669465504469565,0.7587315666966887,0.09245145526632981,3.922189153867933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922189153867933,1.284778627831224,1.285073915820597,3.0528131998029893,6468.544842840223,15261.816986719856,6453.824435346004,0.00032778065859357243,23186.10428197235,2364.324645212417,19290.913127180418,1967.125687893462,0.8320032072908202,0.8320032072908202,35465.57102976955,35405.22815468563,1.0021308902817128,0.8,4280.31869997425,4273.035954225843,1.0021308902817128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.802758287727,4632.441516551485,6.179818331853891,4.999893442131184,-3.7343015256084824,8.734194967739667,2.933524416906526,3.5,0.8381498334018646,0.6,0.00022982373054867777,0.9978675029630842,0.0002303148763400305,199.02904711131174,0.0,0.0,0.0,0.02912369497850916,7.785515045263598e-05,0.00015196858009604178,0.0005960495165814053,0.09245145526021965,0.09245145526021965,0.09245145526021965,0.09245147158837229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.79824575264,595.6261678001149,0.0,0.09245145526021965,0.09245145526632981,0.09245145526632981,0.371415742869371,0.371415742869371,0.5,10.008369624620382,9.205371509324323e-05,9.205371509324323e-05,-9.947598300641403e-12,1.0457284815856838e-07,8.603231458437222e-05,-9.947598300641403e-12,27469.06924411518,20841.64994328734,0.7587315666966887,0.9895404772598327,0.608113735425854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522698073376161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5866175811268,260.5866175811268,-12.563382418873175,244.77733062595183,276.39590453629705,124634.99863392998,124632.18918446856,2.8094494614181365,0.0,nan,276.39590453629705,3.2459045362970755,270.07218975423007,-3.0778102457699106,263.74847497216314,-9.40152502783684,257.42476019009547,-15.725239809904508,251.10104540802325,-22.048954591976724,244.77733062595183,-28.372669374048144,1.0,1.0,26022.012520719443,26022.012520719443,275.62646565503167,2.4764656550316886,275.62646565503167,275.62646565503167,77081.26515037217,77081.22596513166,0.03918524051550776,0.0,8546.071908451686,8546.071908451686,0.8856010345444366,3941.8000996372725,275.62646565503167,2.4764656550316886,1.0,0.002,0.1291099762966123,0.00490548339488585,0.00019941594905394116,0.0018005840510780927,0.09970797452697058,0.09970797452697058,0.0,1.3203370688441574e-13,1.0,1.0000001743817388,8.603232453197052e-05,0.09245145526632981,0.0,1.6087167249083568e-08,0.02066440537023864,0.0,1600087.1429473648,266.6069739052355,1.0458279575686902e-07,1.0,1284527.2912430137,2598.0499923504817,,,,,,,,,,,,,,,,,,,2.0,15261.816986719856,1551.0875134420764,0.371415742869371,6.173730061729009,2.933524416906526
4870.0,-30.129072992586554,4.999892734219278,35.04916289819158,24.55734353223818,5.00249538303897,-26.615916155028906,-40.112755937129236,1.4893385454915617,-6.543028428737216,-6.543028552127067,40.098366572542176,41053.72935311105,25750.08495535865,25750.08495535865,66803.8143084697,77090.48913696576,77081.25695010627,25750.08495535865,102831.34190546491,102831.34190546491,102831.34190546491,130300.42452411335,125789.39311664853,4511.031407464826,0.0,90940.30155489649,54903.5417710819,40040.844204238434,27469.082618648434,67509.92682288686,20841.659502981514,1551.0881923598336,0.0,0.8784527319631145,2.724384306524627,0.001494314320929203,1.0,1.0,-6.54292706701392,333823.7734413367,1558778.8847398162,4.669466373441922,1558778.8847398162,4.669466373441922,0.7587315452912999,0.09245148192605418,3.922188394248443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922188394248443,1.2847786154599605,1.2850739034464902,3.0528126379534033,6468.543652348371,15261.813426909408,6453.823546081893,0.0003277808421921522,23186.11255090468,2364.3254884088533,19290.910469110484,1967.1254168457613,0.8320027959304367,0.8320027959304367,35465.56553480978,35405.22815468563,1.0021306961966938,0.8,4280.31803679082,4273.035954225843,1.0021306961966938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8024278178755,4632.441516551485,6.179819034242952,4.999892734219278,-3.734303688043237,8.734196422262515,2.9335240291426503,3.5,0.8381497226121858,0.6,0.00022982373054867777,0.9978636367289407,0.00023031576869766925,199.02901665624205,0.0,0.0,0.0,0.02912369497850916,7.785539346355828e-05,0.0001519683370851195,0.0005960484480084909,0.09245148191467109,0.09245148191467109,0.09245148191467109,0.092451501249681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.81170719385,595.6261635878359,0.0,0.09245148191467109,0.09245148192605418,0.09245148192605418,0.37141582453972033,0.37141582453972033,0.5,10.008370204679284,9.478863876211108e-05,9.478863876211108e-05,2.609112925711088e-11,1.2338983879089938e-07,0.00010148511313445852,2.609112925711088e-11,27469.082618648434,20841.659502981514,0.7587315452912999,0.9895406120603617,0.6081139661255451,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452269585075117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5866346018698,260.5866346018698,-12.563365398130202,244.7773624078095,276.39590679592595,124634.85646540277,124632.01076071228,2.845704690453864,0.0,nan,276.39590679592595,3.2459067959259755,270.07219791830306,-3.077802081696916,263.74848904068415,-9.401510959315829,257.4247801630612,-15.725219836938777,251.1010712854347,-22.048928714565278,244.7773624078095,-28.372637592190472,1.0,1.0,26022.012520719443,26022.012520719443,275.62646692788127,2.4764669278812903,275.62646692788127,275.62646692788127,77081.28775369682,77081.25695010627,0.030803590547293425,0.0,8546.071908451686,8546.071908451686,0.8856010825798576,3941.7993362196853,275.62646692788127,2.4764669278812903,1.0,0.002,0.1291099573199268,0.0049054830472538774,0.00019941591877946173,0.0018005840814047335,0.09970795938973086,0.09970795938973086,0.0,1.8419510708356235e-13,1.0,1.0000002056741044,0.00010148508704332926,0.09245148192605418,0.0,1.897668135318194e-08,0.02437606524776306,0.0,1600087.140236937,266.60697157126276,1.2336374766164226e-07,1.0,1284527.2992727873,2598.049959858937,,,,,,,,,,,,,,,,,,,2.0,15261.813426909408,1551.0881923598336,0.37141582453972033,6.173730061729009,2.9335240291426503
4871.0,-30.129042291970556,4.9998920357086485,35.04916440785224,24.557364836242073,5.0024980386909865,-26.615888258902803,-40.112729149963684,1.4893440056284826,-6.5430298926372075,-6.543030002994972,40.09836936468529,41053.71505461518,25750.08382446688,25750.08382446688,66803.79887908207,77090.51149287973,77081.28260588463,25750.08382446688,102831.36643035151,102831.36643035151,102831.36643035151,130300.45925462712,125789.4263497234,4511.032904903712,0.0,90940.30367506981,54903.507236826,40040.88493138201,27469.092824275613,67509.97775565763,20841.666834534888,1551.0886991496807,0.0,0.8784527134794213,2.7243841593403277,0.001494314320929203,1.0,1.0,-6.542939221286531,333823.75431612,1558779.005377318,4.6694670023428175,1558779.005377318,4.6694670023428175,0.75873153030071,0.09245150734679203,3.922185794606191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922185794606191,1.2847785899171265,1.2850738778977855,3.0528106752301873,6468.539493573397,15261.809868208895,6453.824716473935,0.00032778179375989546,23186.128459322696,2364.3271106160305,19290.91396749062,1967.1257735812555,0.8320023759608781,0.8320023759608781,35465.54672943288,35405.22815468563,1.0021300319804356,0.8,4280.315767181053,4273.035954225843,1.0021300319804356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.802094462307,4632.441516551485,6.17981925724018,4.9998920357086485,-3.734305167564918,8.734197203273567,2.9335236379927774,3.5,0.8381496108550792,0.6,0.00022982373054867777,0.9978604448473026,0.0002303165054145888,199.02899151308787,0.0,0.0,0.0,0.02912369497850916,7.785562969918325e-05,0.00015196810084949452,0.0005960471263851684,0.09245150734166466,0.09245150734166466,0.09245150734166466,0.09245152451656176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.8227248814,595.6261601422182,0.0,0.09245150734166466,0.09245150734679203,0.09245150734679203,0.371415906576191,0.371415906576191,0.5,10.008370719855888,9.45105562095705e-05,9.45105562095705e-05,2.6147972675971687e-12,1.1035774605261395e-07,9.07817084225826e-05,2.6147972675971687e-12,27469.092824275613,20841.666834534888,0.75873153030071,0.9895396369536446,0.6081132955368912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522693628514163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5866515603207,260.5866515603207,-12.56334843967926,244.77739373812398,276.39590938251354,124634.66915770258,124631.83386774488,2.835289957710782,0.0,nan,276.39590938251354,3.2459093825135596,270.07220625363533,-3.077793746364648,263.74850312476326,-9.401496875236717,257.4247999958846,-15.72520000411538,251.1010968670037,-22.048903132996287,244.77739373812398,-28.372606261876,1.0,1.0,26022.012520719443,26022.012520719443,275.6264684790684,2.476468479068444,275.6264684790684,275.6264684790684,77081.31992658014,77081.28260588463,0.03732069551188033,0.0,8546.071908451686,8546.071908451686,0.8856012469712439,3941.7967235792216,275.6264684790684,2.476468479068444,1.0,0.002,0.1291099403446181,0.0049054828545704145,0.00019941589196578228,0.0018005841080692055,0.09970794598289114,0.09970794598289114,0.0,3.498763778697622e-14,1.0,1.0000001839993917,9.078170580778533e-05,0.09245150734679203,0.0,1.6975262156876695e-08,0.0218051877368782,0.0,1600087.138501511,266.60697010736277,1.1035513125534635e-07,1.0,1284527.3042245712,2598.0499398221264,,,,,,,,,,,,,,,,,,,2.0,15261.809868208895,1551.0886991496807,0.371415906576191,6.173730061729009,2.9335236379927774
4872.0,-30.12901146234607,4.999891329940053,35.049165926320846,24.55737639628353,5.002496262248789,-26.61586068988831,-40.11270246757192,1.4893454898099756,-6.543032231255722,-6.543032354319878,40.098372638229876,41053.716758990486,25750.084698028066,25750.084698028066,66803.80145701855,77090.54172092068,77081.31231676911,25750.084698028066,102831.39701479717,102831.39701479717,102831.39701479717,130300.50284365141,125789.46835305644,4511.034490594968,0.0,90940.31703102795,54903.492069172506,40040.91662428383,27469.105828854244,67510.02245313808,20841.676127453273,1551.0893604954706,0.0,0.8784526882850302,2.724383920367456,0.001494314320929203,1.0,1.0,-6.54293113437609,333823.723321917,1558779.14681461,4.669467859572787,1558779.14681461,4.669467859572787,0.7587315094021243,0.09245153390024714,3.9221846567767935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221846567767935,1.2847785829740404,1.2850738709531035,3.052809806104966,6468.537652001345,15261.806180811482,6453.8242173949575,0.00032778214134058684,23186.13859087442,2364.3281437467863,19290.912475710156,1967.1256214619832,0.832001948064895,0.832001948064895,35465.5384985647,35405.22815468563,1.0021297412616705,0.8,4280.314773802462,4273.035954225843,1.0021297412616705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.801762518208,4632.441516551485,6.179819959197193,4.999891329940053,-3.7343073293061826,8.734198659246236,2.9335232484991027,3.5,0.8381494995711722,0.6,0.00022982373054867777,0.9978572395640071,0.00023031724522948238,199.02896626428483,0.0,0.0,0.0,0.02912369497850916,7.785586501146777e-05,0.00015196786553721,0.0005960460305331639,0.0924515338888919,0.0924515338888919,0.0924515338888919,0.09245155317454365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.8357648135,595.6261560626501,0.0,0.0924515338888919,0.09245153390024714,0.09245153390024714,0.3714159883580389,0.3714159883580389,0.5,10.008371298412543,9.67005422580769e-05,9.67005422580769e-05,2.2509993868879974e-11,1.230641828442458e-07,0.00010121994381506738,2.2509993868879974e-11,27469.105828854244,20841.676127453273,0.7587315094021243,0.9895390199787039,0.60811291815949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452269179387552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58666807661524,260.58666807661524,-12.563331923384737,244.77742468098467,276.39591147224183,124634.48036554935,124631.71899986644,2.761365682902645,0.0,nan,276.39591147224183,3.2459114722418576,270.0722141139912,-3.077785886008769,263.74851675574405,-9.401483244255928,257.42481939749206,-15.725180602507919,251.1011220392378,-22.048877960762184,244.77742468098467,-28.37257531901531,1.0,1.0,26022.012520719443,26022.012520719443,275.62646960429794,2.476469604297961,275.62646960429794,275.62646960429794,77081.3402542667,77081.31231676911,0.02793749759439379,0.0,8546.071908451686,8546.071908451686,0.8856013189231968,3941.7955800606774,275.62646960429794,2.476469604297961,1.0,0.002,0.12910992141749608,0.004905482507221776,0.0001994158617684501,0.0018005841384025859,0.09970793088422504,0.09970793088422504,0.0,1.7103592847567128e-13,1.0,1.000000205137129,0.00010121992130507351,0.09245153390024714,0.0,1.8927108117832103e-08,0.024312387319252688,0.0,1600087.135776929,266.60696776874425,1.2304167285037693e-07,1.0,1284527.312249401,2598.0499073505953,,,,,,,,,,,,,,,,,,,2.0,15261.806180811482,1551.0893604954706,0.3714159883580389,6.173730061729009,2.9335232484991027
