time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4873.0,-30.12898069648324,4.999890635045723,35.049167433104806,24.557398084457986,5.002498861445354,-26.615832740688774,-40.112675715330965,1.4893509056574608,-6.543033623146812,-6.5430337277541515,40.0983753379276,41053.70200514443,25750.08339027129,25750.08339027129,66803.78539541572,77090.56465759694,77081.33691022734,25750.08339027129,102831.42030049863,102831.42030049863,102831.42030049863,130300.53588646343,125789.4999201614,4511.035966302042,0.0,90940.31945423907,54903.45680181253,40040.95850269616,27469.115585964802,67510.07408866096,20841.683140323603,1551.0898441627266,0.0,0.8784526705726389,2.7243837811205682,0.001494314320929203,1.0,1.0,-6.542947683659861,333823.7052175497,1558779.263458267,4.669468462230463,1558779.263458267,4.669468462230463,0.7587314951986496,0.09245155913995617,3.9221819920593095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221819920593095,1.284778557638396,1.2850738456116362,3.052807792238401,6468.533384859751,15261.802497021892,6453.82540268001,0.00032778311656993556,23186.15496128256,2364.3298130638454,19290.916018606495,1967.125982736867,0.8320015134384923,0.8320015134384923,35465.51922244075,35405.22815468563,1.0021290604184985,0.8,4280.312447378514,4273.035954225843,1.0021290604184985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.801427715942,4632.441516551485,6.179820141893915,4.999890635045723,-3.7343087502750447,8.734199385320768,2.9335228556517574,3.5,0.8381493873290735,0.6,0.00022982373054867777,0.9978540409209182,0.00023031798351648078,199.02894106770762,0.0,0.0,0.0,0.02912369497850916,7.785610094041395e-05,0.00015196762960826383,0.0005960447002254716,0.09245155913540469,0.09245155913540469,0.09245155913540469,0.09245157541373834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.8464651737,595.6261527156835,0.0,0.09245155913540469,0.09245155913995617,0.09245155913995617,0.37141607039891705,0.37141607039891705,0.5,10.008371786687713,9.506463123898357e-05,9.506463123898357e-05,1.0118128557223827e-11,1.0460735211381689e-07,8.604409430290616e-05,1.0118128557223827e-11,27469.115585964802,20841.683140323603,0.7587314951986496,0.9895380252091315,0.6081122344974561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452268995152792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58668462313443,260.58668462313443,-12.563315376865546,244.7774553356038,276.3959139106608,124634.29829247088,124631.53187353097,2.76641893993117,0.0,nan,276.3959139106608,3.2459139106608177,270.0722221956506,-3.0777778043493527,263.7485304806435,-9.401469519356453,257.42483876563057,-15.72516123436941,251.1011470506171,-22.048852949382876,244.7774553356038,-28.372544664396173,1.0,1.0,26022.012520719443,26022.012520719443,275.62647110861366,2.47647110861368,275.62647110861366,275.62647110861366,77081.37301099914,77081.33691022734,0.03610077180201188,0.0,8546.071908451686,8546.071908451686,0.8856014874296635,3941.792902019606,275.62647110861366,2.47647110861368,1.0,0.002,0.129109905328063,0.004905482324894094,0.0001994158363547809,0.0018005841636698112,0.09970791817739046,0.09970791817739046,0.0,2.4592307357185206e-14,1.0,1.000000174405542,8.60440841847776e-05,0.09245155913995617,0.0,1.6089383295709557e-08,0.02066725235600675,0.0,1600087.1341181896,266.60696637685317,1.0459723398525966e-07,1.0,1284527.3169368736,2598.0498883832843,,,,,,,,,,,,,,,,,,,2.0,15261.802497021892,1551.0898441627266,0.37141607039891705,6.173730061729009,2.9335228556517574
4874.0,-30.128949802317297,4.999889932734069,35.04916894832885,24.55740967942404,5.002497041334745,-26.615805117954217,-40.11265276987103,1.4893523569878762,-6.543035971847928,-6.543036088324972,40.098378595100456,41053.71912106191,25750.08428319426,25750.08428319426,66803.80340425618,77090.59489366531,77081.36638374321,25750.08428319426,102831.45066693747,102831.45066693747,102831.45066693747,130300.57920794064,125789.54167184072,4511.03753609992,0.0,90940.33274814127,54903.456975601846,40040.97308059936,27469.128541003167,67510.10162160253,20841.69239667049,1551.0905034331327,0.0,0.8784526453902749,2.7243835412153503,0.001494314320929203,1.0,1.0,-6.542940262601178,333823.6741009671,1558779.4041874346,4.669469319051266,1558779.4041874346,4.669469319051266,0.7587314743370943,0.09245158564574647,3.922180846453895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922180846453895,1.28477855084899,1.2850738388206697,3.0528069166955603,6468.531529689533,15261.798812982599,6453.824914647728,0.0003277834677840171,23186.1651229983,2364.3308492704746,19290.914559845347,1967.1258339846277,0.8320010858850796,0.8320010858850797,35465.51093532056,35405.22815468563,1.0021287677129382,0.8,4280.3114472109,4273.035954225843,1.0021287677129382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.801094706886,4632.441516551485,6.1798208500772365,4.999889932734069,-3.7343109188477674,8.734200851581836,2.9335224649085347,3.5,0.8381492756881528,0.6,0.00022982373054867777,0.997850828949644,0.00023031872488455456,199.02891576605936,0.0,0.0,0.0,0.02912369497850916,7.785630329775199e-05,0.00015196742725092578,0.0005960437324484568,0.09245158563455211,0.09245158563455211,0.09245158563455211,0.09245160391763065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.85957095557,595.6261486138986,0.0,0.09245158563455211,0.09245158564574647,0.09245158564574647,0.3714161520833195,0.3714161520833195,0.5,10.008372335163541,9.606827620700642e-05,9.606827620700642e-05,-8.640199666842818e-12,1.1647705377981765e-07,9.582572380395504e-05,-8.640199666842818e-12,27469.128541003167,20841.69239667049,0.7587314743370943,0.989537888399203,0.6081122400195759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522688112991122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5867008042912,260.5867008042912,-12.563299195708794,244.77748573637388,276.3959158722042,124634.1152891447,124631.40995521404,2.70533393063347,0.0,nan,276.3959158722042,3.2459158722042503,270.0722298450399,-3.077770154960092,263.7485438178771,-9.4014561821229,257.42485779070967,-15.725142209290311,251.1011717635422,-22.04882823645778,244.77748573637388,-28.3725142636261,1.0,1.0,26022.012520719443,26022.012520719443,275.62647219682214,2.476472196822158,275.62647219682214,275.62647219682214,77081.3934797561,77081.36638374321,0.027096012883703224,0.0,8546.071908451686,8546.071908451686,0.88560155987333,3941.7917506861645,275.62647219682214,2.476472196822158,1.0,0.002,0.12910988740958465,0.004905481971637636,0.00019941580771153837,0.0018005841924578876,0.09970790385576918,0.09970790385576918,0.0,1.694261050899648e-13,1.0,1.0000001942137073,9.582573244415471e-05,0.09245158564574647,0.0,1.7918458503034156e-08,0.0230167495689075,0.0,1600087.1313806425,266.60696402815205,1.164856939794845e-07,1.0,1284527.3249933885,2598.049855783541,,,,,,,,,,,,,,,,,,,2.0,15261.798812982599,1551.0905034331327,0.3714161520833195,6.173730061729009,2.9335224649085347
4875.0,-30.128919047619974,4.9998892411307425,35.04917045165118,24.557425814587646,5.002499600800534,-26.6157771827773,-40.11262598270548,1.4893577359637395,-6.543037374004712,-6.54303747155608,40.09838128204383,41053.71799118777,25750.082995356577,25750.082995356577,66803.80098654435,77090.62175056497,77081.39079753618,25750.082995356577,102831.47379289276,102831.47379289276,102831.47379289276,130300.61205225602,125789.5730572523,4511.038995003718,0.0,90940.3436885306,54903.43992917647,40041.004177060146,27469.138259363262,67510.14243642341,20841.69938082973,1551.0909855267826,0.0,0.8784526276735319,2.7243834009831844,0.001494314320929203,1.0,1.0,-6.542957232279377,333823.65586786455,1558779.5202793493,4.669469921857041,1558779.5202793493,4.669469921857041,0.7587314601587667,0.09245161083942091,3.92217948675785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92217948675785,1.2847785256858346,1.285073813651731,3.0528059181749865,6468.529413944257,15261.795132539173,6453.824609107681,0.00032778388653653917,23186.175950275967,2364.331953345533,19290.9136465657,1967.1257408560211,0.8320006579755165,0.8320006579755165,35465.50109950349,35405.22815468563,1.0021284203065908,0.8,4280.310260131981,4273.035954225843,1.0021284203065908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.800758803828,4632.441516551485,6.179821039187078,4.9998892411307425,-3.734312347128056,8.734201588258799,2.933522070769595,3.5,0.8381491630770271,0.6,0.00022982373054867777,0.9978476314895576,0.00023031946290798293,199.02889057863928,0.0,0.0,0.0,0.02912369497850916,7.785653953592942e-05,0.00015196719101274835,0.0005960425992504135,0.09245161083518147,0.09245161083518147,0.09245161083518147,0.09245162602912867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.870365745,595.6261452355992,0.0,0.09245161083518147,0.09245161083942091,0.09245161083942091,0.3714162340137482,0.3714162340137482,0.5,10.008372791057639,9.340140218228044e-05,9.340140218228044e-05,9.322320693172514e-12,9.755137853062479e-08,8.023927671274578e-05,9.322320693172514e-12,27469.138259363262,20841.69938082973,0.7587314601587667,0.9895372543385721,0.6081118556348691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522686266787528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5867170719802,260.5867170719802,-12.56328292801976,244.7775159451744,276.3959181987815,124633.97929081503,124631.2594896237,2.7198011913255797,0.0,nan,276.3959181987815,3.24591819878151,270.0722377480623,-3.0777622519376564,263.74855729734287,-9.401442702657107,257.424876846622,-15.725123153377979,251.1011963958984,-22.04880360410158,244.7775159451744,-28.372484054825577,1.0,1.0,26022.012520719443,26022.012520719443,275.62647367031786,2.476473670317887,275.62647367031786,275.62647367031786,77081.42542357884,77081.39079753618,0.03462604265951086,0.0,8546.071908451686,8546.071908451686,0.8856016458552575,3941.790384191639,275.62647367031786,2.476473670317887,1.0,0.002,0.12910987240568156,0.004905481783195877,0.0001994157839705156,0.0018005842161364662,0.0997078919852578,0.0997078919852578,0.0,1.0698169780609668e-13,1.0,1.0000001626505863,8.023926739042508e-05,0.09245161083942091,0.0,1.5003948546203237e-08,0.0192729819612236,0.0,1600087.1297091504,266.60696262599527,9.754205620993162e-08,1.0,1284527.3297141935,2598.04983668136,,,,,,,,,,,,,,,,,,,2.0,15261.795132539173,1551.0909855267826,0.3714162340137482,6.173730061729009,2.933522070769595
4876.0,-30.1288882583082,4.999888543969906,35.049171964392784,24.5574424736202,5.002499864036889,-26.615749446073117,-40.11259926538912,1.4893610518216212,-6.543039619311401,-6.5430397311286015,40.09838456053645,41053.7110685334,25750.083664865975,25750.083664865975,66803.79473339938,77090.64829256524,77081.42090211294,25750.083664865975,102831.50456697891,102831.50456697891,102831.50456697891,130300.65580114807,125789.61524836336,4511.040552784698,0.0,90940.35135519064,54903.4141312368,40041.04135994871,27469.151234169156,67510.19259411786,20841.708657426017,1551.0916433722587,0.0,0.8784526029573391,2.7243831713057394,0.001494314320929203,1.0,1.0,-6.542947751796589,333823.62608282146,1558779.6619311534,4.669470762816593,1558779.6619311534,4.669470762816593,0.7587314394884107,0.09245163729582878,3.9221775493844415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221775493844415,1.284778510174063,1.285073798136394,3.052804447089531,6468.526296890702,15261.791450331531,6453.824997322951,0.00032778456427636664,23186.189357863997,2364.3333205390218,19290.91480696712,1967.1258591840356,0.832000226911986,0.832000226911986,35465.48708486243,35405.22815468563,1.0021279253019741,0.8,4280.308568713275,4273.035954225843,1.0021279253019741,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.80042465623,4632.441516551485,6.179821695441632,4.999888543969906,-3.7343144387481693,8.734202982718076,2.933521678690482,3.5,0.8381490510544234,0.6,0.00022982373054867777,0.9978444304418053,0.00023032020176423802,199.02886536287707,0.0,0.0,0.0,0.02912369497850916,7.785677515876016e-05,0.0001519669553899176,0.0005960413806786418,0.09245163728384262,0.09245163728384262,0.09245163728384262,0.09245165484421453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.88368080964,595.6261410668104,0.0,0.09245163728384262,0.09245163729582878,0.09245163729582878,0.37141631557819177,0.37141631557819177,0.5,10.00837331750558,9.393199263740826e-05,9.393199263740826e-05,6.423306331271306e-12,1.1181720083186519e-07,9.197933201221531e-05,6.423306331271306e-12,27469.151234169156,20841.708657426017,0.7587314394884107,0.9895364265220592,0.6081113012868281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522684428918902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58673320486645,260.58673320486645,-12.56326679513353,244.77754598201278,276.39592042771585,124633.7981646695,124631.10090119188,2.6972634776046682,0.0,nan,276.39592042771585,3.2459204277158733,270.0722455385776,-3.077754461422387,263.7485706494383,-9.40142935056167,257.4248957602983,-15.725104239701693,251.1012208711562,-22.04877912884379,244.77754598201278,-28.372454017987195,1.0,1.0,26022.012520719443,26022.012520719443,275.62647493336686,2.4764749333668874,275.62647493336686,275.62647493336686,77081.45175735332,77081.42090211294,0.03085524038760923,0.0,8546.071908451686,8546.071908451686,0.885601768367262,3941.788437131364,275.62647493336686,2.4764749333668874,1.0,0.002,0.1291098552062249,0.00490548144457486,0.00019941575647922964,0.001800584243516065,0.09970787823961481,0.09970787823961481,0.0,-4.705437428587089e-15,1.0,1.0000001864245978,9.197932558890898e-05,0.09245163729582878,0.0,1.7199227801986025e-08,0.022092878294267593,0.0,1600087.1270962635,266.6069603806886,1.1181077752553392e-07,1.0,1284527.3374259565,2598.0498054766194,,,,,,,,,,,,,,,,,,,2.0,15261.791450331531,1551.0916433722587,0.37141631557819177,6.173730061729009,2.933521678690482
4877.0,-30.1288574361353,4.99988784861257,35.049173474723105,24.557459097728156,5.0025002131659475,-26.61572167120556,-40.11257254807276,1.4893644482481185,-6.543041493037947,-6.543041600276327,40.0983875164309,41053.70449619966,25750.08344711481,25750.08344711481,66803.78794331447,77090.6748545381,77081.44764631764,25750.08344711481,102831.53109343245,102831.53109343245,102831.53109343245,130300.6935704166,125789.65150390702,4511.042066509572,0.0,90940.35914492258,54903.38878663109,40041.07817587943,27469.162476984136,67510.24065286358,20841.716710694705,1551.0922094270545,0.0,0.8784525815841886,2.724382981529968,0.001494314320929203,1.0,1.0,-6.542953383693828,333823.60144420137,1558779.789642955,4.669471490030356,1558779.789642955,4.669471490030356,0.7587314221231741,0.09245166312684962,3.9221756352610186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221756352610186,1.2847784942853875,1.2850737822440668,3.052802994996106,6468.5232200789815,15261.787769842489,6453.82535844578,0.0003277852316639788,23186.202659399914,2364.334676918205,19290.91588638742,1967.1259692542737,0.831999796161822,0.831999796161822,35465.47323840657,35405.22815468563,1.0021274362377972,0.8,4280.306897592744,4273.035954225843,1.0021274362377972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.800088097451,4632.441516551485,6.1798221423366195,4.99988784861257,-3.7343162360376625,8.734204084650232,2.9335212837821807,3.5,0.8381489382234802,0.6,0.00022982373054867777,0.9978412259886937,0.00023032094141125597,199.0288401202087,0.0,0.0,0.0,0.02912369497850916,7.785701078225124e-05,0.00015196671976642654,0.0005960401656384172,0.09245166311904986,0.09245166311904986,0.09245166311904986,0.0924516798940719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.89554811607,595.6261373529562,0.0,0.09245166311904986,0.09245166312684962,0.09245166312684962,0.37141639742986454,0.37141639742986454,0.5,10.008373820690407,9.346309127522545e-05,9.346309127522545e-05,7.958078640513122e-13,1.0723840659920825e-07,8.821658252600173e-05,7.958078640513122e-13,27469.162476984136,20841.716710694705,0.7587314221231741,0.9895356215187904,0.6081107710354204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522682588982216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58674923825555,260.58674923825555,-12.563250761744428,244.77757588461182,276.3959225918949,124633.62091692355,124630.94028844225,2.6806284812786827,0.0,nan,276.3959225918949,3.245922591894896,270.07225325044004,-3.0777467495599353,263.74858390898567,-9.401416091014312,257.4249145675296,-15.725085432470394,251.10124522607111,-22.048754773928863,244.77757588461182,-28.372424115388156,1.0,1.0,26022.012520719443,26022.012520719443,275.626476193634,2.476476193634028,275.626476193634,275.626476193634,77081.47830783101,77081.44764631764,0.030661513374070637,0.0,8546.071908451686,8546.071908451686,0.8856018894090174,3941.7865134373237,275.626476193634,2.476476193634028,1.0,0.002,0.12910983871055012,0.004905481174507341,0.00019941573023496114,0.0018005842698518393,0.09970786511748056,0.09970786511748056,0.0,8.68003585674515e-14,1.0,1.0000001788049118,8.821658173019387e-05,0.09245166312684962,0.0,1.6495636130054498e-08,0.02118909566251663,0.0,1600087.1248922476,266.60695850696203,1.072376107913442e-07,1.0,1284527.3438052386,2598.049779663598,,,,,,,,,,,,,,,,,,,2.0,15261.787769842489,1551.0922094270545,0.37141639742986454,6.173730061729009,2.9335212837821807
4878.0,-30.128826581544295,4.999887154815955,35.04917498302083,24.55747575676071,5.0025005472599124,-26.61569386866303,-40.11254579583181,1.48936783439128,-6.543043380408619,-6.543043483526141,40.09839047843201,41053.69801256676,25750.083259866078,25750.083259866078,66803.78127243284,77090.70142167003,77081.47443359083,25750.083259866078,102831.55769345691,102831.55769345691,102831.55769345691,130300.73147761228,125789.68790589244,4511.043571719846,0.0,90940.36691342943,54903.36350437603,40041.114898948224,27469.173784155362,67510.28868310359,20841.72480886732,1551.0927789951425,0.0,0.8784525601113315,2.7243827903160773,0.001494314320929203,1.0,1.0,-6.5429586539110005,333823.5766197136,1558779.9176193152,4.669472220636626,1558779.9176193152,4.669472220636626,0.7587314046150577,0.09245168895414281,3.92217371896735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92217371896735,1.2847784784448184,1.285073766399857,3.0528015410991403,6468.520139445774,15261.784091038075,6453.82572302655,0.00032778590009788065,23186.215968366818,2364.336034055138,19290.916976143744,1967.1260803784926,0.8319993655912863,0.8319993655912863,35465.45937625016,35405.22815468563,1.0021269466191163,0.8,4280.3052245773215,4273.035954225843,1.0021269466191163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.79975101207,4632.441516551485,6.17982259733304,4.999887154815955,-3.7343180439525514,8.734205198768507,2.933520888256001,3.5,0.8381488252160002,0.6,0.00022982373054867777,0.9978380181763339,0.00023032168183840862,199.02881485099712,0.0,0.0,0.0,0.02912369497850916,7.785724671440682e-05,0.00015196648383427095,0.0005960389490586542,0.09245168894627458,0.09245168894627458,0.09245168894627458,0.0924517050940344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.90753573354,595.6261336002825,0.0,0.09245168894627458,0.09245168895414281,0.09245168895414281,0.3714164791932771,0.3714164791932771,0.5,10.008374305043686,9.241566391438027e-05,9.241566391438027e-05,-3.808509063674137e-12,1.0311754294889397e-07,8.482961516165233e-05,-3.808509063674137e-12,27469.173784155362,20841.72480886732,0.7587314046150577,0.9895348187001966,0.608110242355424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522680747082253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5867651918182,260.5867651918182,-12.56323480818179,244.77760568284154,276.3959247007903,124633.44507634515,124630.77779412107,2.6672822240893153,0.0,nan,276.3959247007903,3.24592470079034,270.0722608972022,-3.07773910279775,263.74859709361573,-9.401402906384249,257.4249332900254,-15.725066709974556,251.10126948643392,-22.048730513566056,244.77760568284154,-28.372394317158438,1.0,1.0,26022.012520719443,26022.012520719443,275.62647744483866,2.476477444838679,275.62647744483866,275.62647744483866,77081.50498110609,77081.47443359083,0.03054751525633037,0.0,8546.071908451686,8546.071908451686,0.8856020105880007,3941.784587562187,275.62647744483866,2.476477444838679,1.0,0.002,0.12910982284818284,0.0049054808989521135,0.00019941570496308545,0.0018005842951197993,0.09970785248154272,0.09970785248154272,0.0,8.288465400130285e-14,1.0,1.0000001719461955,8.482961897016139e-05,0.09245168895414281,0.0,1.586231148432638e-08,0.020375572939526607,0.0,1600087.1226728815,266.60695661959136,1.0312135145795764e-07,1.0,1284527.350232644,2598.0497536558573,,,,,,,,,,,,,,,,,,,2.0,15261.784091038075,1551.0927789951425,0.3714164791932771,6.173730061729009,2.933520888256001
4879.0,-30.128795695092318,4.99988646256414,35.049176489286566,24.55748679293322,5.00250087596755,-26.615666037986443,-40.11252281544728,1.4893712188728603,-6.543045269284789,-6.54304536828585,40.09839343638497,41053.720663811764,25750.08307448904,25750.08307448904,66803.8037383008,77090.7319404008,77081.5011786617,25750.08307448904,102831.58425315074,102831.58425315074,102831.58425315074,130300.7693322842,125789.72426513015,4511.045067154049,0.0,90940.38325939707,54903.37198285218,40041.12364060544,27469.18507913346,67510.3087197389,20841.732898071394,1551.0933480360698,0.0,0.8784525386458099,2.724382598952191,0.001494314320929203,1.0,1.0,-6.542963946017835,333823.55177571526,1558780.0454212253,4.669472950993335,1558780.0454212253,4.669472950993335,0.75873138711725,0.09245171475573379,3.922173116856837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922173116856837,1.2847784626120222,1.285073750563422,3.0528011100706443,6468.5192261481125,15261.78041391051,6453.824584942277,0.00032778600787562994,23186.22369536691,2364.3368219898653,19290.913574333692,1967.1257334904062,0.8319989416037774,0.8319989416037774,35465.455020680456,35405.22815468563,1.0021267927781052,0.8,4280.304698906201,4273.035954225843,1.0021267927781052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.799413340232,4632.441516551485,6.179823053648509,4.99988646256414,-3.734319853006574,8.734206315570713,2.9335204920417097,3.5,0.8381487120119171,0.6,0.00022982373054867777,0.9978348070626696,0.00023032242303233622,199.0287895556985,0.0,0.0,0.0,0.02912369497850916,7.785744938250501e-05,0.00015196628116617277,0.0005960380626586703,0.09245171474821572,0.09245171474821572,0.09245171474821572,0.09245173025825167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.91959552624,595.6261298239397,0.0,0.09245171474821572,0.09245171475573379,0.09245171475573379,0.37141656088597635,0.37141656088597635,0.5,10.00837477036496,9.089681043406017e-05,9.089681043406017e-05,2.1600499167107046e-11,9.900105624183198e-08,8.142226801055585e-05,2.1600499167107046e-11,27469.18507913346,20841.732898071394,0.75873138711725,0.9895348577893331,0.6081103973948846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522678903245485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58678108247517,260.58678108247517,-12.563218917524807,244.7776354011325,276.39592676381307,124633.31227804399,124630.65551310238,2.6567649416230017,0.0,nan,276.39592676381307,3.245926763813088,270.07226849128074,-3.077731508719239,263.74861021874506,-9.40138978125492,257.4249519462086,-15.725048053791397,251.10129367367088,-22.048706326329096,244.7776354011325,-28.372364598867478,1.0,1.0,26022.012520719443,26022.012520719443,275.6264786895952,2.4764786895952398,275.6264786895952,275.6264786895952,77081.53064236499,77081.5011786617,0.029463703293004073,0.0,8546.071908451686,8546.071908451686,0.8856020486631335,3941.783982441121,275.6264786895952,2.4764786895952398,1.0,0.002,0.12910980762302707,0.004905480620597897,0.00019941568067480392,0.001800584319459735,0.09970784033740196,0.09970784033740196,0.0,1.3453864758372625e-13,1.0,1.0000001650461476,8.142224641005669e-05,0.09245171475573379,0.0,1.5225170064765254e-08,0.019557147458069555,0.0,1600087.1204517141,266.6069547307152,9.897945574266487e-08,1.0,1284527.356665102,2598.0497276276683,,,,,,,,,,,,,,,,,,,2.0,15261.78041391051,1551.0933480360698,0.37141656088597635,6.173730061729009,2.9335204920417097
4880.0,-30.12876494635763,4.999885773734773,35.049177994695384,24.55750851603227,5.002503299568485,-26.615638121764018,-40.11249606320632,1.48937647498628,-6.543047053142345,-6.543047150756655,40.09839642417258,41053.70543059889,25750.08266360124,25750.08266360124,66803.78809420014,77090.75480753057,77081.528667522,25750.08266360124,102831.61133112323,102831.61133112323,102831.61133112323,130300.80775324917,125789.76119459032,4511.0465586588525,0.0,90940.38540515794,54903.336028271086,40041.16597431873,27469.196422125937,67510.36239644466,20841.741028121483,1551.0939169345904,0.0,0.8784525176208117,2.724382417934744,0.001494314320929203,1.0,1.0,-6.5429668460568,333823.5282793502,1558780.1745122792,4.6694736663614105,1558780.1745122792,4.6694736663614105,0.7587313697802183,0.09245174053295299,3.922170410944759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922170410944759,1.284778438023628,1.2850737259693763,3.052799062364578,6468.514887304676,15261.776738449713,6453.8258239403895,0.00032778700193700753,23186.24023866738,2364.3385089370354,19290.917277781962,1967.1261111370309,0.8319985077015963,0.8319985077015962,35465.43544655013,35405.22815468563,1.0021261014095932,0.8,4280.30233651604,4273.035954225843,1.0021261014095932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.799075080058,4632.441516551485,6.17982345671575,4.999885773734773,-3.7343215842024544,8.734207357937228,2.9335200951371054,3.5,0.8381485986106015,0.6,0.00022982373054867777,0.9978316102778647,0.00023032316092359422,199.02876437319355,0.0,0.0,0.0,0.02912369497850916,7.785768531588973e-05,0.00015196604523278804,0.0005960367260803341,0.09245174052575032,0.09245174052575032,0.09245174052575032,0.09245175581144305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.9318323962,595.6261259914827,0.0,0.09245174052575032,0.09245174053295299,0.09245174053295299,0.3714166425069792,0.3714166425069792,0.5,10.00837522887979,8.94212954563045e-05,8.94212954563045e-05,-6.821210263296962e-12,9.76143041953037e-08,8.030469984987576e-05,-6.821210263296962e-12,27469.196422125937,20841.741028121483,0.7587313697802183,0.9895338392927701,0.6081096882507763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452267705750521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5867970995881,260.5867970995881,-12.563202900411852,244.77766504927493,276.3959291498966,124633.1363791157,124630.45847184488,2.6779072708028164,0.0,nan,276.3959291498966,3.2459291498965968,270.07227632977543,-3.077723670224543,263.74862350965213,-9.401376490347843,257.4249706895284,-15.725029310471598,251.10131786940138,-22.048682130598593,244.77766504927493,-28.372334950725048,1.0,1.0,26022.012520719443,26022.012520719443,275.62648012367356,2.476480123673582,275.62648012367356,275.62648012367356,77081.56318293224,77081.528667522,0.034515410239691846,0.0,8546.071908451686,8546.071908451686,0.8856022197745028,3941.781262999483,275.62648012367356,2.476480123673582,1.0,0.002,0.12910979260678931,0.0049054803596781035,0.00019941565675110222,0.001800584343336614,0.0997078283755511,0.0997078283755511,0.0,8.771629256276725e-14,1.0,1.0000001627830897,8.030470667108602e-05,0.09245174053295299,0.0,1.501620495010259e-08,0.01928872614304837,0.0,1600087.1183576877,266.60695294685763,9.7621125405567e-08,1.0,1284527.3627486413,2598.0497030113493,,,,,,,,,,,,,,,,,,,2.0,15261.776738449713,1551.0939169345904,0.3714166425069792,6.173730061729009,2.9335200951371054
4881.0,-30.128734068248367,4.999885077551813,35.04917950759842,24.55752007607373,5.002501407861603,-26.61561052063775,-40.11246934588996,1.4893778602679735,-6.543049413637561,-6.543049521487147,40.09839965130245,41053.70706233055,25750.0835477321,25750.0835477321,66803.79061006266,77090.78499555046,77081.55774802812,25750.0835477321,102831.64129576023,102831.64129576023,102831.64129576023,130300.85054180867,125789.80243459117,4511.048107217501,0.0,90940.3985741275,54903.32064097459,40041.197703503225,27469.20924604845,67510.40694955167,20841.75018958721,1551.094570167421,0.0,0.878452492497491,2.7243821770171337,0.001494314320929203,1.0,1.0,-6.542960764307168,333823.497028597,1558780.3139440636,4.669474521173477,1558780.3139440636,4.669474521173477,0.7587313490862637,0.09245176696958886,3.922169249741805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922169249741805,1.2847784315432025,1.2850737194874615,3.0527981739471755,6468.513004854807,15261.773061259528,6453.825358118005,0.000327787360441009,23186.25046079133,2364.339551303588,19290.91588540768,1967.125969154368,0.8319980808466302,0.8319980808466302,35465.42704659494,35405.22815468563,1.0021258047188155,0.8,4280.301322730437,4273.035954225843,1.0021258047188155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.798736716477,4632.441516551485,6.179824170731053,4.999885077551813,-3.7343237623727035,8.734208839924516,2.9335196981111866,3.5,0.8381484851746247,0.6,0.00022982373054867777,0.9978284000537878,0.00023032390192170233,199.02873908474027,0.0,0.0,0.0,0.02912369497850916,7.785792094192703e-05,0.00015196580960675073,0.0005960356254517155,0.09245176695830107,0.09245176695830107,0.09245176695830107,0.09245178392727672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.94498296035,595.626121873662,0.0,0.09245176695830107,0.09245176696958886,0.09245176696958886,0.3714167241051231,0.3714167241051231,0.5,10.008375737932168,9.014355487124703e-05,9.014355487124703e-05,-4.5133674575481564e-11,1.0784958703879965e-07,8.87571799808029e-05,-4.5133674575481564e-11,27469.20924604845,20841.75018958721,0.7587313490862637,0.9895332235218631,0.6081093111023408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522675219995231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5868128396261,260.5868128396261,-12.5631871603739,244.77769462314012,276.3959310561069,124632.96006407206,124630.32848104284,2.631583029199213,0.0,nan,276.3959310561069,3.24593105610694,270.0722837695168,-3.0777162304831904,263.74863648292467,-9.40136351707531,257.4249891963318,-15.72501080366817,251.10134190973605,-22.048658090263928,244.77769462314012,-28.372305376859856,1.0,1.0,26022.012520719443,26022.012520719443,275.6264811557352,2.4764811557352004,275.6264811557352,275.6264811557352,77081.58350489338,77081.55774802812,0.025756865259609185,0.0,8546.071908451686,8546.071908451686,0.8856022932044612,3941.780095990514,275.6264811557352,2.4764811557352004,1.0,0.002,0.12910977601001417,0.0049054799988581905,0.00019941563014511717,0.0018005843700317453,0.09970781507255859,0.09970781507255859,0.0,1.7686243095060838e-13,1.0,1.0000001798997213,8.875722511447748e-05,0.09245176696958886,0.0,1.6596748737322618e-08,0.021318978020043414,0.0,1600087.115604001,266.6069505863624,1.0789472071337514e-07,1.0,1284527.3708398975,2598.049670271027,,,,,,,,,,,,,,,,,,,2.0,15261.773061259528,1551.094570167421,0.3714167241051231,6.173730061729009,2.9335196981111866
4882.0,-30.128703254004485,4.999884392064043,35.04918100820689,24.557536211237334,5.002503928059699,-26.615582535799003,-40.11244255872441,1.4893832098594277,-6.543050831229891,-6.543050919456716,40.09840232226425,41053.70608185307,25750.082261499705,25750.082261499705,66803.78834335277,77090.81184356104,77081.5819418709,25750.082261499705,102831.6642033706,102831.6642033706,102831.6642033706,130300.88311978467,125789.83357548968,4511.049544294992,0.0,90940.40944787783,54903.30368619047,40041.228624097064,27469.218916414065,67510.44754051113,20841.757138054563,1551.0950503675595,0.0,0.8784524747618467,2.7243820353019035,0.001494314320929203,1.0,1.0,-6.542978353628996,333823.4786017448,1558780.4293457982,4.669475124622498,1558780.4293457982,4.669475124622498,0.7587313349343434,0.09245179210991772,3.9221678847077732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221678847077732,1.2847784065175134,1.2850736944560206,3.052797170944909,6468.510879613362,15261.769387686105,6453.8250624589,0.0003277877818831824,23186.261302696246,2364.3406568702103,19290.915001662834,1967.125879037473,0.8319976536889784,0.8319976536889785,35465.41717215792,35405.22815468563,1.0021254559485966,0.8,4280.3001309904985,4273.035954225843,1.0021254559485966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.798395483892,4632.441516551485,6.179824368130808,4.999884392064043,-3.734325203702358,8.734209595766401,2.9335192977188846,3.5,0.8381483707768241,0.6,0.00022982373054867777,0.9978251964805419,0.00023032464138938934,199.02871384859765,0.0,0.0,0.0,0.02912369497850916,7.785815718464193e-05,0.00015196557336403583,0.0005960344914296244,0.09245179210570914,0.09245179210570914,0.09245179210570914,0.09245180587356151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.9559067107,595.6261184526452,0.0,0.09245179210570914,0.09245179210991772,0.09245179210991772,0.3714168059102653,0.3714168059102653,0.5,10.008376151044894,8.713226856116307e-05,8.713226856116307e-05,1.1823431123048067e-11,8.82268409441167e-08,7.256582773607079e-05,1.1823431123048067e-11,27469.218916414065,20841.757138054563,0.7587313349343434,0.9895325949848828,0.608108930950545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522673374754445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58682874824274,260.58682874824274,-12.56317125175724,244.77772416531,276.39593333117074,124632.83040486307,124630.17063709446,2.6597677685994023,0.0,nan,276.39593333117074,3.245933331170761,270.07229149800196,-3.0777085019980177,263.7486496648307,-9.401350335169298,257.4250078316582,-15.724992168341771,251.10136599848497,-22.048634001515012,244.77772416531,-28.372275834689987,1.0,1.0,26022.012520719443,26022.012520719443,275.62648258875544,2.4764825887554593,275.62648258875544,275.62648258875544,77081.61551423835,77081.5819418709,0.033572367450688034,0.0,8546.071908451686,8546.071908451686,0.8856023795238993,3941.778724131312,275.62648258875544,2.4764825887554593,1.0,0.002,0.12910976244094557,0.004905479801699377,0.000199415608614236,0.0018005843914973155,0.09970780430711801,0.09970780430711801,0.0,1.1155139312268858e-13,1.0,1.00000014711157,7.256581591263966e-05,0.09245179210991772,0.0,1.3569114245570841e-08,0.01742989871122718,0.0,1600087.1139133545,266.6069491687701,8.821501751299365e-08,1.0,1284527.3756108698,2598.0496509658633,,,,,,,,,,,,,,,,,,,2.0,15261.769387686105,1551.0950503675595,0.3714168059102653,6.173730061729009,2.9335192977188846
4883.0,-30.12867240581758,4.999883700915483,35.049182518054764,24.557552870269888,5.002504144602261,-26.615554750775328,-40.11241961326448,1.4893864895785933,-6.5430530965854246,-6.543053198697487,40.09840559013869,41053.71456377275,25750.082943424797,25750.082943424797,66803.79750719755,77090.8383688358,77081.61189188303,25750.082943424797,102831.69483530783,102831.69483530783,102831.69483530783,130300.92670324768,125789.87562339008,4511.051079857595,0.0,90940.41703297857,54903.29322798882,40041.24867221084,27469.231867939838,67510.48054015067,20841.76639651297,1551.095707603941,0.0,0.8784524499794599,2.7243818036302003,0.001494314320929203,1.0,1.0,-6.542969194087448,333823.44855724333,1558780.570537672,4.6694759678344635,1558780.570537672,4.6694759678344635,0.7587313142468326,0.09245181851912428,3.9221659407358547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221659407358547,1.2847783911748039,1.2850736791097848,3.0527956943215853,6468.507750825729,15261.765713862516,6453.825462826391,0.00032778846294364774,23186.274728579392,2364.342025929282,19290.916198388055,1967.1260010694841,0.831997223538893,0.831997223538893,35465.403109775994,35405.22815468563,1.0021249592580412,0.8,4280.298433809978,4273.035954225843,1.0021249592580412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.798056012094,4632.441516551485,6.179825035262054,4.999883700915483,-3.734327312123928,8.73421101303941,2.9335188993926606,3.5,0.8381482569693316,0.6,0.00022982373054867777,0.9978219893895487,0.00023032538167381959,199.02868858466292,0.0,0.0,0.0,0.02912369497850916,7.78583595469209e-05,0.00015196537100175688,0.0005960334023143789,0.09245181850803647,0.09245181850803647,0.09245181850803647,0.09245183457765008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.9693847244,595.6261142303462,0.0,0.09245181850803647,0.09245181851912428,0.09245181851912428,0.3714168873355833,0.3714168873355833,0.5,10.008376633041353,8.732882866979708e-05,8.732882866979708e-05,-6.30961949354969e-12,1.0211203971266514e-07,8.400461001656367e-05,-6.30961949354969e-12,27469.231867939838,20841.76639651297,0.7587313142468326,0.989532247033365,0.6081087593408074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522671533330649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58684458845033,260.58684458845033,-12.563155411549644,244.7777536664688,276.3959355104272,124632.65424536676,124630.00591501224,2.648330354526778,0.0,nan,276.3959355104272,3.2459355104272163,270.0722991416405,-3.077700858359492,263.7486627728474,-9.401337227152567,257.4250264040555,-15.724973595944505,251.1013900352628,-22.04860996473718,244.7777536664688,-28.372246333531166,1.0,1.0,26022.012520719443,26022.012520719443,275.6264838140502,2.476483814050198,275.6264838140502,275.6264838140502,77081.64188613728,77081.61189188303,0.029994254247867502,0.0,8546.071908451686,8546.071908451686,0.885602502453107,3941.7767704395337,275.6264838140502,2.476483814050198,1.0,0.002,0.129109746732826,0.004905479453597054,0.00019941558341831942,0.001800584416718006,0.09970779170915971,0.09970779170915971,0.0,1.3632541276398236e-13,1.0,1.000000170275524,8.400461632618317e-05,0.09245181851912428,0.0,1.570806483251489e-08,0.020177439417427848,0.0,1600087.1112764329,266.60694690341455,1.0211834933215869e-07,1.0,1284527.38338981,2598.0496194892794,,,,,,,,,,,,,,,,,,,2.0,15261.765713862516,1551.095707603941,0.3714168873355833,6.173730061729009,2.9335188993926606
4884.0,-30.128641584211685,4.999883006723873,35.04918402237821,24.55756418583917,5.002503167043297,-26.61552710908661,-40.11239289594812,1.4893886919131238,-6.543055257688138,-6.543055347751838,40.09840845043141,41053.71836262146,25750.08330766961,25750.08330766961,66803.80167029107,77090.86864319659,77081.63650402565,25750.08330766961,102831.71981169526,102831.71981169526,102831.71981169526,130300.96276077902,125789.91020495963,4511.052555819386,0.0,90940.43148542162,54903.281204826424,40041.278089550215,27469.24294908376,67510.52103863397,20841.77431551014,1551.0962727422218,0.0,0.8784524274529272,2.7243815855225293,0.001494314320929203,1.0,1.0,-6.542981230533314,333823.4202286718,1558780.6941195033,4.669476734291817,1558780.6941195033,4.669476734291817,0.7587312964591666,0.09245184430056118,3.922165010150564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922165010150564,1.2847783808721602,1.2850736688047733,3.05279499448616,6468.506267958441,15261.762041746062,6453.824722257347,0.00032778871824571353,23186.28391464096,2364.3429626468733,19290.913984777624,1967.1257753440395,0.8319967984432551,0.8319967984432551,35465.39637807035,35405.22815468563,1.0021247214907563,0.8,4280.2976213644215,4273.035954225843,1.0021247214907563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.797714111249,4632.441516551485,6.179825629755089,4.999883006723873,-3.734329324320441,8.734212331044313,2.9335184982162854,3.5,0.8381481423475101,0.6,0.00022982373054867777,0.9978187850731295,0.00023032612132255472,199.0286633425038,0.0,0.0,0.0,0.02912369497850916,7.785859517484455e-05,0.00015196513537383324,0.0005960323367260425,0.09245184429216492,0.09245184429216492,0.09245184429216492,0.09245185849000669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.98116188846,595.6261105411139,0.0,0.09245184429216492,0.09245184430056118,0.09245184430056118,0.37141696904102667,0.37141696904102667,0.5,10.00837705903264,8.546163616074409e-05,8.546163616074409e-05,-3.700506567838602e-11,9.006367918118485e-08,7.411721850303365e-05,-3.700506567838602e-11,27469.24294908376,20841.77431551014,0.7587312964591666,0.9895317150946225,0.6081084508165447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522669689878922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.586860261715,260.586860261715,-12.563139738284974,244.77778311862517,276.39593740480024,124632.49790870145,124629.87748952032,2.6204191811370836,0.0,nan,276.39593740480024,3.2459374048002587,270.0723065475692,-3.077693452430765,263.7486756903335,-9.40132430966645,257.42504483309926,-15.724955166900713,251.10141397586247,-22.048586024137506,244.77778311862517,-28.37221688137481,1.0,1.0,26022.012520719443,26022.012520719443,275.6264845449321,2.476484544932134,275.6264845449321,275.6264845449321,77081.66566895436,77081.63650402565,0.029164928710088134,0.0,8546.071908451686,8546.071908451686,0.8856025612996903,3941.775835201317,275.6264845449321,2.476484544932134,1.0,0.002,0.12910973287362346,0.004905479121428727,0.00019941556113148092,0.0018005844390494418,0.09970778056574046,0.09970778056574046,0.0,1.809225512461321e-13,1.0,1.0000001502532818,7.411725550809933e-05,0.09245184430056118,0.0,1.3859225961163747e-08,0.01780255536135458,0.0,1600087.1087247499,266.60694474231184,9.010068424686324e-08,1.0,1284527.3907244755,2598.0495898104305,,,,,,,,,,,,,,,,,,,2.0,15261.762041746062,1551.0962727422218,0.37141696904102667,6.173730061729009,2.9335184982162854
4885.0,-30.128610835070717,4.999882321798304,35.049185520237536,24.557585699390643,5.002506445549922,-26.615499107009185,-40.11236614370716,1.4893947174937114,-6.543056751358961,-6.543056831862366,40.09841127247261,41053.705349119446,25750.08219435612,25750.08219435612,66803.78754347557,77090.89162025206,77081.66263720725,25750.08219435612,102831.74483156337,102831.74483156337,102831.74483156337,130300.99818378629,125789.94419568207,4511.053988104224,0.0,90940.43484343852,54903.2485723271,40041.318079012686,27469.253352222928,67510.57143123561,20841.781786388387,1551.0967898992062,0.0,0.8784524086756955,2.724381434924741,0.001494314320929203,1.0,1.0,-6.5429906223681655,333823.400666259,1558780.8160492785,4.669477373180541,1558780.8160492785,4.669477373180541,0.7587312810852859,0.092451869632072,3.922162521011467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922162521011467,1.2847783526841585,1.285073640610293,3.052793124056991,6468.502304743477,15261.758370125372,6453.825702510216,0.00032778961525596064,23186.29948561804,2364.3445504446518,19290.91691481905,1967.126074125114,0.8319963660775099,0.8319963660775099,35465.37837203336,35405.22815468563,1.0021240855083797,0.8,4280.295448226514,4273.035954225843,1.0021240855083797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.79737044632,4632.441516551485,6.179825872261683,4.999882321798304,-3.7343308322387103,8.734213154037015,2.933518094970009,3.5,0.8381480271342883,0.6,0.00022982373054867777,0.9978155883014569,0.00023032685923447826,199.0286381596981,0.0,0.0,0.0,0.02912369497850916,7.78588311114393e-05,0.00015196489943723849,0.0005960310330820134,0.09245186962708817,0.09245186962708817,0.09245186962708817,0.09245188222800929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.99298499234,595.6261068350682,0.0,0.09245186962708817,0.092451869632072,0.092451869632072,0.3714170505265064,0.3714170505265064,0.5,10.008377437126995,8.214653450977494e-05,8.214653450977494e-05,1.460875864722766e-11,8.0503411936661e-08,6.620949420721445e-05,1.460875864722766e-11,27469.253352222928,20841.781786388387,0.7587312810852859,0.9895307672150286,0.6081078041375432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522667848016115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5868761787179,260.5868761787179,-12.56312382128209,244.77781255686438,276.3959398005674,124632.34173412518,124629.68056430398,2.6611698211982695,0.0,nan,276.3959398005674,3.2459398005674416,270.0723143518304,-3.077685648169563,263.74868890308926,-9.401311096910717,257.4250634543488,-15.72493654565119,251.1014380056071,-22.048561994392884,244.77781255686438,-28.3721874431356,1.0,1.0,26022.012520719443,26022.012520719443,275.6264861187389,2.476486118738933,275.6264861187389,275.6264861187389,77081.70005704983,77081.66263720725,0.037419842585222796,0.0,8546.071908451686,8546.071908451686,0.8856027187031243,3941.7733336165243,275.6264861187389,2.476486118738933,1.0,0.002,0.1291097204931079,0.0049054789036373,0.00019941554140106825,0.0018005844587242487,0.09970777070053412,0.09970777070053412,0.0,1.2531685758543354e-13,1.0,1.0000001342397673,6.62094795984558e-05,0.092451869632072,0.0,1.2380549884118962e-08,0.015903155501088805,0.0,1600087.1069592612,266.606943248641,8.048880317801377e-08,1.0,1284527.395789458,2598.049569315568,,,,,,,,,,,,,,,,,,,2.0,15261.758370125372,1551.0967898992062,0.3714170505265064,6.173730061729009,2.933518094970009
