time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4886.0,-30.1285799571827,4.999881627490794,35.0491870305605,24.557597224507504,5.0025045943111595,-26.61547150203422,-40.11233939146621,1.4893961391810377,-6.543059226192554,-6.543059325164158,40.09841462792387,41053.70710678408,25750.08332319077,25750.08332319077,66803.79042997485,77090.92179145462,77081.69322141896,25750.08332319077,102831.77654460973,102831.77654460973,102831.77654460973,130301.04339132279,125789.98786246631,4511.055528856484,0.0,90940.44805522122,54903.23337062306,40041.349649553515,27469.266846713057,67510.61649626656,20841.791423052713,1551.0974780273712,0.0,0.878452382399801,2.7243811814446386,0.001494314320929203,1.0,1.0,-6.542977854738581,333823.36779925297,1558780.9610250168,4.669478267208666,1558780.9610250168,4.669478267208666,0.7587312591688853,0.09245189624810675,3.9221613721478383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221613721478383,1.2847783460334263,1.285073633958032,3.052792245648414,6468.500443501108,15261.754698080356,6453.825224445869,0.0003277899684481791,23186.309645750443,2364.345586489825,19290.91548585272,1967.1259284111009,0.8319959398708511,0.8319959398708512,35465.37006133552,35405.22815468563,1.002123791970336,0.8,4280.294445213329,4273.035954225843,1.002123791970336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.797028177581,4632.441516551485,6.179826650796333,4.999881627490794,-3.734333105179446,8.734214732670239,2.933517693362002,3.5,0.8381479123891434,0.6,0.00022982373054867777,0.9978123781559821,0.00023032760023823916,199.02861287145802,0.0,0.0,0.0,0.02912369497850916,7.785906704869514e-05,0.00015196466349998264,0.0005960299331110765,0.0924518962349803,0.0924518962349803,0.0924518962349803,0.09245191187610435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.00694882596,595.6261024590915,0.0,0.0924518962349803,0.09245189624810675,0.09245189624810675,0.3714171318239993,0.3714171318239993,0.5,10.008377906190127,8.29105869115665e-05,8.29105869115665e-05,-6.673417374258861e-11,9.897161135086208e-08,8.147042558448447e-05,-6.673417374258861e-11,27469.266846713057,20841.791423052713,0.7587312591688853,0.9895301494346329,0.6081074242457023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452266601048419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5868918405065,260.5868918405065,-12.563108159493481,244.7778419593198,276.39594172168916,124632.16778336171,124629.54928289609,2.6185004656412074,0.0,nan,276.39594172168916,3.245941721689178,270.0723217692182,-3.077678230781771,263.7487018167456,-9.401298183254369,257.42508186427034,-15.724918135729638,251.1014619117956,-22.048538088204367,244.7778419593198,-28.372158040680176,1.0,1.0,26022.012520719443,26022.012520719443,275.62648720418207,2.4764872041820922,275.62648720418207,275.62648720418207,77081.72024520185,77081.69322141896,0.027023782895412296,0.0,8546.071908451686,8546.071908451686,0.8856027913527671,3941.7721790085775,275.62648720418207,2.4764872041820922,1.0,0.002,0.12910970525877605,0.00490547851457341,0.00019941551684918965,0.0018005844832826236,0.09970775842459483,0.09970775842459483,0.0,1.3181339700296668e-13,1.0,1.0000001651438295,8.147049231865822e-05,0.09245189624810675,0.0,1.5234219792732596e-08,0.019568772806882143,0.0,1600087.1040833017,266.6069407738074,9.903834552460467e-08,1.0,1284527.4042991898,2598.049534881951,,,,,,,,,,,,,,,,,,,2.0,15261.754698080356,1551.0974780273712,0.3714171318239993,6.173730061729009,2.933517693362002
4887.0,-30.128549143953805,4.9998809442898775,35.04918852925869,24.557618877757363,5.002507168826875,-26.615443512675284,-40.11231263922525,1.4894015375554568,-6.543060634376445,-6.543060715190203,40.09841731305547,41053.692531417226,25750.08198707971,25750.08198707971,66803.77451849694,77090.94468000418,77081.71769730875,25750.08198707971,102831.79968438846,102831.79968438846,102831.79968438846,130301.07625454532,125790.01930488506,4511.056949660255,0.0,90940.45040740109,54903.198258842276,40041.39127617646,27469.276570156853,67510.66784633331,20841.798410289044,1551.0979605543343,0.0,0.8784523646535537,2.7243810405232196,0.001494314320929203,1.0,1.0,-6.542994276462025,333823.34947784885,1558781.0770394546,4.669478871018544,1558781.0770394546,4.669478871018544,0.7587312449623071,0.09245192136510672,3.922158708940118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922158708940118,1.2847783207795316,1.285073608698333,3.0527902327620002,6468.496178436337,15261.751029639545,6453.826415606518,0.0003277909436583413,23186.325989336587,2364.3472530718022,19290.919046311614,1967.1262914768668,0.8319955069718042,0.8319955069718042,35465.350796110084,35405.22815468563,1.0021231115129132,0.8,4280.292120104715,4273.035954225843,1.0021231115129132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.7966825239055,4632.441516551485,6.179826842782838,4.9998809442898775,-3.7343345427502275,8.734215487040105,2.9335172877822338,3.5,0.8381477965092097,0.6,0.00022982373054867777,0.9978091747437388,0.00023032833969250884,199.02858763617868,0.0,0.0,0.0,0.02912369497850916,7.785930298661212e-05,0.00015196442756206565,0.0005960286030116555,0.09245192136101962,0.09245192136101962,0.09245192136101962,0.09245193398687444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.01810631866,595.6260989627648,0.0,0.09245192136101962,0.09245192136510672,0.09245192136510672,0.37141721348983464,0.37141721348983464,0.5,10.00837828502985,8.011763327431254e-05,8.011763327431254e-05,4.632738637155853e-11,8.081377700364101e-08,6.643872819722674e-05,4.632738637155853e-11,27469.276570156853,20841.798410289044,0.7587312449623071,0.9895291610883573,0.6081067458088695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522664165258963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5869076899469,260.5869076899469,-12.563092310053094,244.77787136156425,276.39594401832517,124631.99866441185,124629.34879042029,2.6498739915971106,0.0,nan,276.39594401832517,3.24594401832519,270.0723294869774,-3.0776705130225537,263.7487149556249,-9.401285044375072,257.4251004242713,-15.72489957572867,251.1014858929184,-22.048514107081587,244.77787136156425,-28.372128638435726,1.0,1.0,26022.012520719443,26022.012520719443,275.626488678149,2.4764886781489963,275.626488678149,275.626488678149,77081.75300648526,77081.71769730875,0.035309176513692364,0.0,8546.071908451686,8546.071908451686,0.8856029597635942,3941.769502484819,275.626488678149,2.4764886781489963,1.0,0.002,0.12910969283539897,0.004905478314153114,0.00019941549709115723,0.0018005845030141,0.09970774854557861,0.09970774854557861,0.0,1.0525738267097573e-13,1.0,1.0000001347039051,6.643868186984037e-05,0.09245192136510672,0.0,1.2423415119981643e-08,0.015958217235533895,0.0,1600087.102405701,266.60693936562353,8.076744961726945e-08,1.0,1284527.4090428588,2598.049515687252,,,,,,,,,,,,,,,,,,,2.0,15261.751029639545,1551.0979605543343,0.37141721348983464,6.173730061729009,2.9335172877822338
4888.0,-30.12851189889723,4.9998802550727115,35.04919003740741,24.557630123477452,5.0025058698416975,-26.615410122028724,-40.112285083718575,1.4894040929873722,-6.543062933020053,-6.543063027953109,40.09842058320781,41053.71930195963,25750.082711747767,25750.082711747767,66803.8020137074,77090.97781092233,77081.74762279005,25750.082711747767,102831.83033453781,102831.83033453781,102831.83033453781,130301.11989966437,125790.06142965786,4511.058470006512,0.0,90940.46541102703,54903.20690212035,40041.39834322965,27469.28956512656,67510.68790835621,20841.80769783704,1551.098620683591,0.0,0.8784523396805474,2.724380805441067,0.001494314320929203,1.0,1.0,-6.542984937464212,333823.31899115455,1558781.218331441,4.669479720716409,1558781.218331441,4.669479720716409,0.7587312241339,0.09245194776197986,3.922157878529191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922157878529191,1.2847783088250797,1.2850735967411338,3.052789614821545,6468.494869094663,15261.747360932657,6453.825556303015,0.0003277911541830965,23186.33472376428,2364.3481437355554,19290.91647779594,1967.1260295611592,0.8319950827771057,0.8319950827771057,35465.34478904762,35405.22815468563,1.0021228993404736,0.8,4280.291395115915,4273.035954225843,1.0021228993404736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.79633873945,4632.441516551485,6.179827526568708,4.9998802550727115,-3.734336678806516,8.734216933879228,2.9335168843957753,3.5,0.8381476812559358,0.6,0.00022982373054867777,0.9978053026791078,0.00023032923350036416,199.02855713339858,0.0,0.0,0.0,0.02912369497850916,7.785954600951756e-05,0.0001519641845391602,0.000596027523644531,0.09245194775049197,0.09245194775049197,0.09245194775049197,0.09245196272755825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.0317536765,595.6260946855133,0.0,0.09245194775049197,0.09245194776197986,0.09245194776197986,0.3714172947983843,0.3714172947983843,0.5,10.008378734183502,8.054637646637275e-05,8.054637646637275e-05,3.069544618483633e-12,9.493305697105825e-08,7.809048889839687e-05,3.069544618483633e-12,27469.28956512656,20841.80769783704,0.7587312241339,0.9895292743038202,0.6081069616367835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522662323898154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58692392549483,260.58692392549483,-12.563076074505148,244.77790183937384,276.3959460116115,124631.86781551632,124629.15338792019,2.7144275961414763,0.0,nan,276.3959460116115,3.2459460116115224,270.0723371771674,-3.077662822832565,263.74872834272117,-9.401271657278812,257.4251195082716,-15.724880491728356,251.10151067382327,-22.048489326176707,244.77790183937384,-28.372098160626138,1.0,1.0,26022.012520719443,26022.012520719443,275.62648986705113,2.476489867051157,275.62648986705113,275.62648986705113,77081.77636384586,77081.74762279005,0.02874105580849573,0.0,8546.071908451686,8546.071908451686,0.8856030122755253,3941.768667921837,275.62648986705113,2.476489867051157,1.0,0.002,0.12910967823309102,0.004905477955249198,0.0001994154735894679,0.0018005845265217713,0.09970773679473395,0.09970773679473395,0.0,1.1123914289701275e-13,1.0,1.0000001582991978,7.809048582885225e-05,0.09245194776197986,0.0,1.460219790908055e-08,0.018756923561743768,0.0,1600087.0997301093,266.6069370669799,9.492998742643977e-08,1.0,1284527.4169362923,2598.0494837474007,,,,,,,,,,,,,,,,,,,2.0,15261.747360932657,1551.098620683591,0.3714172947983843,6.173730061729009,2.9335168843957753
4889.0,-30.128481148308378,4.999879575213401,35.04919153684669,24.55765139255675,5.002508441850533,-26.615382189291978,-40.11225829655302,1.4894094828407698,-6.543064430174638,-6.543064511536157,40.09842334813501,41053.70505937319,25750.081586337412,25750.081586337412,66803.7866457106,77091.00009166567,77081.77294165503,25750.081586337412,102831.85452799244,102831.85452799244,102831.85452799244,130301.15423971626,125790.09433925984,4511.059900456412,0.0,90940.4673634303,54903.17233116392,40041.438924740425,27469.29971172381,67510.73863646423,20841.814984121538,1551.0991255841486,0.0,0.8784523211232927,2.7243806549446257,0.001494314320929203,1.0,1.0,-6.5429975905800575,333823.2994350848,1558781.3377921912,4.669480352120573,1558781.3377921912,4.669480352120573,0.758731209126031,0.09245197303114033,3.922155267512895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922155267512895,1.2847782836110484,1.2850735715213073,3.0527876424632048,6468.490689904017,15261.743822103825,6453.826750329003,0.0003277921117038196,23186.350656917566,2364.349768465028,19290.92004681952,1967.12639350028,0.8319946649760575,0.8319946649760575,35465.3259013634,35405.22815468563,1.0021222322181134,0.8,4280.289115572526,4273.035954225843,1.0021222322181134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.795992437808,4632.441516551485,6.179827770082924,4.999879575213401,-3.734338186767757,8.734217761981158,2.933516478055747,3.5,0.8381475651587849,0.6,0.00022982373054867777,0.9978021058035024,0.00023032997145622087,199.02853194943395,0.0,0.0,0.0,0.02912369497850916,7.785978225679134e-05,0.00015196394829188644,0.0005960262002650796,0.09245197302627843,0.09245197302627843,0.09245197302627843,0.09245198576159562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.0432814765,595.6260910726869,0.0,0.09245197302627843,0.09245197303114033,0.09245197303114033,0.3714173763924673,0.3714173763924673,0.5,10.00837911624625,7.835640838038671e-05,7.835640838038671e-05,7.787548383930698e-12,8.136152018778375e-08,6.692095610105753e-05,7.787548383930698e-12,27469.29971172381,20841.814984121538,0.758731209126031,0.9895283031258113,0.6081062937326398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522660098179827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58694023845266,260.58694023845266,-12.563059761547322,244.77793211061078,276.3959483662899,124631.69135284396,124628.96398319023,2.727369653718778,0.0,nan,276.3959483662899,3.2459483662898947,270.072345115157,-3.077654884842957,263.748741864023,-9.401258135977002,257.42513861288614,-15.724861387113833,251.10153536174906,-22.04846463825092,244.77793211061078,-28.3720678893892,1.0,1.0,26022.012520719443,26022.012520719443,275.62649134609995,2.4764913460999765,275.62649134609995,275.62649134609995,77081.80850463905,77081.77294165503,0.035562984019634314,0.0,8546.071908451686,8546.071908451686,0.8856031773859465,3941.7660438504595,275.62649134609995,2.4764913460999765,1.0,0.002,0.12910966571948607,0.004905477738186898,0.0001994154536536904,0.0018005845464319171,0.0997077268268452,0.0997077268268452,0.0,8.560730249684845e-14,1.0,1.0000001356805066,6.692094831350914e-05,0.09245197303114033,0.0,1.2513601070548733e-08,0.016074063723083815,0.0,1600087.0979548707,266.60693556982534,8.135373263939982e-08,1.0,1284527.4219996333,2598.0494632591835,,,,,,,,,,,,,,,,,,,2.0,15261.743822103825,1551.0991255841486,0.3714173763924673,6.173730061729009,2.933516478055747
4890.0,-30.128450268968606,4.999878888022965,35.04919304498613,24.557662882749014,5.002506580939926,-26.615354583978178,-40.11223161416126,1.4894108959687113,-6.543066803333716,-6.543066897079363,40.098426598127084,41053.706816545775,25750.082468695757,25750.082468695757,66803.78928524154,77091.03024296205,77081.80236553453,25750.082468695757,102831.8848342303,102831.8848342303,102831.8848342303,130301.19750870194,125790.13608990639,4511.061418795557,0.0,90940.48054895349,54903.15712261284,40041.47047371183,27469.312674471646,67510.78314818347,20841.824244063166,1551.0997858960245,0.0,0.8784522958330089,2.7243804124996367,0.001494314320929203,1.0,1.0,-6.542989794128175,333823.267989708,1558781.4782112665,4.66948121261375,1558781.4782112665,4.66948121261375,0.7587311881826706,0.09245199943764507,3.922154118081094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922154118081094,1.284778277000358,1.2850735649090974,3.052786763517174,6468.488827522849,15261.740154410658,6453.826275142874,0.00032779246533884995,23186.360813747404,2364.350804173434,19290.918626456383,1967.126248663548,0.8319942392606356,0.8319942392606356,35465.31758655242,35405.22815468563,1.0021219385349,0.8,4280.288112062928,4273.035954225843,1.0021219385349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.795647563027,4632.441516551485,6.179828493330561,4.999878888022965,-3.7343403780943056,8.734219266117272,2.9335160733899763,3.5,0.8381474495399932,0.6,0.00022982373054867777,0.9977988955538898,0.00023033071250404616,199.02850666003198,0.0,0.0,0.0,0.02912369497850916,7.786001758067985e-05,0.00015196371296799792,0.0005960251026163264,0.0924519994259324,0.0924519994259324,0.0924519994259324,0.09245201422989963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.05685600115,595.6260868181278,0.0,0.0924519994259324,0.09245199943764507,0.09245199943764507,0.3714174577218254,0.3714174577218254,0.5,10.008379560286295,7.8966162902816e-05,7.8966162902816e-05,1.6143530956469476e-11,9.374565479447483e-08,7.710295119522925e-05,1.6143530956469476e-11,27469.312674471646,20841.824244063166,0.7587311881826706,0.9895276898004559,0.6081059188194355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452265826056334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.586956223457,260.586956223457,-12.563043776542997,244.77796219477335,276.395950252136,124631.51126427528,124628.8387252503,2.6725390249540144,0.0,nan,276.395950252136,3.2459502521360264,270.07235264066594,-3.077647359334037,263.74875502919576,-9.401244970804214,257.42515741772263,-15.724842582277347,251.10155980624836,-22.048440193751617,244.77796219477335,-28.372037805226626,1.0,1.0,26022.012520719443,26022.012520719443,275.62649240352795,2.4764924035279705,275.62649240352795,275.62649240352795,77081.82866051377,77081.80236553453,0.026294979237718508,0.0,8546.071908451686,8546.071908451686,0.8856032500714958,3941.7648886714996,275.62649240352795,2.4764924035279705,1.0,0.002,0.12910965130189409,0.004905477365472697,0.00019941543040749902,0.0018005845697522877,0.0997077152037495,0.0997077152037495,0.0,1.5978668041483068e-13,1.0,1.0000001562993694,7.71029350516983e-05,0.09245199943764507,0.0,1.441754267013178e-08,0.018519729035016738,0.0,1600087.095189336,266.60693319666626,9.372951126351836e-08,1.0,1284527.4301412879,2598.049430314952,,,,,,,,,,,,,,,,,,,2.0,15261.740154410658,1551.0997858960245,0.3714174577218254,6.173730061729009,2.9335160733899763
4891.0,-30.12841945405467,4.999878211761432,35.049194541429884,24.55767901791262,5.0025091274826865,-26.61532659590119,-40.11220482699571,1.489416269332544,-6.54306822259025,-6.543068297753515,40.098429276845486,41053.70594784631,25750.081154359465,25750.081154359465,66803.78710220578,77091.05705345231,77081.82673194715,25750.081154359465,102831.90788630661,102831.90788630661,102831.90788630661,130301.23027870362,125790.16745181236,4511.062826891259,0.0,90940.49143291936,54903.14032732634,40041.50122843668,27469.322392397,67510.82362083369,20841.831226357637,1551.100268477587,0.0,0.8784522780525238,2.724380270481756,0.001494314320929203,1.0,1.0,-6.5430064279404405,333823.24952557613,1558781.5939480315,4.669481817588634,1558781.5939480315,4.669481817588634,0.7587311739486617,0.09245202452799449,3.922152763670968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922152763670968,1.2847782518634665,1.2850735397664286,3.052785769047852,6468.486720361689,15261.736490321822,6453.825971489961,0.00032779288242575154,23186.371595532382,2364.3519036095286,19290.917718817505,1967.1261561101403,0.8319938132335694,0.8319938132335694,35465.30778895947,35405.22815468563,1.0021215924791205,0.8,4280.286929597255,4273.035954225843,1.0021215924791205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.795299837757,4632.441516551485,6.179828693615477,4.999878211761432,-3.7343418233495917,8.734220035111024,2.9335156653795504,3.5,0.8381473329655859,0.6,0.00022982373054867777,0.9977956920131553,0.00023033145200796045,199.02848142339957,0.0,0.0,0.0,0.02912369497850916,7.786025382927625e-05,0.00015196347671940153,0.0005960239701920495,0.09245202452355485,0.09245202452355485,0.09245202452355485,0.09245203630309237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.0681051959,595.6260832916664,0.0,0.09245202452355485,0.09245202452799449,0.09245202452799449,0.3714175393033216,0.3714175393033216,0.5,10.008379913670655,7.605207287042504e-05,7.605207287042504e-05,-5.0533799367258325e-11,7.516325695178239e-08,6.18698130665507e-05,-5.0533799367258325e-11,27469.322392397,20841.831226357637,0.7587311739486617,0.9895270642438182,0.6081055413931764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522656415253328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5869723349568,260.5869723349568,-12.563027665043194,244.77799215481463,276.3959525150945,124631.37851648834,124628.684828677,2.6936878113508786,0.0,nan,276.3959525150945,3.2459525150945296,270.0723604430404,-3.077639556959582,263.74876837098685,-9.401231629013125,257.4251762989311,-15.724823701068885,251.10158422687306,-22.04841577312692,244.77799215481463,-28.37200784518535,1.0,1.0,26022.012520719443,26022.012520719443,275.62649385403654,2.476493854036562,275.62649385403654,275.62649385403654,77081.86075880643,77081.82673194715,0.034026859284495004,0.0,8546.071908451686,8546.071908451686,0.885603335719064,3941.7635274893228,275.62649385403654,2.476493854036562,1.0,0.002,0.12910963973279774,0.004905477159339353,0.0001994154119645032,0.0018005845881135713,0.0997077059822516,0.0997077059822516,0.0,7.807469948328816e-14,1.0,1.000000125451886,6.186986360035007e-05,0.09245202452799449,0.0,1.1569100838700975e-08,0.014860827424689476,0.0,1600087.0934984004,266.6069317774097,7.521379075114965e-08,1.0,1284527.4349219096,2598.049410970717,,,,,,,,,,,,,,,,,,,2.0,15261.736490321822,1551.100268477587,0.3714175393033216,6.173730061729009,2.9335156653795504
4892.0,-30.128388589634163,4.999877525239947,35.049196044778164,24.557695886492752,5.002508095811242,-26.615298921089625,-40.11217810967935,1.4894184272589783,-6.5430707610365175,-6.543070844232187,40.09843246904096,41053.696046293146,25750.08238865545,25750.08238865545,66803.77843494859,77091.08336112804,77081.85488182008,25750.08238865545,102831.93727047552,102831.93727047552,102831.93727047552,130301.27252511539,125790.20820351964,4511.064321595746,0.0,90940.4972083793,54903.10989351382,40041.541460961635,27469.335254639864,67510.8767156015,20841.840403555114,1551.1009279231826,0.0,0.8784522521100723,2.7243800117519306,0.001494314320929203,1.0,1.0,-6.543002391225627,333823.21595909673,1558781.7318700477,4.6694827002716455,1558781.7318700477,4.6694827002716455,0.7587311527691485,0.09245205089508048,3.9221505099463028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221505099463028,1.2847782417685687,1.2850735296692106,3.0527840388604686,6468.483054302239,15261.732825971632,6453.826749077596,0.0003277937028040331,23186.38639128215,2364.3534123561208,19290.920043078982,1967.1263931188514,0.8319933825622856,0.8319933825622856,35465.29148586301,35405.22815468563,1.0021210166458252,0.8,4280.284961986228,4273.035954225843,1.0021210166458252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.794953946133,4632.441516551485,6.179829502833831,4.999877525239947,-3.734344136934635,8.734221662174582,2.933515259520693,3.5,0.8381472170059122,0.6,0.00022982373054867777,0.9977924833368175,0.0002303321927021351,199.0284561462289,0.0,0.0,0.0,0.02912369497850916,7.786048946250044e-05,0.00015196324108617733,0.0005960227035192434,0.09245205088342341,0.09245205088342341,0.09245205088342341,0.09245206409848356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.08162893925,595.6260790507843,0.0,0.09245205088342341,0.09245205089508048,0.09245205089508048,0.37141762052556065,0.37141762052556065,0.5,10.008380310272425,7.545076329051881e-05,7.545076329051881e-05,-2.006572685786523e-11,8.319568678416545e-08,6.845300657687403e-05,-2.006572685786523e-11,27469.335254639864,20841.840403555114,0.7587311527691485,0.9895261576348408,0.6081049164749744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522654573793792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58698822916136,260.58698822916136,-12.563011770838614,244.7780219893242,276.3959544689934,124631.17558333812,124628.51822525225,2.6573580858473154,0.0,nan,276.3959544689934,3.245954468993432,270.0723679730634,-3.0776320269365556,263.7487814771299,-9.401218522870067,257.42519498119657,-15.724805018803409,251.1016084852606,-22.048391514739365,244.7780219893242,-28.371978010675775,1.0,1.0,26022.012520719443,26022.012520719443,275.62649460145394,2.4764946014539646,275.62649460145394,275.62649460145394,77081.88514730839,77081.85488182008,0.03026548831257969,0.0,8546.071908451686,8546.071908451686,0.8856034782357348,3941.7612624960343,275.62649460145394,2.4764946014539646,1.0,0.002,0.1291096269327867,0.0049054767509820775,0.00019941539115079314,0.001800584609152105,0.09970769557539656,0.09970769557539656,0.0,3.028983314168343e-13,1.0,1.0000001387830102,6.845302664260089e-05,0.09245205089508048,0.0,1.2800095743540347e-08,0.016442074263448295,0.0,1600087.09053277,266.60692923896346,8.321575251102331e-08,1.0,1284527.4436127478,2598.0493758042826,,,,,,,,,,,,,,,,,,,2.0,15261.732825971632,1551.1009279231826,0.37141762052556065,6.173730061729009,2.933515259520693
4893.0,-30.1283513425945,4.999876847651813,35.04919754131272,24.55771198673176,5.002509835031164,-26.615265224838847,-40.112150519248075,1.4894237172754214,-6.543072287326652,-6.543072360299605,40.0984352790437,41053.71692277442,25750.081313907198,25750.081313907198,66803.79823668161,77091.11296788382,77081.88080548523,25750.081313907198,102831.96211939242,102831.96211939242,102831.96211939242,130301.30773972563,125790.24200276664,4511.065736958983,0.0,90940.50795484583,54903.11190973611,40041.55116123302,27469.345620333206,67510.89678156623,20841.847845736465,1551.1014440109495,0.0,0.8784522332052234,2.724379857912776,0.001494314320929203,1.0,1.0,-6.543012326799044,333823.1959749217,1558781.8532797229,4.669483343502665,1558781.8532797229,4.669483343502665,0.7587311373849775,0.0924520761955781,3.9221491329637277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221491329637277,1.2847782170215822,1.2850735049165365,3.052783025895466,6468.480907950951,15261.729163640388,6453.826473451518,0.0003277941300891558,23186.397271469294,2364.354521826444,19290.91921921419,1967.1263091080227,0.8319929566182124,0.8319929566182124,35465.28152498262,35405.22815468563,1.0021206648227183,0.8,4280.283759813491,4273.035954225843,1.0021206648227183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.794604456148,4632.441516551485,6.179829763235501,4.999876847651813,-3.734345670948466,8.73422251860028,2.9335148494396472,3.5,0.8381470998398992,0.6,0.00022982373054867777,0.9977886111358917,0.00023033308657135736,199.02842564186503,0.0,0.0,0.0,0.02912369497850916,7.786073279684801e-05,0.00015196299775182976,0.000596021539874908,0.09245207619034587,0.09245207619034587,0.09245207619034587,0.09245208764928625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.09355922235,595.626075309295,0.0,0.09245207619034587,0.0924520761955781,0.0924520761955781,0.3714177019244465,0.3714177019244465,0.5,10.008380654058987,7.291414664223339e-05,7.291414664223339e-05,-8.810729923425242e-12,7.297296633623773e-08,6.00335005742636e-05,-8.810729923425242e-12,27469.345620333206,20841.847845736465,0.7587311373849775,0.9895261568340226,0.6081050449619282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452265272937627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58700477771566,260.58700477771566,-12.562995222284314,244.77805284876757,276.39595670665886,124631.06056202907,124628.29380291226,2.76675911682577,0.0,nan,276.39595670665886,3.2459567066588875,270.07237593508387,-3.077624064916108,263.7487951635067,-9.401204836493264,257.42521439192876,-15.724785608071215,251.10163362034828,-22.048366379651696,244.77805284876757,-28.371947151232405,1.0,1.0,26022.012520719443,26022.012520719443,275.62649611878777,2.476496118787793,275.62649611878777,275.62649611878777,77081.91657095609,77081.88080548523,0.03576547086413484,0.0,8546.071908451686,8546.071908451686,0.8856035653106824,3941.759878628546,275.62649611878777,2.476496118787793,1.0,0.002,0.12910961570708102,0.004905476522133801,0.0001994153731909227,0.0018005846269161616,0.09970768659546135,0.09970768659546135,0.0,1.070844801720483e-13,1.0,1.0000001217332035,6.003350938499352e-05,0.0924520761955781,0.0,1.1225725240218536e-08,0.014419752203600991,0.0,1600087.0887281355,266.6069277126733,7.298177706616116e-08,1.0,1284527.4487869325,2598.049354867552,,,,,,,,,,,,,,,,,,,2.0,15261.729163640388,1551.1014440109495,0.3714177019244465,6.173730061729009,2.9335148494396472
4894.0,-30.128320536299903,4.9998761631935595,35.049199041070956,24.557728436216735,5.0025089154157145,-26.615237591130146,-40.11212376700712,1.4894259702404078,-6.543074655154783,-6.543074730549581,40.09843836519216,41053.70767151454,25750.082140485116,25750.082140485116,66803.78981199965,77091.13868078473,77081.90801904998,25750.082140485116,102831.9901595351,102831.9901595351,102831.9901595351,130301.34805368504,125790.28085227331,4511.067201411737,0.0,90940.51349113889,54903.08248184676,40041.59001032459,27469.35789414995,67510.94790447454,20841.856609557173,1551.1020713208643,0.0,0.8784522086209016,2.7243796171512025,0.001494314320929203,1.0,1.0,-6.543012699512474,333823.1647309453,1558781.9866206162,4.669484179975835,1558781.9866206162,4.669484179975835,0.7587311174097662,0.0924521023007464,3.9221469609407573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221469609407573,1.2847782064820892,1.2850734943746212,3.052781360356485,6468.47737887371,15261.725630203095,6453.827219080968,0.00032779491960165113,23186.411523276045,2364.355975106285,19290.921447950514,1967.1265363758791,0.8319925413462543,0.8319925413462543,35465.265812900754,35405.22815468563,1.002120109864447,0.8,4280.2818635316635,4273.035954225843,1.002120109864447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.794256287712,4632.441516551485,6.179830477981511,4.9998761631935595,-3.734347852130427,8.734224015323987,2.9335144409092933,3.5,0.8381469831169409,0.6,0.00022982373054867777,0.997785408526832,0.0002303338258754437,199.02840041231215,0.0,0.0,0.0,0.02912369497850916,7.786096873943184e-05,0.00015196276180924593,0.000596020284406298,0.09245210228994905,0.09245210228994905,0.09245210228994905,0.09245211428193181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.1067478868,595.6260711721674,0.0,0.09245210228994905,0.0924521023007464,0.0924521023007464,0.3714177831153457,0.3714177831153457,0.5,10.008381013798513,7.159244790955199e-05,7.159244790955199e-05,-1.5234036254696548e-11,7.539478019680246e-08,6.20310370891275e-05,-1.5234036254696548e-11,27469.35789414995,20841.856609557173,0.7587311174097662,0.9895252827219152,0.6081044474387176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452265050354238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5870210344121,260.5870210344121,-12.562978965587888,244.7780834101298,276.3959586586897,124630.85459601237,124628.136632586,2.7179634263466985,0.0,nan,276.3959586586897,3.2459586586897444,270.07238360898043,-3.0776163910195464,263.74880855926966,-9.401191440730315,257.42523350955867,-15.724766490441311,251.1016584598444,-22.048341540155576,244.7780834101298,-28.37191658987018,1.0,1.0,26022.012520719443,26022.012520719443,275.62649693287386,2.4764969328738857,275.62649693287386,275.62649693287386,77081.94041962728,77081.90801904998,0.03240057729999535,0.0,8546.071908451686,8546.071908451686,0.8856037026608387,3941.757695745461,275.62649693287386,2.4764969328738857,1.0,0.002,0.1291096041078091,0.00490547614037509,0.0001994153543040101,0.0018005846458911295,0.09970767715200506,0.09970767715200506,0.0,1.9513947749350002e-13,1.0,1.0000001257782924,6.203105232316375e-05,0.0924521023007464,0.0,1.1599250824064286e-08,0.014899556162707252,0.0,1600087.0859546422,266.6069253448452,7.541001423305715e-08,1.0,1284527.4568764402,2598.049322134315,,,,,,,,,,,,,,,,,,,2.0,15261.725630203095,1551.1020713208643,0.3714177831153457,6.173730061729009,2.9335144409092933
4895.0,-30.128289709696908,4.9998754867567365,35.04920053434911,24.557739227917068,5.00251020053686,-26.615209718673725,-40.112097014766164,1.4894302095213616,-6.543076234714761,-6.543076300149723,40.098441177654465,41053.717363810574,25750.081175866635,25750.081175866635,66803.79853967721,77091.16924227632,77081.93384481526,25750.081175866635,102832.0150206819,102832.0150206819,102832.0150206819,130301.38335033276,125790.31474931914,4511.068601013631,0.0,90940.53114828307,54903.079269847585,40041.61319826165,27469.368329650864,67510.98152791252,20841.864098382528,1551.1025920730056,0.0,0.8784521894168633,2.724379457876905,0.001494314320929203,1.0,1.0,-6.543022509514742,333823.14404172404,1558782.108136297,4.669484833386709,1558782.108136297,4.669484833386709,0.7587311017955042,0.09245212759358662,3.9221466045682454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221466045682454,1.2847781866505024,1.2850734745384762,3.052781130098051,6468.4768909837185,15261.721968977776,6453.825793557199,0.0003277949178646077,23186.418131938724,2364.3566490023327,19290.917186964572,1967.1261018762343,0.831992120438465,0.831992120438465,35465.26323495635,35405.22815468563,1.0021200188102197,0.8,4280.281552401085,4273.035954225843,1.0021200188102197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.793905390537,4632.441516551485,6.179830766900669,4.9998754867567365,-3.734349427264668,8.734224914021404,2.9335140291771395,3.5,0.8381468654791827,0.6,0.00022982373054867777,0.9977822038176254,0.0002303345656690876,199.0283751661336,0.0,0.0,0.0,0.02912369497850916,7.786120468267598e-05,0.0001519625258660018,0.0005960193048469531,0.0924521275879494,0.0924521275879494,0.0924521275879494,0.0924521378948096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.1188567689,595.6260673727238,0.0,0.0924521275879494,0.09245212759358662,0.09245212759358662,0.3714178643734828,0.3714178643734828,0.5,10.008381323004437,6.859824992488939e-05,6.859824992488939e-05,4.155253918725066e-11,6.543496056110598e-08,5.379063497912284e-05,4.155253918725066e-11,27469.368329650864,20841.864098382528,0.7587311017955042,0.989524919172699,0.6081042881421721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452264866259942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5870372545938,260.5870372545938,-12.562962745406196,244.77811375115894,276.39596075802314,124630.73541864376,124628.02356025092,2.711858392849207,0.0,nan,276.39596075802314,3.245960758023159,270.07239135665424,-3.077608643345741,263.7488219552815,-9.40117804471845,257.42525255391,-15.724747446089964,251.10168315253463,-22.048316847465344,244.77811375115894,-28.371886248841037,1.0,1.0,26022.012520719443,26022.012520719443,275.6264983852194,2.476498385219429,275.6264983852194,275.6264983852194,77081.96797945775,77081.93384481526,0.03413464249751996,0.0,8546.071908451686,8546.071908451686,0.8856037251964279,3941.7573375910865,275.6264983852194,2.476498385219429,1.0,0.002,0.1291095940494423,0.004905475897188196,0.00019941533812522648,0.0018005846619823795,0.09970766906261323,0.09970766906261323,0.0,1.0760576457657933e-13,1.0,1.0000001090910855,5.3790593426583655e-05,0.09245212759358662,0.0,1.005836149233637e-08,0.012920241561974721,0.0,1600087.0840878445,266.6069237652852,6.539340802191873e-08,1.0,1284527.4622331744,2598.049300458934,,,,,,,,,,,,,,,,,,,2.0,15261.721968977776,1551.1025920730056,0.3714178643734828,6.173730061729009,2.9335140291771395
4896.0,-30.128258946573443,4.999874812062742,35.04920203296634,24.557760881166928,5.002512740829818,-26.615181777832152,-40.11207026252521,1.4894355721020558,-6.543078128343268,-6.54307820302759,40.09844431828472,41053.70255230417,25750.08096779935,25750.08096779935,66803.78352010352,77091.1920660716,77081.96326869426,25750.08096779935,102832.04423649362,102832.04423649362,102832.04423649362,130301.4246940865,125790.35463981167,4511.070054274826,0.0,90940.53341938536,54903.04390567127,40041.65501523788,27469.38045759288,67511.03547283076,20841.8727859422,1551.1032013001927,0.0,0.8784521671577701,2.724379264487625,0.001494314320929203,1.0,1.0,-6.543016762951254,333823.11895794165,1558782.243831601,4.669485590744816,1558782.243831601,4.669485590744816,0.7587310830733077,0.09245215351244192,3.9221439349503986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221439349503986,1.2847781615640583,1.2850734494462663,3.052779111824001,6468.472614503193,15261.718309186179,6453.8269967540255,0.0003277958963188549,23186.434492882894,2364.3583173543357,19290.920783400405,1967.126468610627,0.8319916884729206,0.8319916884729206,35465.24392334653,35405.22815468563,1.0021193367149905,0.8,4280.279221694367,4273.035954225843,1.0021193367149905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.793555583394,4632.441516551485,6.17983123576999,4.999874812062742,-3.7343512534643906,8.734226065527132,2.9335136187240205,3.5,0.838146748206863,0.6,0.00022982373054867777,0.9977790057187694,0.00023033530394149735,199.02834997194952,0.0,0.0,0.0,0.02912369497850916,7.78614406265818e-05,0.00015196228992209597,0.0005960179737591228,0.09245215350393299,0.09245215350393299,0.09245215350393299,0.09245216530193753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.13233739475,595.6260631433328,0.0,0.09245215350393299,0.09245215351244192,0.09245215351244192,0.37141794543243034,0.37141794543243034,0.5,10.008381676828124,6.785294306155265e-05,6.785294306155265e-05,-7.332801033044234e-12,7.468429430446122e-08,6.144007630837223e-05,-7.332801033044234e-12,27469.38045759288,20841.8727859422,0.7587310830733077,0.9895239060136788,0.6081035828405548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522646820443323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58705355323474,260.58705355323474,-12.562946446765238,244.77814391236194,276.3959631941029,124630.5570254783,124627.83204943345,2.7249760448437024,0.0,nan,276.3959631941029,3.245963194102899,270.07239933775764,-3.0776006622423324,263.74883548140986,-9.401164518590122,257.4252716250635,-15.72472837493649,251.10170776871277,-22.048292231287206,244.77814391236194,-28.371856087638037,1.0,1.0,26022.012520719443,26022.012520719443,275.6264999253127,2.476499925312737,275.6264999253127,275.6264999253127,77082.00041867413,77081.96326869426,0.0371499798638979,0.0,8546.071908451686,8546.071908451686,0.8856038940124994,3941.7546546251506,275.6264999253127,2.476499925312737,1.0,0.002,0.12910958256061894,0.004905475599625104,0.00019941531960041936,0.0018005846804926792,0.09970765980020968,0.09970765980020968,0.0,9.30982721469853e-14,1.0,1.000000124581558,6.144008364117326e-05,0.09245215351244192,0.0,1.148875102302302e-08,0.014757616270446763,0.0,1600087.0818803012,266.6069218716567,7.469162710549426e-08,1.0,1284527.46872772,2598.049274179516,,,,,,,,,,,,,,,,,,,2.0,15261.718309186179,1551.1032013001927,0.37141794543243034,6.173730061729009,2.9335136187240205
4897.0,-30.128228056153382,4.999874130738345,35.049203540705506,24.557772336434596,5.002510964068411,-26.61515415413372,-40.11204354520885,1.489437062066138,-6.543080476726061,-6.54308056497871,40.09844757881012,41053.70460072571,25750.0817647221,25750.0817647221,66803.78636544781,77091.22220094698,77081.99297100653,25750.0817647221,102832.07473572863,102832.07473572863,102832.07473572863,130301.46816308227,125790.39660285975,4511.071560222529,0.0,90940.54670459991,54903.02910444719,40041.68622239191,27469.393427353647,67511.07964974556,20841.882052820063,1551.1038612987622,0.0,0.8784521419552709,2.7243790244232304,0.001494314320929203,1.0,1.0,-6.543007969385201,333823.08782357187,1558782.3847055868,4.669486448251344,1558782.3847055868,4.669486448251344,0.7587310621888724,0.0924521798940524,3.9221428102194724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221428102194724,1.2847781545939259,1.285073442474532,3.0527782529577077,6468.4707946685785,15261.71464915043,6453.826495730569,0.00032779623920745174,23186.444529160606,2364.359340769846,19290.919285807766,1967.1263158986776,0.8319912637552686,0.8319912637552686,35465.23578721314,35405.22815468563,1.0021190493429235,0.8,4280.278239749261,4273.035954225843,1.0021190493429235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.793205263484,4632.441516551485,6.179831946590161,4.999874130738345,-3.7343534289709677,8.734227559709312,2.93351320766926,3.5,0.8381466307626457,0.6,0.00022982373054867777,0.9977757943974311,0.0002303360452710432,199.02832467351934,0.0,0.0,0.0,0.02912369497850916,7.786167626312648e-05,0.0001519620542855513,0.0005960168786422562,0.09245217988266115,0.09245217988266115,0.09245217988266115,0.09245219384153908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.1460848738,595.6260588330513,0.0,0.09245217988266115,0.0924521798940524,0.0924521798940524,0.37141802667321866,0.37141802667321866,0.5,10.008382095556897,6.96534099802193e-05,6.96534099802193e-05,1.4210854715202004e-12,8.825264785627951e-08,7.259559350814015e-05,1.4210854715202004e-12,27469.393427353647,20841.882052820063,0.7587310621888724,0.9895233006498007,0.6081032152606144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522644982081145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5870695351829,260.5870695351829,-12.5629304648171,244.77817390917488,276.39596516118587,124630.37892287863,124627.7068948612,2.6720280174457396,0.0,nan,276.39596516118587,3.245965161185893,270.07240691078766,-3.0775930892123142,263.7488486603853,-9.401151339614671,257.4252904099838,-15.724709590016175,251.10173215957948,-22.048267840420493,244.77817390917488,-28.371826090825095,1.0,1.0,26022.012520719443,26022.012520719443,275.626501038913,2.4765010389129998,275.626501038913,275.626501038913,77082.02060584899,77081.99297100653,0.027634842452243902,0.0,8546.071908451686,8546.071908451686,0.8856039651360279,3941.75352427057,275.626501038913,2.4765010389129998,1.0,0.002,0.12910956898585418,0.00490547522768902,0.00019941529766568045,0.0018005847025149655,0.09970764883284022,0.09970764883284022,0.0,1.806458628517138e-13,1.0,1.0000001471718325,7.259559208705468e-05,0.0924521798940524,0.0,1.3574735835607673e-08,0.017437121170988324,0.0,1600087.0791455125,266.6069195232739,8.825122677080799e-08,1.0,1284527.4767888514,2598.0492415611125,,,,,,,,,,,,,,,,,,,2.0,15261.71464915043,1551.1038612987622,0.37141802667321866,6.173730061729009,2.93351320766926
4898.0,-30.12819084910062,4.9998734619143,35.04920503830053,24.557793710287683,5.002514127008658,-26.615120351493964,-40.11201214799655,1.489443629400764,-6.543081820330315,-6.543081893520336,40.09845030149835,41053.699997269796,25750.08026175329,25750.08026175329,66803.78025902309,77091.2480295731,77082.01820391328,25750.08026175329,102832.09846566657,102832.09846566657,102832.09846566657,130301.50173867887,125790.42877376899,4511.072964909881,0.0,90940.5508803518,54903.00284804344,40041.72003589818,27469.403273012307,67511.1233089105,20841.88913167014,1551.104348220321,0.0,0.8784521243987373,2.724378889692658,0.001494314320929203,1.0,1.0,-6.543021691554486,333823.07031117997,1558782.502342638,4.669487045606486,1558782.502342638,4.669487045606486,0.7587310479418583,0.09245220499445633,3.9221404789095353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221404789095353,1.2847781238715796,1.2850734117451246,3.0527765113951877,6468.467104506581,15261.710992690292,6453.827293810285,0.00032779706608969866,23186.459375783455,2364.3608547040485,19290.92167132144,1967.1265591533747,0.8319908339032299,0.8319908339032299,35465.21892286821,35405.22815468563,1.0021184536863625,0.8,4280.27620440149,4273.035954225843,1.0021184536863625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.792852280574,4632.441516551485,6.179832109402732,4.9998734619143,-3.734354821175518,8.734228283089818,2.933512793489838,3.5,0.8381465124256681,0.6,0.00022982373054867777,0.997771926423328,0.00023033693819440025,199.02829420194396,0.0,0.0,0.0,0.02912369497850916,7.786195317541149e-05,0.00015196177737326628,0.0005960154382827268,0.09245220499052,0.09245220499052,0.09245220499052,0.09245221644424362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.1575935429,595.6260552243739,0.0,0.09245220499052,0.09245220499445633,0.09245220499445633,0.3714181081776152,0.3714181081776152,0.5,10.0083824392211,6.824231405744285e-05,6.824231405744285e-05,3.410605131648481e-12,7.31899945094483e-08,6.020196582312565e-05,3.410605131648481e-12,27469.403273012307,20841.88913167014,0.7587310479418583,0.9895225702785181,0.6081027538146636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522643136112365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5870862813213,260.5870862813213,-12.562913718678658,244.77820490744887,276.39596765518917,124630.24795232825,124627.4481589952,2.799793333058471,0.0,nan,276.39596765518917,3.2459676551891903,270.0724151056444,-3.0775848943555957,263.7488625560976,-9.401137443902371,257.4253100065485,-15.724689993451477,251.10175745699954,-22.04824254300044,244.77820490744887,-28.37179509255111,1.0,1.0,26022.012520719443,26022.012520719443,275.62650266294503,2.4765026629450517,275.62650266294503,275.62650266294503,77082.05656333019,77082.01820391328,0.03835941691068001,0.0,8546.071908451686,8546.071908451686,0.8856041125588227,3941.751181304083,275.62650266294503,2.4765026629450517,1.0,0.002,0.12910955772864488,0.004905475033372653,0.00019941527973399683,0.0018005847203672732,0.09970763986699842,0.09970763986699842,0.0,1.0127012076144304e-13,1.0,1.0000001220743175,6.0201962412520515e-05,0.09245220499445633,0.0,1.1257239265613772e-08,0.014460233200509898,0.0,1600087.077548231,266.60691817966966,7.318658390431665e-08,1.0,1284527.4813230587,2598.049223213977,,,,,,,,,,,,,,,,,,,2.0,15261.710992690292,1551.104348220321,0.3714181081776152,6.173730061729009,2.933512793489838
