time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4899.0,-30.128153651405253,4.999872785649511,35.049206548780255,24.55780446706342,5.002512878580154,-26.61508699841448,-40.111984592489875,1.4894462255993994,-6.5430842032484975,-6.543084296423887,40.09845366856115,41053.72733863449,25750.0811578043,25750.0811578043,66803.80849643878,77091.2805217974,77082.04925168182,25750.0811578043,102832.13040948613,102832.13040948613,102832.13040948613,130301.54716038468,125790.47266929863,4511.074491086054,0.0,90940.56553212185,54903.01234899848,40041.72575902596,27469.41675089856,67511.14250992452,20841.898761787445,1551.1050334328218,0.0,0.8784520985685811,2.724378645375561,0.001494314320929203,1.0,1.0,-6.543007598242241,333823.03863600927,1558782.647820356,4.669487924468887,1558782.647820356,4.669487924468887,0.7587310262459679,0.09245223155763102,3.92213971877339,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92213971877339,1.2847781117264225,1.2850733995971761,3.052775948605638,6468.465912023057,15261.707463803044,6453.826420798336,0.0003277972512590298,23186.46760512718,2364.3616938635705,19290.919061830304,1967.1262930593327,0.8319904260692361,0.8319904260692361,35465.213424157395,35405.22815468563,1.0021182594693367,0.8,4280.2755407653485,4273.035954225843,1.0021182594693367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.792501543653,4632.441516551485,6.179832844631639,4.999872785649511,-3.7343570267034925,8.734229812353004,2.9335123819458153,3.5,0.8381463948416615,0.6,0.00022982373054867777,0.9977680594381497,0.00023033783089638403,199.02826373804137,0.0,0.0,0.0,0.02912369497850916,7.786219620596477e-05,0.000151961534342713,0.0005960143695713013,0.092452231545305,0.092452231545305,0.092452231545305,0.09245224627631107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.17174454115,595.6260507881062,0.0,0.092452231545305,0.09245223155763102,0.09245223155763102,0.3714181893850265,0.3714181893850265,0.5,10.0083828811072,7.0800162973228e-05,7.0800162973228e-05,-6.224354365258478e-11,9.31754016164632e-08,7.669818165823017e-05,-6.224354365258478e-11,27469.41675089856,20841.898761787445,0.7587310262459679,0.9895227071089523,0.6081029858530295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522640912670977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5871032508221,260.5871032508221,-12.562896749177867,244.77823668337908,276.39596981826014,124630.10607998537,124627.26894254253,2.8371374428340532,0.0,nan,276.39596981826014,3.245969818260164,270.0724231912886,-3.077576808711399,263.7488765643126,-9.401123435687396,257.4253299373345,-15.724670062665496,251.1017833103578,-22.048216689642175,244.77823668337908,-28.3717633166209,1.0,1.0,26022.012520719443,26022.012520719443,275.6265038930285,2.4765038930285073,275.6265038930285,275.6265038930285,77082.07906418547,77082.04925168182,0.029812503649736755,0.0,8546.071908451686,8546.071908451686,0.8856041606268146,3941.7504173672573,275.6265038930285,2.4765038930285073,1.0,0.002,0.1291095433867171,0.004905474657220515,0.0001994152565975292,0.0018005847435959264,0.0997076282987646,0.0997076282987646,0.0,1.9345549467919554e-13,1.0,1.0000001554798346,7.669824390177382e-05,0.09245223155763102,0.0,1.434190315044478e-08,0.018422568848840203,0.0,1600087.0747822125,266.6069157967515,9.323764516011579e-08,1.0,1284527.4895242108,2598.049190028992,,,,,,,,,,,,,,,,,,,2.0,15261.707463803044,1551.1050334328218,0.3714181893850265,6.173730061729009,2.9335123819458153
4900.0,-30.12812294103178,4.999872118951759,35.04920805105764,24.55782570121812,5.0025154922286825,-26.615059097706403,-40.11195784024892,1.489451648910919,-6.543085702195242,-6.543085783013575,40.09845645278557,41053.71310206273,25750.080006952616,25750.080006952616,66803.79310901534,77091.30274321901,77082.07484813282,25750.080006952616,102832.15485508543,102832.15485508543,102832.15485508543,130301.58182738315,125790.50590520154,4511.075922181615,0.0,90940.5675068059,54902.97786567975,40041.76626791795,27469.42697229772,67511.19324021567,20841.90610202474,1551.105541913144,0.0,0.8784520799219165,2.724378494565746,0.001494314320929203,1.0,1.0,-6.5430193124876155,333823.0190412354,1558782.7681156509,4.669488558915414,1558782.7681156509,4.669488558915414,0.7587310111362469,0.09245225685891066,3.922137121692185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922137121692185,1.28477808635588,1.2850733742208025,3.0527739874649167,6468.461756601199,15261.703935968571,6453.827603573502,0.0003277982030010432,23186.48346174345,2364.36331078844,19290.922597224428,1967.1266535692034,0.8319900095697347,0.8319900095697347,35465.19463726006,35405.22815468563,1.0021175959074335,0.8,4280.273273385868,4273.035954225843,1.0021175959074335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.792147943734,4632.441516551485,6.179833092864974,4.999872118951759,-3.7343585383731477,8.734230657324908,2.933511967042461,3.5,0.838146276297846,0.6,0.00022982373054867777,0.9977648668719353,0.00023033856791248995,199.0282385870863,0.0,0.0,0.0,0.02912369497850916,7.786243215264762e-05,0.00015196129839603015,0.0005960130494996129,0.09245225685407629,0.09245225685407629,0.09245225685407629,0.09245226950361447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.18337768683,595.6260471419729,0.0,0.09245225685407629,0.09245225685891066,0.09245225685891066,0.37141827098953384,0.37141827098953384,0.5,10.00838326067376,7.04704665963618e-05,7.04704665963618e-05,1.2221335055073723e-11,8.081832447714987e-08,6.647052595099012e-05,1.2221335055073723e-11,27469.42697229772,20841.90610202474,0.7587310111362469,0.9895217356226651,0.608102318025798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452263868978945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58712016441604,260.58712016441604,-12.562879835583942,244.77826801014734,276.3959723186793,124629.91920717755,124627.09141689957,2.8277902779667032,0.0,nan,276.3959723186793,3.2459723186793212,270.0724314569781,-3.0775685430218687,263.7488905952717,-9.401109404728288,257.4253497335633,-15.724650266436697,251.10180887185643,-22.048191128143543,244.77826801014734,-28.371731989852634,1.0,1.0,26022.012520719443,26022.012520719443,275.6265054015518,2.476505401551833,275.6265054015518,275.6265054015518,77082.11117669845,77082.07484813282,0.0363285656349035,0.0,8546.071908451686,8546.071908451686,0.8856043248559077,3941.747807300646,275.6265054015518,2.476505401551833,1.0,0.002,0.1291095309573555,0.004905474439165675,0.00019941523679066714,0.00180058476333888,0.09970761839533357,0.09970761839533357,0.0,1.2954698078160298e-13,1.0,1.0000001347683385,6.647051372965507e-05,0.09245225685891066,0.0,1.2429410001695508e-08,0.01596591888880399,0.0,1600087.0730065077,266.60691429780474,8.08061031420948e-08,1.0,1284527.4945975766,2598.049169500216,,,,,,,,,,,,,,,,,,,2.0,15261.703935968571,1551.105541913144,0.37141827098953384,6.173730061729009,2.933511967042461
4901.0,-30.128092101766025,4.999871445079548,35.049209562394246,24.55783715648579,5.002513659345293,-26.61503152565511,-40.11193112293256,1.4894530832548822,-6.543088080138375,-6.5430881741146125,40.098459718816734,41053.714831747086,25750.080870516063,25750.080870516063,66803.79570226315,77091.33283134352,77082.10448700021,25750.080870516063,102832.18535751627,102832.18535751627,102832.18535751627,130301.62535844145,125790.54791547246,4511.077442968988,0.0,90940.58069355415,54902.96269403849,40041.79777723962,27469.44000092518,67511.2377781648,20841.91540925971,1551.106205457358,0.0,0.8784520545400853,2.724378251539378,0.001494314320929203,1.0,1.0,-6.543010836013991,333822.98752183386,1558782.9092284848,4.669489422523761,1558782.9092284848,4.669489422523761,0.7587309900950928,0.0924522833000162,3.9221359828649978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221359828649978,1.284778079645942,1.2850733675093224,3.052773117008547,6468.459912208604,15261.70027941134,6453.827121253162,0.0003277985523607323,23186.49355628024,2364.364340144722,19290.921155536656,1967.126506557964,0.8319895851743208,0.8319895851743208,35465.18639915358,35405.22815468563,1.0021173049337302,0.8,4280.272279133691,4273.035954225843,1.0021173049337302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.7917958428525,4632.441516551485,6.179833822320218,4.999871445079548,-3.734360735254751,8.734232180334299,2.933511553898055,3.5,0.8381461582565872,0.6,0.00022982373054867777,0.9977616609175163,0.00023033930802406028,199.02821333057835,0.0,0.0,0.0,0.02912369497850916,7.786266779196652e-05,0.00015196106275671125,0.0005960119522325033,0.09245228328833463,0.09245228328833463,0.09245228328833463,0.09245229813513238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.1970232694,595.626042865095,0.0,0.09245228328833463,0.0924522833000162,0.0924522833000162,0.37141835234837794,0.37141835234837794,0.5,10.008383706061958,7.270641805234845e-05,7.270641805234845e-05,-3.927880243281834e-11,9.397621170137427e-08,7.733810059562529e-05,-3.927880243281834e-11,27469.44000092518,20841.91540925971,0.7587309900950928,0.9895211212357529,0.6081019424743108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522636854581594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5871366397546,260.5871366397546,-12.562863360245387,244.77829895125961,276.3959743282438,124629.73047738362,124626.97595911422,2.7545182693735546,0.0,nan,276.3959743282438,3.2459743282438467,270.07243925285223,-3.077560747147743,263.74890417745615,-9.401095822543823,257.4253691020567,-15.724630897943257,251.10183402665922,-22.04816597334076,244.77829895125961,-28.371701048740363,1.0,1.0,26022.012520719443,26022.012520719443,275.62650647857834,2.476506478578358,275.62650647857834,275.62650647857834,77082.13129198532,77082.10448700021,0.026804985114722513,0.0,8546.071908451686,8546.071908451686,0.8856043968708067,3941.746662779323,275.62650647857834,2.476506478578358,1.0,0.002,0.12910951649576918,0.004905474065591726,0.0001994152134742247,0.0018005847867206665,0.09970760673711235,0.09970760673711235,0.0,1.9489097835556635e-13,1.0,1.0000001567756398,7.733813987442772e-05,0.0924522833000162,0.0,1.4461565766925118e-08,0.018576278960564678,0.0,1600087.0702365509,266.6069119198616,9.401549050380709e-08,1.0,1284527.5027583994,2598.0491364784234,,,,,,,,,,,,,,,,,,,2.0,15261.70027941134,1551.106205457358,0.37141835234837794,6.173730061729009,2.933511553898055
4902.0,-30.128061326490947,4.999870782199561,35.049211062234534,24.5578532218002,5.002516210022049,-26.615003572837356,-40.111904370691605,1.489458456376546,-6.543089509064316,-6.543089585078476,40.0984624096842,41053.713875607136,25750.079548581685,25750.079548581685,66803.79342418883,77091.35957548616,77082.1289960567,25750.079548581685,102832.20854463839,102832.20854463839,102832.20854463839,130301.65831581343,125790.57946125716,4511.078854556273,0.0,90940.59154476995,54902.94584492274,40041.82855538579,27469.44977117505,67511.27832656085,20841.922428809045,1551.1066907329882,0.0,0.8784520366581507,2.724378108480993,0.001494314320929203,1.0,1.0,-6.5430270606400995,333822.9689235332,1558783.0254907857,4.669490030950646,1558783.0254907857,4.669490030950646,0.7587309757721987,0.09245230842551087,3.9221346330559217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221346330559217,1.2847780545101912,1.2850733423677945,3.0527721261172975,6468.45781262895,15261.696626459929,6453.826817681677,0.0003277989678644016,23186.5043026108,2364.3654359654724,19290.920248141174,1967.1264140293754,0.8319891604345472,0.8319891604345472,35465.17663483489,35405.22815468563,1.0021169600535325,0.8,4280.271100683869,4273.035954225843,1.0021169600535325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.791440950454,4632.441516551485,6.179834031411959,4.999870782199561,-3.7343621895925105,8.734232971792071,2.933511137478191,3.5,0.8381460392794831,0.6,0.00022982373054867777,0.9977584616264468,0.00023034004660210243,199.02818812648343,0.0,0.0,0.0,0.02912369497850916,7.786290373997152e-05,0.00015196082680870625,0.0005960108216942396,0.09245230842105949,0.09245230842105949,0.09245230842105949,0.09245232032286026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.2083133,595.6260393259511,0.0,0.09245230842105949,0.09245230842551087,0.09245230842551087,0.3714184339747504,0.3714184339747504,0.5,10.008384063161692,7.117896217323505e-05,7.117896217323505e-05,4.604316927725449e-12,7.601414608870982e-08,6.252443836274324e-05,4.604316927725449e-12,27469.44977117505,20841.922428809045,0.7587309757721987,0.9895204931693069,0.6081015630755053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522635011671785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58715314920954,260.58715314920954,-12.562846850790436,244.7783296056326,276.39597669278055,124629.59030949965,124626.83008740256,2.7602220970916105,0.0,nan,276.39597669278055,3.245976692780573,270.0724472753556,-3.077552724644363,263.7489178579272,-9.401082142072767,257.4253884404961,-15.724611559503899,251.10185902306546,-22.04814097693452,244.7783296056326,-28.371670394367385,1.0,1.0,26022.012520719443,26022.012520719443,275.62650793548835,2.476507935488371,275.62650793548835,275.62650793548835,77082.16318881648,77082.1289960567,0.03419275979103986,0.0,8546.071908451686,8546.071908451686,0.8856044822273563,3941.745306221201,275.62650793548835,2.476507935488371,1.0,0.002,0.1291095048042496,0.004905473858100488,0.00019941519483797083,0.0018005848052667758,0.09970759741898541,0.09970759741898541,0.0,1.0474650660730056e-13,1.0,1.0000001267773921,6.252443375842631e-05,0.09245230842551087,0.0,1.1691533412448615e-08,0.015018096274008004,0.0,1600087.0685350038,266.60691049093566,7.60095417717821e-08,1.0,1284527.507573764,2598.049116993614,,,,,,,,,,,,,,,,,,,2.0,15261.696626459929,1551.1066907329882,0.3714184339747504,6.173730061729009,2.933511137478191
4903.0,-30.128030517245712,4.999870113909098,35.049212571861524,24.557869776058965,5.0025164455724855,-26.614975820963828,-40.11187761845065,1.4894617493084363,-6.543091787994854,-6.5430918791976405,40.09846569181818,41053.70708184285,25750.08020047242,25750.08020047242,66803.78728231527,77091.3859962297,77082.15916844555,25750.08020047242,102832.23936891797,102832.23936891797,102832.23936891797,130301.70216706398,125790.6217999869,4511.080367077087,0.0,90940.59909188152,54902.92017756492,40041.86546035178,27469.462798146014,67511.32825849779,20841.931740660428,1551.1073519178412,0.0,0.8784520117413467,2.724377875292422,0.001494314320929203,1.0,1.0,-6.54301692362651,333822.93868423277,1558783.1672990902,4.669490878736654,1558783.1672990902,4.669490878736654,0.758730954944889,0.09245233482050166,3.9221327013950957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221327013950957,1.2847780391056804,1.2850733269597432,3.0527706592223884,6468.45470445466,15261.692973254547,6453.8272136061805,0.0003277996442896488,23186.517646262735,2364.3667966392945,19290.921431586008,1967.126534707164,0.8319887326717805,0.8319887326717805,35465.16266148574,35405.22815468563,1.0021164665084974,0.8,4280.269414248661,4273.035954225843,1.0021164665084974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.791087926898,4632.441516551485,6.179834711435904,4.999870113909098,-3.7343643123186276,8.734234426227726,2.933510723251194,3.5,0.8381459209289126,0.6,0.00022982373054867777,0.9977552588150446,0.00023034078599758155,199.02816289457428,0.0,0.0,0.0,0.02912369497850916,7.786313968863685e-05,0.00015196059086004094,0.0005960096027354873,0.09245233480920365,0.09245233480920365,0.09245233480920365,0.09245234919652509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.2221035393,595.6260350028261,0.0,0.09245233480920365,0.09245233482050166,0.09245233482050166,0.37141851525136993,0.37141851525136993,0.5,10.008384494695164,7.276178558868196e-05,7.276178558868196e-05,8.350298230652697e-11,9.120276445173658e-08,7.495557110814843e-05,8.350298230652697e-11,27469.462798146014,20841.931740660428,0.758730954944889,0.9895196703363119,0.6081010126870868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522633172586437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5871694791994,260.5871694791994,-12.56283052080056,244.77836001022126,276.39597894817206,124629.40546511028,124626.67524781455,2.7302172957653,0.0,nan,276.39597894817206,3.2459789481720804,270.0724551605867,-3.0775448394132923,263.7489313729963,-9.401068627003667,257.42540758540514,-15.724592414594838,251.1018837978152,-22.048116202184787,244.77836001022126,-28.371639989778714,1.0,1.0,26022.012520719443,26022.012520719443,275.6265091719256,2.4765091719256134,275.6265091719256,275.6265091719256,77082.18932937428,77082.15916844555,0.03016092872712761,0.0,8546.071908451686,8546.071908451686,0.8856046043778845,3941.7433649020713,275.6265091719256,2.4765091719256134,1.0,0.002,0.12910949078815973,0.0049054735002507155,0.0001994151722494141,0.0018005848279016475,0.09970758612470705,0.09970758612470705,0.0,1.5106145501153634e-13,1.0,1.0000001519506854,7.495548760516613e-05,0.09245233482050166,0.0,1.4016037719517474e-08,0.018003986107648615,0.0,1600087.0658838828,266.6069082120051,9.111926146943006e-08,1.0,1284527.51540315,2598.049085312932,,,,,,,,,,,,,,,,,,,2.0,15261.692973254547,1551.1073519178412,0.37141851525136993,6.173730061729009,2.933510723251194
4904.0,-30.127993342206025,4.999869448892374,35.049214080041196,24.557886050920956,5.002517322262833,-26.614942275765628,-40.11184625616295,1.4894662558246943,-6.543093620894069,-6.543093709865511,40.09846866929353,41053.7102474188,25750.07980613953,25750.07980613953,66803.79005355833,77091.41539585359,77082.18644456181,25750.07980613953,102832.26625070134,102832.26625070134,102832.26625070134,130301.74036416161,125790.65852387143,4511.081840290177,0.0,90940.60856211191,54902.90341368597,40041.894609362156,27469.474113460274,67511.36872282243,20841.939848287693,1551.107920549986,0.0,0.8784519904943436,2.724377689391038,0.001494314320929203,1.0,1.0,-6.543020564675089,333822.91455254273,1558783.295944401,4.669491601658919,1558783.295944401,4.669491601658919,0.7587309375564262,0.09245236058761563,3.922131109839422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922131109839422,1.2847780180239574,1.285073305873175,3.0527694705361044,6468.452185771062,15261.689321755544,6453.8272014441545,0.0003278001682675132,23186.52946964722,2364.3680022889794,19290.921395232897,1967.1265310001784,0.8319883068523064,0.8319883068523065,35465.151148406,35405.22815468563,1.0021160598613312,0.8,4280.268024741907,4273.035954225843,1.0021160598613312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.790732570757,4632.441516551485,6.179835143833266,4.999869448892374,-3.734366085049172,8.734235533941547,2.9335103062872374,3.5,0.8381458017963536,0.6,0.00022982373054867777,0.9977513942547391,0.00023034167816958292,199.02813244926622,0.0,0.0,0.0,0.02912369497850916,7.78634162977054e-05,0.0001519603142509724,0.0005960082759847137,0.09245236057973961,0.09245236057973961,0.09245236057973961,0.09245237454458996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.2344819995,595.6260311238198,0.0,0.09245236057973961,0.09245236058761563,0.09245236058761563,0.37141859682983425,0.37141859682983425,0.5,10.00838491349566,7.349875704676379e-05,7.349875704676379e-05,5.2239101933082566e-11,8.897143288777443e-08,7.314519041301537e-05,5.2239101933082566e-11,27469.474113460274,20841.939848287693,0.7587309375564262,0.9895191182959249,0.6081006950987866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522631331471545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5871862993486,260.5871862993486,-12.562813700651361,244.77839131581607,276.3959812828749,124629.26709659577,124626.45492942545,2.8121671703189035,0.0,nan,276.3959812828749,3.2459812828749364,270.0724632894694,-3.0775367105305804,263.7489452960562,-9.401054703943771,257.4254273026433,-15.724572697356678,251.10190930923187,-22.048090690768106,244.77839131581607,-28.37160868418391,1.0,1.0,26022.012520719443,26022.012520719443,275.6265105329131,2.476510532913096,275.6265105329131,275.6265105329131,77082.21887197105,77082.18644456181,0.03242740924179088,0.0,8546.071908451686,8546.071908451686,0.8856047050215113,3941.741765388619,275.6265105329131,2.476510532913096,1.0,0.002,0.12910947711054094,0.004905473224805942,0.0001994151503735184,0.0018005848496823553,0.0997075751867592,0.0997075751867592,0.0,5.587370843773698e-14,1.0,1.0000001482846663,7.314513817391344e-05,0.09245236058761563,0.0,1.3677521408625644e-08,0.017569152677352973,0.0,1600087.0637311365,266.6069063791059,8.891919378584134e-08,1.0,1284527.5216511886,2598.0490600309813,,,,,,,,,,,,,,,,,,,2.0,15261.689321755544,1551.107920549986,0.37141859682983425,6.173730061729009,2.9335103062872374
4905.0,-30.12795618907707,4.999868785342005,35.04921559012086,24.55790190668779,5.002518219918568,-26.614908748185005,-40.111818665731676,1.4894707790287383,-6.5430955453815045,-6.543095637505581,40.09847174048397,41053.72922266192,25750.079630496275,25750.079630496275,66803.80885315819,77091.44421405614,77082.21473060499,25750.079630496275,102832.29436110126,102832.29436110126,102832.29436110126,130301.78028354017,125790.69695332335,4511.083330216814,0.0,90940.61767544036,54902.90268405509,40041.90554598363,27469.485922438904,67511.39146842253,20841.948305386373,1551.1085150225472,0.0,0.8784519683652949,2.724377493567402,0.001494314320929203,1.0,1.0,-6.543019856069577,333822.88914233894,1558783.4286381388,4.669492354592522,1558783.4286381388,4.669492354592522,0.7587309192547096,0.09245238653891005,3.922129577089366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922129577089366,1.2847779968641688,1.2850732847085231,3.0527683278063074,6468.449764463747,15261.685798811599,6453.827183670613,0.0003278006715455629,23186.54085440183,2364.369163210865,19290.92134210659,1967.1265255828027,0.831987896048941,0.831987896048941,35465.140060716585,35405.22815468563,1.0021156682391739,0.8,4280.266686575257,4273.035954225843,1.0021156682391739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.790377107009,4632.441516551485,6.179835628874254,4.999868785342005,-3.734367930867452,8.734236716209457,2.9335098891970413,3.5,0.838145682627726,0.6,0.00022982373054867777,0.9977475319883019,0.00023034256981892723,199.0281020219118,0.0,0.0,0.0,0.02912369497850916,7.786365964051041e-05,0.00015196007090816736,0.0005960070886455206,0.09245238653039321,0.09245238653039321,0.09245238653039321,0.0924524010032986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.24724001065,595.6260271259938,0.0,0.09245238653039321,0.09245238653891005,0.09245238653891005,0.3714186783613552,0.3714186783613552,0.5,10.00838534756399,7.465055153943467e-05,7.465055153943467e-05,4.547473508864641e-13,9.212408258463256e-08,7.578143600994736e-05,4.547473508864641e-13,27469.485922438904,20841.948305386373,0.7587309192547096,0.9895190633776922,0.6081007712878234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452262910994682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5872035204511,260.5872035204511,-12.562796479548865,244.77842335500355,276.3959836858919,124629.12329169722,124626.24408899833,2.879202698897058,0.0,nan,276.3959836858919,3.245983685891929,270.0724716197216,-3.077528380278352,263.7489595535416,-9.401040446458353,257.4254474873631,-15.724552512636876,251.10193542118478,-22.0480645788152,244.77842335500355,-28.371576644996424,1.0,1.0,26022.012520719443,26022.012520719443,275.62651191510275,2.476511915102776,275.62651191510275,275.62651191510275,77082.24770957902,77082.21473060499,0.03297897403535899,0.0,8546.071908451686,8546.071908451686,0.8856048019464993,3941.740224974813,275.62651191510275,2.476511915102776,1.0,0.002,0.1291094629399616,0.004905472934133457,0.00019941512769647632,0.0018005848723841378,0.09970756384823816,0.09970756384823816,0.0,8.06143346521182e-14,1.0,1.0000001536232532,7.57814355552e-05,0.09245238653891005,0.0,1.4170490453295424e-08,0.018202385075782004,0.0,1600087.0614786954,266.6069044546185,9.212362783728167e-08,1.0,1284527.5282302555,2598.049033409585,,,,,,,,,,,,,,,,,,,2.0,15261.685798811599,1551.1085150225472,0.3714186783613552,6.173730061729009,2.9335098891970413
4906.0,-30.127925459440398,4.999868121992547,35.04921710147161,24.557918041851394,5.002518568764018,-26.61488105662254,-40.111791948415316,1.489474165955623,-6.543097541310885,-6.5430976350815575,40.09847479733569,41053.72300346019,25750.079606530315,25750.079606530315,66803.8026099905,77091.47002971596,77082.24259546079,25750.079606530315,102832.3222019911,102832.3222019911,102832.3222019911,130301.81992091729,125790.7350958839,4511.084825033393,0.0,90940.62498127346,54902.87795505511,40041.94114024261,27469.497718926184,67511.43885916879,20841.95674934166,1551.109110533203,0.0,0.8784519459118088,2.724377290664875,0.001494314320929203,1.0,1.0,-6.543020485614591,333822.862810728,1558783.5607143724,4.66949311856503,1558783.5607143724,4.66949311856503,0.7587309008195582,0.09245241251994435,3.922127726901943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922127726901943,1.2847779810199456,1.285073268860658,3.052766925370473,6468.446792870501,15261.682276667876,6453.827547987833,0.0003278013172136993,23186.553654923096,2364.3704685007724,19290.922431075145,1967.1266366266916,0.8319874837017527,0.8319874837017528,35465.12667673058,35405.22815468563,1.0021151955108334,0.8,4280.265071269937,4273.035954225843,1.0021151955108334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.790021075635,4632.441516551485,6.179836151158648,4.999868121992547,-3.7343698299159644,8.734237951908511,2.933509471440834,3.5,0.8381455632688096,0.6,0.00022982373054867777,0.9977443374904323,0.00023034330731130971,199.02807685522154,0.0,0.0,0.0,0.02912369497850916,7.78638952832632e-05,0.00015195983526541457,0.0005960058832699341,0.09245241251142028,0.09245241251142028,0.09245241251142028,0.09245242724950611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.2598899682,595.6260231626007,0.0,0.09245241251142028,0.09245241251994435,0.09245241251994435,0.37141875995808155,0.37141875995808155,0.5,10.008385789664565,7.587083428006736e-05,7.587083428006736e-05,-1.5347723092418164e-11,9.377066589877359e-08,7.714946696069092e-05,-1.5347723092418164e-11,27469.497718926184,20841.95674934166,0.7587309008195582,0.989518276293082,0.6081002523009424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452262688973213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5872204357608,260.5872204357608,-12.562779564239179,244.77845487990172,276.39598599161235,124628.93116040017,124626.10308334751,2.828077052673138,0.0,nan,276.39598599161235,3.245985991612372,270.0724797692789,-3.0775202307210634,263.74897354693354,-9.401026453066436,257.4254673245902,-15.724532675409762,251.10196110224763,-22.04803889775235,244.77845487990172,-28.37154512009826,1.0,1.0,26022.012520719443,26022.012520719443,275.62651317807223,2.4765131780722527,275.62651317807223,275.62651317807223,77082.27344717685,77082.24259546079,0.03085171605926007,0.0,8546.071908451686,8546.071908451686,0.8856049189449491,3941.7383655364524,275.62651317807223,2.4765131780722527,1.0,0.002,0.1291094485136229,0.004905472631876264,0.0001994151045957582,0.0018005848955257196,0.0997075522978791,0.0997075522978791,0.0,1.2147791453309686e-13,1.0,1.0000001563935905,7.714948230841401e-05,0.09245241251994435,0.0,1.4426307503052275e-08,0.018530989216738535,0.0,1600087.0591402673,266.6069024586891,9.3786013621866e-08,1.0,1284527.535047884,2598.0490058228497,,,,,,,,,,,,,,,,,,,2.0,15261.682276667876,1551.109110533203,0.37141875995808155,6.173730061729009,2.933509471440834
4907.0,-30.127894696299226,4.999867460454084,35.049218611165884,24.55793456118556,5.002518900566212,-26.614853336612317,-40.11176523109896,1.48947754088976,-6.543099456746916,-6.543099547406552,40.09847777223328,41053.71630253769,25750.079388917915,25750.079388917915,66803.7956914556,77091.49642793948,77082.2695649686,25750.079388917915,102832.34895388653,102832.34895388653,102832.34895388653,130301.85805167157,125790.77174710325,4511.086304568319,0.0,90940.63264839088,54902.85252303034,40041.97791706726,27469.50909778505,67511.48701485232,20841.964897532198,1551.1096841689687,0.0,0.8784519242323454,2.7243770964884764,0.001494314320929203,1.0,1.0,-6.543024978938604,333822.8376034244,1558783.6892490033,4.669493856201686,1558783.6892490033,4.669493856201686,0.7587308831526498,0.09245243834046951,3.9221258196827935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221258196827935,1.2847779652318254,1.2850732530689093,3.05276547841096,6468.443726936924,15261.678627078629,6453.827916337807,0.0003278019828327254,23186.566884727275,2364.371817565354,19290.92353209787,1967.126748899764,0.831987056471244,0.831987056471244,35465.11288018407,35405.22815468563,1.002114708210719,0.8,4280.263406172933,4273.035954225843,1.002114708210719,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.78966415338,4632.441516551485,6.1798366282906425,4.999867460454084,-3.7343716645826794,8.734239125036764,2.9335090526393173,3.5,0.8381454436112336,0.6,0.00022982373054867777,0.9977411395206559,0.00023034404560995833,199.02805166109852,0.0,0.0,0.0,0.02912369497850916,7.786413092667583e-05,0.00015195959962200194,0.0005960046692261135,0.09245243833329302,0.09245243833329302,0.09245243833329302,0.09245245256945965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.2722155051,595.6260193006785,0.0,0.09245243833329302,0.09245243834046951,0.09245243834046951,0.3714188415911473,0.3714188415911473,0.5,10.008386216857973,7.63001297059418e-05,7.63001297059418e-05,1.0686562745831907e-11,9.065962558452156e-08,7.45684679372971e-05,1.0686562745831907e-11,27469.50909778505,20841.964897532198,0.7587308831526498,0.9895174679941351,0.608099719289341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522625053376117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5872371023717,260.5872371023717,-12.56276289762826,244.77848598965048,276.39598821508633,124628.74181057487,124625.95531336711,2.786497207738183,0.0,nan,276.39598821508633,3.2459882150863564,270.0724877700059,-3.0775122299940563,263.7489873249169,-9.401012675083052,257.42548687982895,-15.724513120171025,251.10198643474158,-22.0480135652584,244.77848598965048,-28.3715140103495,1.0,1.0,26022.012520719443,26022.012520719443,275.6265144215255,2.4765144215255077,275.6265144215255,275.6265144215255,77082.29978697511,77082.2695649686,0.030222006505937316,0.0,8546.071908451686,8546.071908451686,0.8856050395498474,3941.7364487812074,275.6265144215255,2.4765144215255077,1.0,0.002,0.12910943456999985,0.004905472343143786,0.00019941508227556848,0.001800584917906391,0.09970754113778424,0.09970754113778424,0.0,1.8195948220389724e-13,1.0,1.000000151166927,7.456845725073435e-05,0.09245243834046951,0.0,1.3943681100358958e-08,0.017911042404341746,0.0,1600087.056889384,266.60690054325306,9.064893902177573e-08,1.0,1284527.5415744164,2598.048979414016,,,,,,,,,,,,,,,,,,,2.0,15261.678627078629,1551.1096841689687,0.3714188415911473,6.173730061729009,2.9335090526393173
4908.0,-30.127863899919433,4.999866800620493,35.049220119045955,24.557945562433474,5.002519202339989,-26.614825589692103,-40.111738478858,1.4894808921235494,-6.543101378557083,-6.543101465669238,40.09848073926586,41053.723408986014,25750.079184337104,25750.079184337104,66803.80259332311,77091.52677161424,77082.29641364589,25750.079184337104,102832.37559798299,102832.37559798299,102832.37559798299,130301.89605769995,125790.80828200039,4511.087775699558,0.0,90940.64885499417,54902.84549240876,40042.00373620602,27469.520459716965,67511.52419592298,20841.97303288419,1551.1102571967378,0.0,0.878451902550607,2.7243769017100266,0.001494314320929203,1.0,1.0,-6.543029802918397,333822.8123173035,1558783.817441409,4.669494593915775,1558783.817441409,4.669494593915775,0.7587308654859182,0.09245246413818406,3.922125220573727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922125220573727,1.2847779495545772,1.285073237388058,3.0527650493484093,6468.442817804865,15261.674979184909,6453.826789433632,0.00032780209052963905,23186.574558598975,2364.3726000824927,19290.920163705876,1967.1264054193712,0.8319866358418883,0.8319866358418883,35465.10854631576,35405.22815468563,1.0021145551365864,0.8,4280.262883120942,4273.035954225843,1.0021145551365864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.789306754471,4632.441516551485,6.1798371092571385,4.999866800620493,-3.7343735036302377,8.734240304250731,2.933508633278535,3.5,0.8381453237938672,0.6,0.00022982373054867777,0.9977379381066401,0.00023034478470850106,199.02802643976037,0.0,0.0,0.0,0.02912369497850916,7.78643668787793e-05,0.00015195936366989846,0.0005960036527520437,0.09245246413035828,0.09245246413035828,0.09245246413035828,0.0924524778324977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.2845810307,595.6260154253632,0.0,0.09245246413035828,0.09245246413818406,0.09245246413818406,0.3714189231686529,0.3714189231686529,0.5,10.008386627867273,7.606454607866908e-05,7.606454607866908e-05,-5.286437954055145e-12,8.711214150025626e-08,7.16627508268175e-05,-5.286437954055145e-12,27469.520459716965,20841.97303288419,0.7587308654859182,0.989517025263035,0.6080994896492835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522623215018393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5872535657949,260.5872535657949,-12.562746434205053,244.7785167651999,276.3959903663845,124628.59760654956,124625.84508043442,2.7525261151333225,0.0,nan,276.3959903663845,3.2459903663845466,270.072495646152,-3.077504353847985,263.7490009259153,-9.400999074084666,257.42550620567766,-15.724493794322314,251.10201148544039,-22.04798851455959,244.7785167651999,-28.37148323480008,1.0,1.0,26022.012520719443,26022.012520719443,275.6265156449023,2.4765156449023493,275.6265156449023,275.6265156449023,77082.32544286836,77082.29641364589,0.029029222467215732,0.0,8546.071908451686,8546.071908451686,0.8856050774351025,3941.735846676596,275.6265156449023,2.4765156449023493,1.0,0.002,0.1291094211696244,0.004905472050663839,0.0001994150607919977,0.0018005849393128838,0.09970753039599885,0.09970753039599885,0.0,1.0488138135755776e-13,1.0,1.0000001452827845,7.166275611325545e-05,0.09245246413818406,0.0,1.3400342697189145e-08,0.01721310934880629,0.0,1600087.0546304614,266.6068986214429,8.711742793821031e-08,1.0,1284527.548121356,2598.04895292261,,,,,,,,,,,,,,,,,,,2.0,15261.674979184909,1551.1102571967378,0.3714189231686529,6.173730061729009,2.933508633278535
4909.0,-30.127832908450557,4.99986613897312,35.04922162292316,24.557962885033362,5.002515825879038,-26.614798035017056,-40.111715568322666,1.4894809524450376,-6.543103498723951,-6.543103577053752,40.098483639527814,41053.723288055946,25750.079402300944,25750.079402300944,66803.80269035688,77091.55271422568,77082.32176147695,25750.079402300944,102832.40116377789,102832.40116377789,102832.40116377789,130301.93286396164,125790.8436365806,4511.089227381043,0.0,90940.65124652443,54902.821820352794,40042.03269574626,27469.531700183757,67511.56439593002,20841.981068595625,1551.110829090431,0.0,0.8784518800762797,2.7243766873901563,0.001494314320929203,1.0,1.0,-6.543039149609797,333822.7844858856,1558783.9427509252,4.669495358597467,1558783.9427509252,4.669495358597467,0.758730847546855,0.09245248991032486,3.9221223878027445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221223878027445,1.28477794927239,1.285073237105806,3.0527628451468716,6468.438147366303,15261.671332982507,6453.828272373358,0.0003278031713618358,23186.591914963494,2364.3743699391225,19290.924596311954,1967.1268574193996,0.8319862042279069,0.8319862042279069,35465.08805445851,35405.22815468563,1.0021138313552502,0.8,4280.260409970863,4273.035954225843,1.0021138313552502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.788948854199,4632.441516551485,6.179837692375036,4.99986613897312,-3.7343754895675114,8.734241628540632,2.933508213329492,3.5,0.8381452038084263,0.6,0.00022982373054867777,0.997734716423476,0.00023034552849129485,199.0280010586564,0.0,0.0,0.0,0.02912369497850916,7.786456894794727e-05,0.0001519591616007305,0.0005960024297459603,0.0924524899026508,0.0924524899026508,0.0924524899026508,0.09245250228137436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.29681346926,595.6260115900502,0.0,0.0924524899026508,0.09245248991032486,0.09245248991032486,0.37141900468533645,0.37141900468533645,0.5,10.008386999509655,7.44986876384246e-05,7.44986876384246e-05,7.275957614183426e-12,7.832977644284256e-08,6.44274439309811e-05,7.275957614183426e-12,27469.531700183757,20841.981068595625,0.758730847546855,0.9895164374888074,0.6080991257629766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522621374674844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5872695463235,260.5872695463235,-12.562730453676465,244.77854726757107,276.3959918250712,124628.34530410533,124625.67351327205,2.6717908332510767,0.0,nan,276.3959918250712,3.2459918250712008,270.0725029135737,-3.0774970864262627,263.74901400207506,-9.40098599792492,257.4255250905751,-15.724474909424885,251.1020361790747,-22.047963820925276,244.77854726757107,-28.371452732428907,1.0,1.0,26022.012520719443,26022.012520719443,275.6265164995391,2.476516499539116,275.6265164995391,275.6265164995391,77082.34284811061,77082.32176147695,0.02108663365652319,0.0,8546.071908451686,8546.071908451686,0.8856052565681681,3941.7329997417582,275.6265164995391,2.476516499539116,1.0,0.002,0.12910940912240115,0.004905471718131845,0.00019941504131929902,0.0018005849589793042,0.09970752065964951,0.09970752065964951,0.0,2.9860315609031574e-13,1.0,1.000000130631021,6.442743665502348e-05,0.09245248991032486,0.0,1.204740095468708e-08,0.015475218496372093,0.0,1600087.0521313911,266.606896501276,7.832250048522837e-08,1.0,1284527.5553273098,2598.0489237645775,,,,,,,,,,,,,,,,,,,2.0,15261.671332982507,1551.110829090431,0.37141900468533645,6.173730061729009,2.933508213329492
4910.0,-30.127802220920675,4.999865496233642,35.04922310945274,24.557983665168308,5.002522013297715,-26.614769797498912,-40.11168874623252,1.4894895898781553,-6.543104506849659,-6.543104558880193,40.098486146587554,41053.71767017916,25750.077130795566,25750.077130795566,66803.79480097472,77091.57595879835,77082.34503120821,25750.077130795566,102832.42216200379,102832.42216200379,102832.42216200379,130301.96255372174,125790.87199444625,4511.0905592754925,0.0,90940.65866737488,54902.800378764194,40042.06476512299,27469.540391717943,67511.60515684093,20841.987335965012,1551.1112531044105,0.0,0.8784518652187161,2.724376588018132,0.001494314320929203,1.0,1.0,-6.543061743018711,333822.77154338604,1558784.0510713374,4.66949586412126,1558784.0510713374,4.66949586412126,0.7587308356367282,0.09245251446703996,3.922120641772291,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922120641772291,1.2847779088660247,1.2850731966901539,3.0527615821430545,6468.4354712127715,15261.667691714936,6453.828374350438,0.0003278037364294395,23186.60412910743,2364.375615435182,19290.92490112827,1967.1268885020136,0.8319857791038621,0.8319857791038621,35465.075423924245,35405.22815468563,1.0021133852393225,0.8,4280.258885599185,4273.035954225843,1.0021133852393225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.788589550357,4632.441516551485,6.179837680119568,4.999865496233642,-3.7343766170905344,8.734242113324177,2.933507791733569,3.5,0.8381450833524483,0.6,0.00022982373054867777,0.9977315263470059,0.00023034626498185472,199.02797592647593,0.0,0.0,0.0,0.02912369497850916,7.786480551734545e-05,0.00015195892503133232,0.0005960012365669165,0.0924525144646826,0.0924525144646826,0.0924525144646826,0.09245252261842803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.3077569655,595.6260081545693,0.0,0.0924525144646826,0.09245251446703996,0.09245251446703996,0.37141908604809176,0.37141908604809176,0.5,10.008387244126832,6.851624448245275e-05,6.851624448245275e-05,-2.1884716261411086e-11,5.203054342928226e-08,4.281586149090799e-05,-2.1884716261411086e-11,27469.540391717943,20841.987335965012,0.7587308356367282,0.9895157231971918,0.6080986754026126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522619522673548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58728597357026,260.58728597357026,-12.562714026429717,244.77857758087947,276.3959943662567,124628.24025112708,124625.49377347995,2.746477647138775,0.0,nan,276.3959943662567,3.2459943662566957,270.07251100918256,-3.0774889908174146,263.7490276521097,-9.400972347890274,257.4255442950349,-15.724455704965067,251.1020609379582,-22.047939062041763,244.77857758087947,-28.371422419120506,1.0,1.0,26022.012520719443,26022.012520719443,275.62651824056957,2.4765182405695896,275.62651824056957,275.62651824056957,77082.38460520074,77082.34503120821,0.039573992529767565,0.0,8546.071908451686,8546.071908451686,0.8856053669801142,3941.7312449811525,275.62651824056957,2.4765182405695896,1.0,0.002,0.1291094011161789,0.004905471572696772,0.00019941502855097798,0.0018005849715028173,0.09970751427548899,0.09970751427548899,0.0,5.379507603264777e-14,1.0,1.0000000868669088,4.281588337562425e-05,0.09245251446703996,0.0,8.006220237951433e-09,0.01028421053649663,0.0,1600087.0509115476,266.6068954931503,5.205242814554367e-08,1.0,1284527.5586783097,2598.0489102051592,,,,,,,,,,,,,,,,,,,2.0,15261.667691714936,1551.1112531044105,0.37141908604809176,6.173730061729009,2.933507791733569
4911.0,-30.12777139519565,4.999864831821407,35.049224621650104,24.55799529505896,5.002519460229362,-26.61474230965419,-40.111662063840754,1.4894903746766202,-6.543107642240898,-6.543107734594572,40.098489860477734,41053.71753963832,25750.079738116423,25750.079738116423,66803.79727775474,77091.605889849,77082.37906719928,25750.079738116423,102832.45880531569,102832.45880531569,102832.45880531569,130302.01486210797,125790.92273185085,4511.092130257129,0.0,90940.67079239893,54902.78244214388,40042.098166950054,27469.55605679228,67511.65422374234,20841.998492898158,1551.112061048557,0.0,0.8784518338814544,2.7243762649483605,0.001494314320929203,1.0,1.0,-6.543031727502296,333822.72968186747,1558784.211534371,4.669496930361482,1558784.211534371,4.669496930361482,0.7587308091112978,0.09245254185955519,3.9221193255839055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221193255839055,1.2847779051946961,1.2850731930179815,3.0527605664183217,6468.433319013946,15261.664045391502,6453.828110449811,0.0003278041657686504,23186.615001536225,2364.376724114374,19290.924112311637,1967.1268080651025,0.8319853549573114,0.8319853549573114,35465.0659028052,35405.22815468563,1.0021130489493104,0.8,4280.257736500984,4273.035954225843,1.0021130489493104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.788234167799,4632.441516551485,6.179838832932505,4.999864831821407,-3.7343794074502275,8.734244239271634,2.933507374738782,3.5,0.8381449642110805,0.6,0.00022982373054867777,0.997728321915745,0.0002303470047912358,199.02795068112414,0.0,0.0,0.0,0.02912369497850916,7.78650408552703e-05,0.00015195868969340747,0.0005960001135369213,0.09245254184141763,0.09245254184141763,0.09245254184141763,0.09245255651361654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.3235750113,595.6260031932469,0.0,0.09245254184141763,0.09245254185955519,0.09245254185955519,0.371419166905076,0.371419166905076,0.5,10.008387688090817,7.115985414429815e-05,7.115985414429815e-05,-4.416733645484783e-11,9.235367315341136e-08,7.600709227517655e-05,-4.416733645484783e-11,27469.55605679228,20841.998492898158,0.7587308091112978,0.9895150407122054,0.6080982315080148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452261768883563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5873019842851,260.5873019842851,-12.562698015714886,244.77860768391042,276.3959962846561,124628.0451956444,124625.36835785508,2.676837789345156,0.0,nan,276.3959962846561,3.245996284656144,270.07251856450705,-3.0774814354929276,263.74904084436173,-9.400959155638247,257.4255631242127,-15.724436875787262,251.10208540406268,-22.0479145959373,244.77860768391042,-28.371392316089555,1.0,1.0,26022.012520719443,26022.012520719443,275.6265190475026,2.47651904750262,275.6265190475026,275.6265190475026,77082.40376311244,77082.37906719928,0.024695913161849603,0.0,8546.071908451686,8546.071908451686,0.8856054502105705,3941.729922211825,275.6265190475026,2.47651904750262,1.0,0.002,0.1291093868514064,0.00490547105639308,0.0001994150052170012,0.0018005849951593822,0.09970750260850059,0.09970750260850059,0.0,3.7638338626355683e-13,1.0,1.00000015408029,7.6007136442513e-05,0.09245254185955519,0.0,1.4212717125764407e-08,0.01825662698578878,0.0,1600087.0472920253,266.6068923577591,9.239784048986621e-08,1.0,1284527.569516858,2598.0488663482665,,,,,,,,,,,,,,,,,,,2.0,15261.664045391502,1551.112061048557,0.371419166905076,6.173730061729009,2.933507374738782
