time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4912.0,-30.12774063627932,4.999864180682685,35.04922611964145,24.55801125559958,5.002522235613158,-26.61471434908847,-40.1116353115998,1.4894959484315025,-6.543108967621947,-6.543109036061855,40.09849247483706,41053.71714730081,25750.078139323952,25750.078139323952,66803.79528662477,77091.63261387321,77082.4025144671,25750.078139323952,102832.48065379105,102832.48065379105,102832.48065379105,130302.04596601357,125790.95244913065,4511.093516882917,0.0,90940.68193203988,54902.76646550366,40042.12829615136,27469.565312222527,67511.69360837388,20842.005150413646,1551.1125188058738,0.0,0.8784518168838636,2.724376133088901,0.001494314320929203,1.0,1.0,-6.543052733651564,333822.7125268478,1558784.3244912736,4.669497508699046,1558784.3244912736,4.669497508699046,0.7587307958287945,0.09245256681178718,3.922118036253117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922118036253117,1.2847778791203799,1.2850731669376723,3.052759624829769,6468.43132390079,15261.660402859496,6453.827739412303,0.0003278045546002624,23186.625463959124,2364.3777909846,19290.923003255695,1967.1266949728702,0.8319849317116526,0.8319849317116526,35465.05657596957,35405.22815468563,1.0021127195214934,0.8,4280.256610850732,4273.035954225843,1.0021127195214934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.787872300319,4632.441516551485,6.179838985925711,4.999864180682685,-3.734380780508659,8.734244961191344,2.9335069501348134,3.5,0.8381448428956609,0.6,0.00022982373054867777,0.9977251244405185,0.00023034774299940885,199.02792549049306,0.0,0.0,0.0,0.02912369497850916,7.786527680992313e-05,0.00015195845373875463,0.0005959989921699044,0.09245256680772705,0.09245256680772705,0.09245256680772705,0.09245257753420234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.33466551424,595.6259997152293,0.0,0.09245256680772705,0.09245256681178718,0.09245256681178718,0.37141924856367564,0.37141924856367564,0.5,10.008388009839198,6.865780864018234e-05,6.865780864018234e-05,-6.366462912410498e-12,6.843993105576374e-08,5.630241031440164e-05,-6.366462912410498e-12,27469.565312222527,20842.005150413646,0.7587307958287945,0.9895144339607959,0.6080978709473328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522615846739861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5873181325347,260.5873181325347,-12.562681867465301,244.77863765179802,276.39599861326803,124627.91645070106,124625.21661864544,2.6998320555905275,0.0,nan,276.39599861326803,3.245998613268057,270.072526420973,-3.0774735790269574,263.7490542286839,-9.40094577131606,257.42558203639,-15.724417963609994,251.10210984409522,-22.047890155904753,244.77863765179802,-28.371362348201956,1.0,1.0,26022.012520719443,26022.012520719443,275.6265204896663,2.4765204896663136,275.6265204896663,275.6265204896663,77082.43620104677,77082.4025144671,0.033686579670757055,0.0,8546.071908451686,8546.071908451686,0.885605531742656,3941.728626434383,275.6265204896663,2.4765204896663136,1.0,0.002,0.1291093763232896,0.004905470863262013,0.00019941498842254395,0.001800585011626971,0.09970749421127198,0.09970749421127198,0.0,4.9515079536543993e-14,1.0,1.0000001141775816,5.630241668086455e-05,0.09245256681178718,0.0,1.0528097319588247e-08,0.013523631308330088,0.0,1600087.045703421,266.60689103237803,6.844629751867615e-08,1.0,1284527.573958539,2598.0488483755285,,,,,,,,,,,,,,,,,,,2.0,15261.660402859496,1551.1125188058738,0.37141924856367564,6.173730061729009,2.9335069501348134
4913.0,-30.127709842677334,4.999863523196912,35.049227628559656,24.558027809858345,5.002522420580773,-26.614686616350784,-40.11160855935884,1.4894991942756721,-6.543111308748109,-6.5431113940638985,40.09849578617963,41053.710210480305,25750.07890409598,25750.07890409598,66803.78911457628,77091.65897502622,77082.43294116449,25750.07890409598,102832.51184526047,102832.51184526047,102832.51184526047,130302.09036892609,125790.99534863907,4511.095020287017,0.0,90940.68937468753,54902.7406102262,40042.165293845916,27469.578523665616,67511.74381751154,20842.014591085663,1551.1131903180285,0.0,0.8784517915094584,2.724375893383258,0.001494314320929203,1.0,1.0,-6.543041224169713,333822.6814447052,1558784.4675611055,4.66949837205506,1558784.4675611055,4.66949837205506,0.758730774595971,0.09245259325487094,3.9221160957543115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221160957543115,1.284777863936152,1.2850731517499545,3.0527581505321018,6468.428200040945,15261.656760016613,6453.82815117078,0.00032780523543426325,23186.638833340698,2364.3791542821145,19290.92423402934,1967.126820476854,0.8319845050715327,0.8319845050715327,35465.042538675894,35405.22815468563,1.0021122237183284,0.8,4280.254916698096,4273.035954225843,1.0021122237183284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.7875129016265,4632.441516551485,6.179839702496467,4.999863523196912,-3.7343829529938546,8.734246476190766,2.9335065284276682,3.5,0.8381447224079052,0.6,0.00022982373054867777,0.9977219233706937,0.00023034848204221434,199.02790027146185,0.0,0.0,0.0,0.02912369497850916,7.78655127652371e-05,0.00015195821778344067,0.0005959977718505716,0.09245259324280167,0.09245259324280167,0.09245259324280167,0.09245260675402264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.34872410184,595.6259953062766,0.0,0.09245259324280167,0.09245259325487094,0.09245259325487094,0.3714193297364772,0.3714193297364772,0.5,10.008388415005022,6.981074358236583e-05,6.981074358236583e-05,1.3073986337985843e-11,8.5315775777417e-08,7.016989417252262e-05,1.3073986337985843e-11,27469.578523665616,20842.014591085663,0.758730774595971,0.9895136066274796,0.6080973159492228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522614008636938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5873341609726,260.5873341609726,-12.562665839027375,244.7786674915559,276.3960008303855,124627.73618925219,124625.0563885754,2.6798006767885623,0.0,nan,276.3960008303855,3.246000830385526,270.0725341626198,-3.0774658373802026,263.74906749485854,-9.40093250514144,257.42560082709156,-15.72439917290842,251.10213415932427,-22.047865840675712,244.7786674915559,-28.371332508444084,1.0,1.0,26022.012520719443,26022.012520719443,275.62652169197804,2.476521691978064,275.62652169197804,275.62652169197804,77082.46233523866,77082.43294116449,0.02939407416852191,0.0,8546.071908451686,8546.071908451686,0.8856056544519754,3941.7266762330833,275.62652169197804,2.476521691978064,1.0,0.002,0.1291093632019734,0.0049054704900955365,0.00019941496718980145,0.001800585032931739,0.09970748359490073,0.09970748359490073,0.0,1.2154036457823203e-13,1.0,1.0000001422596518,7.016988109853628e-05,0.09245259325487094,0.0,1.312120470256454e-08,0.016854549349593014,0.0,1600087.0429818511,266.60688869125187,8.530270179107902e-08,1.0,1284527.5820061546,2598.0488158118255,,,,,,,,,,,,,,,,,,,2.0,15261.656760016613,1551.1131903180285,0.3714193297364772,6.173730061729009,2.9335065284276682
4914.0,-30.127672686585395,4.99986286897337,35.0492291358096,24.55804404979574,5.002523267124427,-26.61465309122231,-40.11157719707114,1.4895036717647934,-6.5431131566536465,-6.543113239410401,40.09849875586007,41053.71327351782,25750.07851096632,25750.07851096632,66803.79178448414,77091.68831619127,77082.46010307007,25750.07851096632,102832.5386140364,102832.5386140364,102832.5386140364,130302.12843108887,125791.03195157452,4511.096479514351,0.0,90940.69876883281,54902.723726172924,40042.19449184431,27469.58981705248,67511.7843088968,20842.02268201111,1551.1137582546398,0.0,0.8784517702127466,2.7243757060005063,0.001494314320929203,1.0,1.0,-6.543045184626635,333822.6571201143,1558784.595869981,4.669499096668886,1558784.595869981,4.669499096668886,0.7587307572052957,0.09245261899594674,3.922114500425274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922114500425274,1.2847778429902252,1.2850731307992138,3.0527569585858076,6468.425674449777,15261.653118893895,6453.828148769581,0.00032780576155123415,23186.650659732684,2364.3803602384796,19290.924226851996,1967.1268197449685,0.8319840804068248,0.8319840804068248,35465.03099829043,35405.22815468563,1.0021118161070568,0.8,4280.25352389583,4273.035954225843,1.0021118161070568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.787150946236,4632.441516551485,6.179840144970864,4.99986286897337,-3.734384738397058,8.734247607370428,2.933506103720598,3.5,0.8381446010630279,0.6,0.00022982373054867777,0.9977180609193141,0.0002303493737869337,199.0278698417518,0.0,0.0,0.0,0.02912369497850916,7.786578938209935e-05,0.0001519579411665784,0.0005959964445042079,0.09245261898845276,0.09245261898845276,0.09245261898845276,0.0924526320050665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.3612015892,595.6259913946883,0.0,0.09245261898845276,0.09245261899594674,0.09245261899594674,0.3714194112468072,0.3714194112468072,0.5,10.008388805445732,7.012515555970822e-05,7.012515555970822e-05,2.5011104298755527e-11,8.275674190372229e-08,6.805478375326857e-05,2.5011104298755527e-11,27469.58981705248,20842.02268201111,0.7587307572052957,0.9895130526965001,0.608096996602528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522612168461722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5873507299336,260.5873507299336,-12.562649270066402,244.77869833146843,276.3960031283951,124627.60187234914,124624.83170131415,2.7701710349893442,0.0,nan,276.3960031283951,3.2460031283951025,270.07254216900867,-3.0774578309913068,263.74908120962914,-9.400918790370838,257.4256202502439,-15.724379749756054,251.10215929085652,-22.047840709143458,244.77869833146843,-28.371301668531544,1.0,1.0,26022.012520719443,26022.012520719443,275.6265230249228,2.4765230249228125,275.6265230249228,275.6265230249228,77082.49180003433,77082.46010307007,0.03169696425902657,0.0,8546.071908451686,8546.071908451686,0.8856057553341429,3941.7250729274006,275.6265230249228,2.4765230249228125,1.0,0.002,0.12910935047623628,0.004905470208187543,0.00019941494677813248,0.0018005850533224135,0.09970747338906624,0.09970747338906624,0.0,1.0054587371022272e-13,1.0,1.0000001379764571,6.805475874216427e-05,0.09245261899594674,0.0,1.272569715018687e-08,0.016346509069818414,0.0,1600087.0408109755,266.60688684334633,8.273173079942353e-08,1.0,1284527.5883041406,2598.0487903277717,,,,,,,,,,,,,,,,,,,2.0,15261.653118893895,1551.1137582546398,0.3714194112468072,6.173730061729009,2.933506103720598
4915.0,-30.1276355518432,4.999862216159275,35.04923064482603,24.558059870637976,5.002524128188567,-26.6146195838445,-40.11154960663987,1.4895081601978466,-6.54311509858519,-6.543115184265158,40.098501821338324,41053.732131361496,25750.078342160894,25750.078342160894,66803.81047352239,77091.71707550547,77082.48829468724,25750.078342160894,102832.56663684813,102832.56663684813,102832.56663684813,130302.16825632402,125791.0703011809,4511.09795514312,0.0,90940.70779711334,54902.72285300074,40042.205493458445,27469.60161947589,67511.80711293433,20842.031133229873,1551.1143528424136,0.0,0.8784517480121768,2.7243755084344095,0.001494314320929203,1.0,1.0,-6.543044701982296,333822.631483324,1558784.7283177194,4.66949985203621,1558784.7283177194,4.66949985203621,0.758730738870742,0.09245264492484144,3.9221129622683963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221129622683963,1.284777821993103,1.2850731097972656,3.052755811260767,6468.42324340569,15261.649606259516,6453.828142688329,0.0003278062676983789,23186.66205486259,2364.381522218351,19290.92420867472,1967.1268178914027,0.8319836707426856,0.8319836707426856,35465.019871479424,35405.22815468563,1.0021114231034405,0.8,4280.25218100762,4273.035954225843,1.0021114231034405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.786788895625,4632.441516551485,6.179840641422826,4.999862216159275,-3.7343865988129625,8.734248814972236,2.933505678901824,3.5,0.8381444796862354,0.6,0.00022982373054867777,0.9977142007033916,0.00023035026502243964,199.0278394295358,0.0,0.0,0.0,0.02912369497850916,7.786603273176068e-05,0.00015195769781691708,0.0005959952563241945,0.09245264491646953,0.09245264491646953,0.09245264491646953,0.09245265840391893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.3740742133,595.6259873593133,0.0,0.09245264491646953,0.09245264492484144,0.09245264492484144,0.37141949270195523,0.37141949270195523,0.5,10.00838921001009,7.08980599597453e-05,7.08980599597453e-05,-2.2168933355715126e-12,8.56799715620582e-08,7.048228286521407e-05,-2.2168933355715126e-12,27469.60161947589,20842.031133229873,0.758730738870742,0.9895129952864749,0.6080970705270333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522609948075147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58736774052073,260.58736774052073,-12.562632259479244,244.7787299861347,276.39600549490234,124627.46123207037,124624.617225458,2.8440066123799665,0.0,nan,276.39600549490234,3.246005494902363,270.0725503931487,-3.077449606851303,263.7490952914004,-9.400904708599569,257.42564018964714,-15.724359810352837,251.10218508789106,-22.04781491210892,244.7787299861347,-28.371270013865285,1.0,1.0,26022.012520719443,26022.012520719443,275.6265243788487,2.476524378848751,275.6265243788487,275.6265243788487,77082.5205375134,77082.48829468724,0.03224282615701668,0.0,8546.071908451686,8546.071908451686,0.8856058526009674,3941.7235270797382,275.6265243788487,2.476524378848751,1.0,0.002,0.12910933729656002,0.004905469910192918,0.0001994149256245401,0.0018005850744904287,0.09970746281227004,0.09970746281227004,0.0,1.149687983703629e-13,1.0,1.0000001428922756,7.048228508210741e-05,0.09245264492484144,0.0,1.3179628708257106e-08,0.016929596766844416,0.0,1600087.0385377142,266.6068849014148,8.568218845539377e-08,1.0,1284527.5949418768,2598.0487634689725,,,,,,,,,,,,,,,,,,,2.0,15261.649606259516,1551.1143528424136,0.37141949270195523,6.173730061729009,2.933505678901824
4916.0,-30.127604836250644,4.999861563513291,35.04923215495455,24.558075970876985,5.002524440971194,-26.614591908528496,-40.111522924248106,1.489511513263144,-6.543117110726371,-6.54311719778367,40.098504871474795,41053.72581224952,25750.078322127356,25750.078322127356,66803.80413437687,77091.74283455647,77082.51605620283,25750.078322127356,102832.59437833019,102832.59437833019,102832.59437833019,130302.20778272796,125791.10834785554,4511.099434872416,0.0,90940.7150195651,54902.69799731383,40042.24113583475,27469.61340439776,67511.85454023251,20842.039567764525,1551.1149482023543,0.0,0.8784517254980603,2.724375303919118,0.001494314320929203,1.0,1.0,-6.5430455885218635,333822.60494189174,1558784.860102532,4.669500618071891,1558784.860102532,4.669500618071891,0.7587307204122431,0.09245267087984986,3.922111106925498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922111106925498,1.28477780630729,1.2850730941078474,3.052754404435452,6468.420262511663,15261.646094435966,6453.828518392026,0.0003278069161224487,23186.674864714016,2364.3828284596693,19290.925331678216,1967.1269324058896,0.8319832595330676,0.8319832595330676,35465.00645018809,35405.22815468563,1.002110949057861,0.8,4280.250561199941,4273.035954225843,1.002110949057861,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.786426278089,4632.441516551485,6.179841174419919,4.999861563513291,-3.73438851150405,8.734250075017341,2.9335052534178607,3.5,0.8381443581193888,0.6,0.00022982373054867777,0.9977110077805366,0.00023035100220046022,199.02781427441369,0.0,0.0,0.0,0.02912369497850916,7.786626807311513e-05,0.00015195746247556266,0.0005959940513556188,0.09245267087125773,0.09245267087125773,0.09245267087125773,0.09245268457996626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.3868404532,595.6259833577773,0.0,0.09245267087125773,0.09245267087984986,0.09245267087984986,0.37141957421745087,0.37141957421745087,0.5,10.008389621253855,7.176656072260812e-05,7.176656072260812e-05,5.172751116333529e-12,8.705728760105558e-08,7.160926179494709e-05,5.172751116333529e-12,27469.61340439776,20842.039567764525,0.7587307204122431,0.9895122062535893,0.6080965497368209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522607728965073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58738447903545,260.58738447903545,-12.562615520964528,244.7787611936714,276.39600776439465,124627.27167868512,124624.47316000474,2.798518680348826,0.0,nan,276.39600776439465,3.246007764394676,270.0725584502502,-3.0774415497497785,263.74910913611086,-9.400890863889117,257.42565982196663,-15.724340178033344,251.1022105078188,-22.04778949218118,244.7787611936714,-28.37123880632859,1.0,1.0,26022.012520719443,26022.012520719443,275.62652561378354,2.476525613783565,275.62652561378354,275.62652561378354,77082.54617768897,77082.51605620283,0.03012148613925092,0.0,8546.071908451686,8546.071908451686,0.8856059699253452,3941.7216624601256,275.62652561378354,2.476525613783565,1.0,0.002,0.12910932390618188,0.004905469600642058,0.0001994149041173857,0.0018005850960233199,0.09970745205869284,0.09970745205869284,0.0,1.407055895408238e-13,1.0,1.0000001451744276,7.160925662219597e-05,0.09245267087984986,0.0,1.3390366998763066e-08,0.01720029600832825,0.0,1600087.0361798531,266.6068828892736,8.705211484993924e-08,1.0,1284527.6018138358,2598.0487356624108,,,,,,,,,,,,,,,,,,,2.0,15261.646094435966,1551.1149482023543,0.37141957421745087,6.173730061729009,2.9335052534178607
4917.0,-30.127574086671643,4.999860912651836,35.04923366327346,24.558092490211152,5.002524737241711,-26.6145642042812,-40.11149617200715,1.4895148548625483,-6.543119042120452,-6.5431191257124395,40.098507839508414,41053.71901493996,25750.07810769026,25750.07810769026,66803.79712263022,77091.76917612438,77082.5429220294,25750.07810769026,102832.62102971967,102832.62102971967,102832.62102971967,130302.24580171092,125791.14490305839,4511.1008986525285,0.0,90940.72260391848,54902.67244277853,40042.27795682216,27469.624771991246,67511.90272881341,20842.047706742505,1551.1155217005419,0.0,0.8784517037598132,2.7243751081549883,0.001494314320929203,1.0,1.0,-6.5430503335281855,333822.57952802704,1558784.9883400043,4.669501357708884,1558784.9883400043,4.669501357708884,0.7587307027212693,0.0924526966727119,3.922109194733565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922109194733565,1.2847777906751159,1.2850730784720805,3.052752953234507,6468.417187591,15261.642455253275,6453.828897951324,0.00032780758441889387,23186.688102929325,2364.3841783819475,19290.926466206358,1967.1270480955636,0.8319828334504232,0.8319828334504232,35464.99261765746,35405.22815468563,1.0021104604871856,0.8,4280.248891760036,4273.035954225843,1.0021104604871856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.786062776485,4632.441516551485,6.179841662072763,4.999860912651836,-3.7343903595591073,8.734251272210944,2.9335048268965878,3.5,0.838144236256168,0.6,0.00022982373054867777,0.997707811335785,0.000230351740196338,199.02778909146411,0.0,0.0,0.0,0.02912369497850916,7.786650403120615e-05,0.00015195722651747162,0.0005959928353303865,0.09245269666498937,0.09245269666498937,0.09245269666498937,0.09245270983158906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.3992878915,595.6259794558778,0.0,0.09245269666498937,0.0924526966727119,0.0924526966727119,0.3714196557635807,0.3714196557635807,0.5,10.008390016275854,7.186705289541351e-05,7.186705289541351e-05,-3.61524143954739e-11,8.3591999100463e-08,6.879218426547595e-05,-3.61524143954739e-11,27469.624771991246,20842.047706742505,0.7587307027212693,0.9895113961011059,0.6080960150071232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452260589345316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58740099653386,260.58740099653386,-12.562599003466119,244.77879204109453,276.3960099519681,124627.08440792926,124624.32284105786,2.761566871412143,0.0,nan,276.3960099519681,3.2460099519681194,270.0725663697957,-3.0774336302042684,263.7491227876239,-9.400877212376088,257.42567920544917,-15.724320794550806,251.1022356232718,-22.047764376728168,244.77879204109453,-28.371207958905444,1.0,1.0,26022.012520719443,26022.012520719443,275.62652682950096,2.4765268295009832,275.62652682950096,275.62652682950096,77082.57254350939,77082.5429220294,0.029621479989145882,0.0,8546.071908451686,8546.071908451686,0.8856060908446163,3941.719740707233,275.62652682950096,2.4765268295009832,1.0,0.002,0.12910931104257595,0.004905469304375065,0.00019941488345890846,0.0018005851166902906,0.09970744172945423,0.09970744172945423,0.0,1.4919922936007524e-13,1.0,1.000000139469835,6.879222041789035e-05,0.0924526966727119,0.0,1.2863606806365026e-08,0.016523658086298937,0.0,1600087.033909845,266.6068809578795,8.362815151485847e-08,1.0,1284527.6083938514,2598.048709037157,,,,,,,,,,,,,,,,,,,2.0,15261.642455253275,1551.1155217005419,0.3714196557635807,6.173730061729009,2.9335048268965878
4918.0,-30.127543303547714,4.99986026350767,35.04923516967646,24.55810900954532,5.002525016664658,-26.614536471524737,-40.111469419766195,1.4895181846585952,-6.543120977522619,-6.543121057441817,40.0985108008545,41053.712305914676,25750.07790161576,25750.07790161576,66803.79020753043,77091.7955230086,77082.5696925745,25750.07790161576,102832.64759419026,102832.64759419026,102832.64759419026,130302.28371844394,125791.18136483722,4511.102353606715,0.0,90940.73016457948,54902.64694755234,40042.31468558571,27469.636124253673,67511.95080983939,20842.055834207393,1551.1160946040832,0.0,0.8784516820267533,2.7243749120156537,0.001494314320929203,1.0,1.0,-6.543055310157342,333822.5540649886,1558785.1162889118,4.669502097169406,1558785.1162889118,4.669502097169406,0.758730685034644,0.09245272244118517,3.9221072799545222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221072799545222,1.2847777750981588,1.2850730628915432,3.052751499888662,6468.41410812555,15261.6388177753,6453.829281479667,0.00032780825394945865,23186.70135041129,2364.3855292491617,19290.92761259824,1967.1271649950024,0.8319824075474217,0.8319824075474217,35464.978766410684,35405.22815468563,1.002109971255496,0.8,4280.247220061291,4273.035954225843,1.002109971255496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.785698806628,4632.441516551485,6.1798421524271365,4.99986026350767,-3.7343922103695864,8.734252473877255,2.933504399825904,3.5,0.8381441142359726,0.6,0.00022982373054867777,0.9977046114150757,0.0002303524789994822,199.02776388104868,0.0,0.0,0.0,0.02912369497850916,7.786673998995863e-05,0.00015195699055871914,0.000595991618910333,0.09245272243319827,0.09245272243319827,0.09245272243319827,0.09245273503557547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.41178487556,595.6259755375397,0.0,0.09245272243319827,0.09245272244118517,0.09245272244118517,0.3714197372485856,0.3714197372485856,0.5,10.008390394312778,7.133986827057015e-05,7.133986827057015e-05,-7.901235221652314e-12,7.991917527760961e-08,6.574728445229994e-05,-7.901235221652314e-12,27469.636124253673,20842.055834207393,0.758730685034644,0.9895105889577442,0.6080954825546441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522604055910737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58741733471885,260.58741733471885,-12.562582665281127,244.778822599521,276.3960120699116,124626.90036244874,124624.16877509588,2.7315873528448864,0.0,nan,276.3960120699116,3.2460120699116146,270.0725741758372,-3.0774258241627876,263.7491362817604,-9.400863718239577,257.42569838768134,-15.72430161231864,251.10226049360165,-22.04773950639833,244.778822599521,-28.371177400478985,1.0,1.0,26022.012520719443,26022.012520719443,275.6265280302687,2.476528030268696,275.6265280302687,275.6265280302687,77082.59892486165,77082.5696925745,0.029232287153718062,0.0,8546.071908451686,8546.071908451686,0.8856062119274758,3941.717816354295,275.6265280302687,2.476528030268696,1.0,0.002,0.1291092987483257,0.004905469004941514,0.00019941486367829685,0.0018005851364453628,0.09970743183914842,0.09970743183914842,0.0,1.236597629850067e-13,1.0,1.0000001333037538,6.574729235353516e-05,0.09245272244118517,0.0,1.2294232327197838e-08,0.015792280929346623,0.0,1600087.0316347394,266.60687902247736,7.992707651283126e-08,1.0,1284527.6149866022,2598.0486823603887,,,,,,,,,,,,,,,,,,,2.0,15261.6388177753,1551.1160946040832,0.3714197372485856,6.173730061729009,2.933504399825904
4919.0,-30.12751248720515,4.999859615969221,35.04923667408395,24.55811994094404,5.002525270813078,-26.61450871140419,-40.11144647430626,1.4895214950260556,-6.543122919387258,-6.543122995395183,40.09851375607193,41053.734686870346,25750.07770893673,25750.07770893673,66803.81239580708,77091.82581485243,77082.5963745862,25750.07770893673,102832.67408352293,102832.67408352293,102832.67408352293,130302.32154358226,125791.21774427872,4511.103799303548,0.0,90940.7462704259,54902.65514249872,40042.32347547464,27469.647460059332,67511.97093553397,20842.063949319032,1551.1166668958153,0.0,0.8784516602832071,2.7243747152442848,0.001494314320929203,1.0,1.0,-6.543060467355531,333822.52851955587,1558785.2439721555,4.669502836986747,1558785.2439721555,4.669502836986747,0.7587306673528753,0.09245274818513508,3.9221066745135187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221066745135187,1.28477775961209,1.2850730474019152,3.052751065443187,6468.413187587722,15261.635181994327,6453.828168317424,0.0003278083650113261,23186.70903608347,2364.3863129696147,19290.924285281802,1967.1268257031509,0.8319819882701338,0.8319819882701338,35464.97438673392,35405.22815468563,1.002109816563535,0.8,4280.246691480704,4273.035954225843,1.002109816563535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.785334353763,4632.441516551485,6.179842646712776,4.999859615969221,-3.7343940658057075,8.734253681774929,2.9335039721885003,3.5,0.8381439920538573,0.6,0.00022982373054867777,0.9977014080523583,0.00023035321860206983,199.02773864343456,0.0,0.0,0.0,0.02912369497850916,7.786694237286064e-05,0.0001519567881758171,0.0005959907331420093,0.09245274817701854,0.09245274817701854,0.09245274817701854,0.09245276018053736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.424338761,595.6259716003983,0.0,0.09245274817701854,0.09245274818513508,0.09245274818513508,0.3714198186692506,0.3714198186692506,0.5,10.008390754398489,7.027650468671709e-05,7.027650468671709e-05,-6.0254023992456496e-12,7.6007950156054e-08,6.252803967754517e-05,-6.0254023992456496e-12,27469.647460059332,20842.063949319032,0.7587306673528753,0.9895106226360492,0.6080956327889147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522602216364195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5874335269144,260.5874335269144,-12.562566473085553,244.77885292700304,276.3960141268208,124626.76049972928,124624.05332031366,2.7071794155858013,0.0,nan,276.3960141268208,3.2460141268207963,270.0725818868606,-3.0774181131394016,263.74914964689833,-9.400850353101646,257.42571740693415,-15.724282593065823,251.10228516696952,-22.047714833030454,244.77885292700304,-28.371147072996934,1.0,1.0,26022.012520719443,26022.012520719443,275.6265292144528,2.476529214452796,275.6265292144528,275.6265292144528,77082.62438393444,77082.5963745862,0.028009348243358545,0.0,8546.071908451686,8546.071908451686,0.8856062502131069,3941.7172078860863,275.6265292144528,2.476529214452796,1.0,0.002,0.12910928705604985,0.004905468701943761,0.00019941484482489933,0.0018005851553117482,0.09970742241244966,0.09970742241244966,0.0,1.3664763764964505e-13,1.0,1.0000001267846719,6.252804570294757e-05,0.09245274818513508,0.0,1.169226131602565e-08,0.015019032619408115,0.0,1600087.0293517525,266.6068770806127,7.601397555845324e-08,1.0,1284527.6216006842,2598.048655597294,,,,,,,,,,,,,,,,,,,2.0,15261.635181994327,1551.1166668958153,0.3714198186692506,6.173730061729009,2.9335039721885003
4920.0,-30.12748180745413,4.999858971985344,35.04923817758868,24.558141559269302,5.0025276354877235,-26.614480863158263,-40.1114197569899,1.4895266912019791,-6.5431247520858165,-6.543124826787739,40.09851673881959,41053.71922584157,25750.077282179263,25750.077282179263,66803.79650802084,77091.848464465,77082.62378106221,25750.077282179263,102832.70106324147,102832.70106324147,102832.70106324147,130302.35989232146,125791.25465133708,4511.105240984376,0.0,90940.74820482147,54902.618966238144,40042.36582064814,27469.65882907998,67512.02464972812,20842.072094908614,1551.117238233044,0.0,0.878451639012022,2.724374529254189,0.001494314320929203,1.0,1.0,-6.54306332504882,333822.5043779894,1558785.372845553,4.669503560732173,1558785.372845553,4.669503560732173,0.7587306498632135,0.09245277389903293,3.92210396906429,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92210396906429,1.2847777353041128,1.2850730230883511,3.052749017429003,6468.408848091421,15261.631547904937,6453.829427470433,0.00032780936063529515,23186.725523371966,2364.3879942051535,19290.928048974412,1967.1272094929882,0.8319815589971671,0.8319815589971671,35464.95481588545,35405.22815468563,1.0021091253132821,0.8,4280.244329486629,4273.035954225843,1.0021091253132821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.784969391646,4632.441516551485,6.179843085576549,4.999858971985344,-3.734395840068814,8.734254812054159,2.933503543953581,3.5,0.8381438697010231,0.6,0.00022982373054867777,0.9976982188993772,0.0002303539549285861,199.02771351769104,0.0,0.0,0.0,0.02912369497850916,7.786717802479906e-05,0.00015195655252387872,0.000595989397779231,0.0924527738917315,0.0924527738917315,0.0924527738917315,0.09245278568418146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.43705627654,595.6259676113997,0.0,0.0924527738917315,0.09245277389903293,0.09245277389903293,0.37141990002154013,0.37141990002154013,0.5,10.008391108155859,6.91820921474573e-05,6.91820921474573e-05,-6.45172804070171e-11,7.470191576430807e-08,6.150173891228405e-05,-6.45172804070171e-11,27469.65882907998,20842.072094908614,0.7587306498632135,0.9895096000248582,0.60809491996189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522600374833026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5874497791137,260.5874497791137,-12.562550220886294,244.77888306112476,276.3960164970969,124626.57910076872,124623.86188942673,2.7172113420101627,0.0,nan,276.3960164970969,3.246016497096946,270.07258980990684,-3.0774101900931328,263.74916312271284,-9.400836877287134,257.4257364355182,-15.72426356448176,251.10230974832234,-22.047690251677636,244.77888306112476,-28.37111693887522,1.0,1.0,26022.012520719443,26022.012520719443,275.6265305899694,2.4765305899694,275.6265305899694,275.6265305899694,77082.65676731234,77082.62378106221,0.03298625012394041,0.0,8546.071908451686,8546.071908451686,0.8856064212947202,3941.7144889096116,275.6265305899694,2.4765305899694,1.0,0.002,0.129109275555674,0.004905468417428323,0.00019941482631154352,0.0018005851738133515,0.09970741315577175,0.09970741315577175,0.0,1.2489488609990218e-13,1.0,1.0000001247064956,6.150180342956446e-05,0.09245277389903293,0.0,1.1500364972606522e-08,0.014772536537686284,0.0,1600087.0272006008,266.60687524791416,7.476643304471509e-08,1.0,1284527.6278512867,2598.048630304991,,,,,,,,,,,,,,,,,,,2.0,15261.631547904937,1551.117238233044,0.37141990002154013,6.173730061729009,2.933503543953581
4921.0,-30.127450996876,4.999858320629616,35.049239688569955,24.55815301453697,5.002525658867582,-26.614453331300155,-40.11139300474895,1.4895279933153873,-6.5431271690505355,-6.543127254202027,40.09851996163318,41053.720569957295,25750.07816853067,25750.07816853067,66803.79873848797,77091.87842697045,77082.65276538621,25750.07816853067,102832.73093391689,102832.73093391689,102832.73093391689,130302.40262202497,125791.29588179968,4511.106740225276,0.0,90940.7611209455,54902.60326402567,40042.39761879982,27469.671688108076,67512.0693069079,20842.081277983558,1551.1178945168049,0.0,0.8784516135983973,2.7243742825895776,0.001494314320929203,1.0,1.0,-6.543057211841358,333822.4723815294,1558785.5120911442,4.669504425422836,1558785.5120911442,4.669504425422836,0.7587306289869611,0.09245280027771217,3.922102801965518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922102801965518,1.28477772921276,1.2850730169955984,3.052748123497411,6468.406953957647,15261.627912106376,6453.828989614672,0.000327809723569483,23186.7357162009,2364.3890335844453,19290.926740194238,1967.127076034552,0.8319811368150194,0.8319811368150194,35464.94637325226,35405.22815468563,1.0021088271161056,0.8,4280.243310550244,4273.035954225843,1.0021088271161056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.784604423597,4632.441516551485,6.179843839586413,4.999858320629616,-3.734398067122604,8.73425638775222,2.9335031157117264,3.5,0.8381437473462076,0.6,0.00022982373054867777,0.9976950161580048,0.00023035469439719103,199.0276882848106,0.0,0.0,0.0,0.02912369497850916,7.786741398543952e-05,0.00015195631656323826,0.000595988294969036,0.0924528002666516,0.0924528002666516,0.0924528002666516,0.09245281375598419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.45068841963,595.6259633367712,0.0,0.0924528002666516,0.09245280027771217,0.09245280027771217,0.37141998135188536,0.37141998135188536,0.5,10.008391512983263,7.022972141612627e-05,7.022972141612627e-05,3.922195901395753e-12,8.515149829690927e-08,7.004236067587044e-05,3.922195901395753e-12,27469.671688108076,20842.081277983558,0.7587306289869611,0.9895089785324139,0.6080945376348676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45225985414648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5874656976359,260.5874656976359,-12.5625343023641,244.77891302017304,276.3960183750937,124626.39780840544,124623.73638452013,2.6614238853221135,0.0,nan,276.3960183750937,3.2460183750937404,270.07259730411306,-3.077402695886917,263.74917623313013,-9.400823766869848,257.42575516214526,-15.724244837854712,251.10233409115995,-22.04766590884003,244.77891302017304,-28.37108697982694,1.0,1.0,26022.012520719443,26022.012520719443,275.62653155409265,2.4765315540926736,275.62653155409265,275.62653155409265,77082.67687614956,77082.65276538621,0.024110763348289765,0.0,8546.071908451686,8546.071908451686,0.8856064950972969,3941.7133159753457,275.62653155409265,2.4765315540926736,1.0,0.002,0.1291092624583658,0.004905468031778214,0.00019941480508745905,0.0018005851951918895,0.09970740254372952,0.09970740254372952,0.0,2.7934859286871117e-13,1.0,1.0000001420013926,7.004235675367454e-05,0.09245280027771217,0.0,1.309738634530268e-08,0.016823954721686782,0.0,1600087.0243808394,266.60687283094944,8.514757610100787e-08,1.0,1284527.636135634,2598.0485967833706,,,,,,,,,,,,,,,,,,,2.0,15261.627912106376,1551.1178945168049,0.37141998135188536,6.173730061729009,2.9335031157117264
4922.0,-30.127420248823356,4.999857680029211,35.04924118708338,24.55816901000219,5.002528099312075,-26.6144254140111,-40.11136625250799,1.4895332645045691,-6.543128639019017,-6.543128704323337,40.09852262374858,41053.71932004566,25750.07687504978,25750.07687504978,66803.79619509543,77091.90505115052,77082.67681149988,25750.07687504978,102832.75368654967,102832.75368654967,102832.75368654967,130302.43505980879,125791.32693261481,4511.108127193982,0.0,90940.77174978597,54902.58601869982,40042.428590095726,27469.68137325913,67512.10996335486,20842.08823363599,1551.1183767095254,0.0,0.878451595613363,2.724374135574396,0.001494314320929203,1.0,1.0,-6.54307498994018,333822.4532665177,1558785.6271112259,4.669505037358047,1558785.6271112259,4.669505037358047,0.7587306146887131,0.09245282535190887,3.922101432367874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922101432367874,1.2847777045538684,1.2850729923310393,3.0527471160700137,6468.404819339879,15261.624279951377,6453.828720319557,0.0003278101488445504,23186.746522994097,2364.390135570669,19290.92593525312,1967.126993953401,0.8319807143327536,0.8319807143327536,35464.93646576923,35405.22815468563,1.0021084771798703,0.8,4280.242114822002,4273.035954225843,1.0021084771798703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.784236645541,4632.441516551485,6.179844074618997,4.999857680029211,-3.7343995538536916,8.734257233882904,2.933502684172724,3.5,0.8381436240493497,0.6,0.00022982373054867777,0.9976918199271789,0.00023035543236733414,199.02766310314294,0.0,0.0,0.0,0.02912369497850916,7.786764994674088e-05,0.00015195608060193687,0.0005959871613858647,0.09245282534759751,0.09245282534759751,0.09245282534759751,0.09245283561472974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.46207559586,595.6259597646269,0.0,0.09245282534759751,0.09245282535190887,0.09245282535190887,0.3714200628903663,0.3714200628903663,0.5,10.00839182109274,6.744969886085528e-05,6.744969886085528e-05,3.694822225952521e-12,6.530433438456384e-08,5.3714383170699875e-05,3.694822225952521e-12,27469.68137325913,20842.08823363599,0.7587306146887131,0.9895083449673859,0.6080941529205554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522596700279033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5874817390172,260.5874817390172,-12.562518260982756,244.77894286533405,276.3960206126959,124626.26413741164,124623.58217262187,2.6819647897635184,0.0,nan,276.3960206126959,3.2460206126959292,270.0726050632262,-3.0773949367737714,263.74918951375486,-9.40081048624512,257.4257739642826,-15.724226035717379,251.10235841480977,-22.047641585190206,244.77894286533405,-28.371057134665932,1.0,1.0,26022.012520719443,26022.012520719443,275.626532917675,2.4765329176750015,275.626532917675,275.626532917675,77082.70857424484,77082.67681149988,0.03176274495490361,0.0,8546.071908451686,8546.071908451686,0.8856065817050737,3941.711939529713,275.626532917675,2.4765329176750015,1.0,0.002,0.12910925241424284,0.0049054678100826695,0.0001994147889796183,0.0018005852111554852,0.09970739448980914,0.09970739448980914,0.0,1.351033000751567e-13,1.0,1.000000108936704,5.371437947587765e-05,0.09245282535190887,0.0,1.0044181771840711e-08,0.012902029118009375,0.0,1600087.0226285262,266.60687136098096,6.530063956233789e-08,1.0,1284527.6410847881,2598.0485767572145,,,,,,,,,,,,,,,,,,,2.0,15261.624279951377,1551.1183767095254,0.3714200628903663,6.173730061729009,2.933502684172724
4923.0,-30.127389465300183,4.999857033726874,35.04924269467132,24.558185564260953,5.002528220105442,-26.614397696758484,-40.111343341972656,1.4895364515868688,-6.543130961912652,-6.543131040936209,40.09852588267654,41053.72749622201,25750.077561937964,25750.077561937964,66803.80505815998,77091.931352828,77082.70659879736,25750.077561937964,102832.78416073532,102832.78416073532,102832.78416073532,130302.47850188932,125791.36888956916,4511.109612320154,0.0,90940.77906914549,54902.57521263057,40042.44872946102,27469.694341153998,67512.14307061501,20842.097500143638,1551.1190361271522,0.0,0.8784515705540876,2.724373898080071,0.001494314320929203,1.0,1.0,-6.543066035601271,333822.42246600194,1558785.767916441,4.669505889992141,1558785.767916441,4.669505889992141,0.7587305938427877,0.09245285169565208,3.9220994798076534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220994798076534,1.2847776896445358,1.2850729774182799,3.0527456317308834,6468.401674203377,15261.620647570802,6453.829151837627,0.0003278108355372511,23186.759932362904,2364.3915029457467,19290.92722508951,1967.1271254801088,0.8319802888097448,0.8319802888097448,35464.92234121304,35405.22815468563,1.0021079782949784,0.8,4280.240410137705,4273.035954225843,1.0021079782949784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.783870707405,4632.441516551485,6.179844782198005,4.999857033726874,-3.734401711587231,8.734258745314104,2.9335022547926513,3.5,0.8381435013693289,0.6,0.00022982373054867777,0.9976886200202958,0.0002303561711909699,199.02763789243244,0.0,0.0,0.0,0.02912369497850916,7.786785202378557e-05,0.00015195587852489222,0.0005959860721161947,0.0924528516847319,0.0924528516847319,0.0924528516847319,0.0924528642217999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.4760204444,595.6259553900879,0.0,0.0924528516847319,0.09245285169565208,0.09245285169565208,0.3714201440449098,0.3714201440449098,0.5,10.008392197278468,6.780361769642695e-05,6.780361769642695e-05,-1.5347723092418164e-12,7.902355037003872e-08,6.500533493181138e-05,-1.5347723092418164e-12,27469.694341153998,20842.097500143638,0.7587305938427877,0.9895079910037201,0.6080939758241928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522594862830152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58749767326753,260.58749767326753,-12.562502326732442,244.77897260235477,276.39602274417626,124626.08436182379,124623.42030839987,2.6640534239071663,0.0,nan,276.39602274417626,3.246022744176287,270.07261271581416,-3.077387284185818,263.7492026874517,-9.400797312548264,257.42579265908637,-15.724207340913608,251.10238263072185,-22.04761736927813,244.77897260235477,-28.371027397645207,1.0,1.0,26022.012520719443,26022.012520719443,275.6265340665579,2.4765340665579174,275.6265340665579,275.6265340665579,77082.73472384248,77082.70659879736,0.02812504512257874,0.0,8546.071908451686,8546.071908451686,0.8856067051770203,3941.7099772066917,275.6265340665579,2.4765340665579174,1.0,0.002,0.12910924025876483,0.00490546743682717,0.00019941476924741148,0.001800585230993509,0.09970738462370574,0.09970738462370574,0.0,2.4092056474800394e-13,1.0,1.0000001318012584,6.500533646658369e-05,0.09245285169565208,0.0,1.2155508373439802e-08,0.015614086594057568,0.0,1600087.0199238663,266.6068690380873,7.902508514234796e-08,1.0,1284527.6490594896,2598.04854448854,,,,,,,,,,,,,,,,,,,2.0,15261.620647570802,1551.1190361271522,0.3714201440449098,6.173730061729009,2.9335022547926513
4924.0,-30.127358723249497,4.999856389259455,35.049244199391794,24.558202048670523,5.002528443495916,-26.614370006574735,-40.1113165897317,1.4895397268324693,-6.54313290375336,-6.543132977461123,40.098528815096586,41053.72052056839,25750.077340381133,25750.077340381133,66803.79786094953,77091.95764296353,77082.73299835203,25750.077340381133,102832.81033873316,102832.81033873316,102832.81033873316,130302.51589952053,125791.40484823108,4511.111051289451,0.0,90940.78652350428,54902.549401153636,40042.48569150072,27469.705560787363,67512.19125228809,20842.105532012192,1551.119602785577,0.0,0.8784515489048863,2.724373701471373,0.001494314320929203,1.0,1.0,-6.543072338770344,333822.39693928574,1558785.8946153386,4.669506626599546,1558785.8946153386,4.669506626599546,0.7587305763394865,0.09245287740270774,3.9220975526309707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220975526309707,1.2847776743227706,1.2850729620929933,3.052744168128839,6468.398573006273,15261.617016925757,6453.829553709407,0.00032781151092202014,23186.77322610208,2364.392858529883,19290.92842631115,1967.1272479706274,0.8319798636144311,0.8319798636144311,35464.90840027653,35405.22815468563,1.0021074858956551,0.8,4280.23872761436,4273.035954225843,1.0021074858956551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.783502393395,4632.441516551485,6.179845275280158,4.999856389259455,-3.7344035676479046,8.73425995690736,2.9335018226248284,3.5,0.8381433778928081,0.6,0.00022982373054867777,0.9976854244354679,0.00023035690902141988,199.02761271569298,0.0,0.0,0.0,0.02912369497850916,7.786808798631433e-05,0.00015195564256236346,0.0005959848538023123,0.09245287739455185,0.09245287739455185,0.09245287739455185,0.09245288904641162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.4885149718,595.6259514711297,0.0,0.09245287739455185,0.09245287740270774,0.09245287740270774,0.3714202254753411,0.3714202254753411,0.5,10.00839254681081,6.70691154027736e-05,6.70691154027736e-05,-9.43600753089413e-12,7.37077812118514e-08,6.0638690797532036e-05,-9.43600753089413e-12,27469.705560787363,20842.105532012192,0.7587305763394865,0.9895071782118382,0.6080934385191804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522593023262076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5875135254217,260.5875135254217,-12.562486474578293,244.7790022446658,276.396024806173,124625.90799682292,124623.25766911508,2.650327707803501,0.0,nan,276.396024806173,3.2460248061730113,270.07262029387476,-3.077379706125214,263.7492157815749,-9.400784218425088,257.4258112692712,-15.72418873072877,251.10240675697005,-22.047593243029922,244.7790022446658,-28.370997755334173,1.0,1.0,26022.012520719443,26022.012520719443,275.6265352191194,2.4765352191193983,275.6265352191194,275.6265352191194,77082.76097588157,77082.73299835203,0.02797752953483723,0.0,8546.071908451686,8546.071908451686,0.8856068270438056,3941.7080403941254,275.6265352191194,2.4765352191193983,1.0,0.002,0.1291092289197701,0.00490546713228275,0.00019941475094025426,0.0018005852491968823,0.09970737547012713,0.09970737547012713,0.0,1.3713639598900151e-13,1.0,1.0000001229586757,6.0638700233539566e-05,0.09245287740270774,0.0,1.133898326017585e-08,0.014565237584860623,0.0,1600087.0176389145,266.6068670962466,7.371721721938229e-08,1.0,1284527.655668727,2598.0485177450564,,,,,,,,,,,,,,,,,,,2.0,15261.617016925757,1551.119602785577,0.3714202254753411,6.173730061729009,2.9335018226248284
