time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4925.0,-30.127327946663133,4.999855746303524,35.04924570174424,24.558218533080094,5.002528643511418,-26.614342287646423,-40.111289837490745,1.4895429845046075,-6.543134863127534,-6.543134932194221,40.09853175619756,41053.71361341768,25750.077159053257,25750.077159053257,66803.79077247094,77091.98394468708,77082.75947008896,25750.077159053257,102832.83662914221,102832.83662914221,102832.83662914221,130302.553485584,125791.44100487903,4511.112480704961,0.0,90940.79394951386,54902.52361828358,40042.52259025586,27469.71685644178,67512.23944669764,20842.113616998602,1551.1201735975285,0.0,0.8784515271239528,2.724373503005532,0.001494314320929203,1.0,1.0,-6.543078112617593,333822.3711726766,1558786.0216902655,4.6695073676891194,1558786.0216902655,4.6695073676891194,0.7587305586701388,0.09245290310622134,3.9220956206175615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220956206175615,1.2847776590832154,1.2850729468499356,3.0527427005667804,6468.395463418374,15261.613386475996,6453.829961490525,0.00032781218848311683,23186.78654122017,2364.394216294063,19290.929645196204,1967.1273722623123,0.8319794384142826,0.8319794384142826,35464.89442435043,35405.22815468563,1.0021069922605341,0.8,4280.237040868141,4273.035954225843,1.0021069922605341,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.783133633094,4632.441516551485,6.179845778678983,4.999855746303524,-3.7344054374019415,8.734261183705465,2.9335013899333684,3.5,0.8381432542666767,0.6,0.00022982373054867777,0.9976822252717717,0.00023035764768293137,199.02758751067623,0.0,0.0,0.0,0.02912369497850916,7.786832394950399e-05,0.00015195540659917377,0.0005959836347517803,0.09245290309829723,0.09245290309829723,0.09245290309829723,0.09245291404169657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.5011538678,595.6259475056526,0.0,0.09245290309829723,0.09245290310622134,0.09245290310622134,0.3714203068024877,0.3714203068024877,0.5,10.008392875103462,6.572426218554028e-05,6.572426218554028e-05,-8.071765478234738e-12,6.9066686592123e-08,5.6819576627731294e-05,-8.071765478234738e-12,27469.71685644178,20842.113616998602,0.7587305586701388,0.989506366844992,0.6080929021148894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522591186172793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58752931141987,260.58752931141987,-12.562470688580106,244.7790318152398,276.3960268075956,124625.73260542365,124623.09333818752,2.639267236108062,0.0,nan,276.3960268075956,3.2460268075956265,270.0726278091267,-3.077372190873291,263.7492288106576,-9.400771189342379,257.4258298121853,-15.72417018781465,251.10243081371436,-22.047569186285614,244.7790318152398,-28.370968184760187,1.0,1.0,26022.012520719443,26022.012520719443,275.62653636191897,2.4765363619189884,275.62653636191897,275.62653636191897,77082.78719351116,77082.75947008896,0.027723422201233916,0.0,8546.071908451686,8546.071908451686,0.8856069492164355,3941.706098720649,275.62653636191897,2.4765363619189884,1.0,0.002,0.129109218294918,0.004905466821722507,0.00019941473372866284,0.0018005852664137053,0.09970736686433142,0.09970736686433142,0.0,1.4236788831167857e-13,1.0,1.0000001152248397,5.681958469949677e-05,0.09245290310622134,0.0,1.0624840017283487e-08,0.013647900910138462,0.0,1600087.0153343498,266.60686513687244,6.907475835760124e-08,1.0,1284527.662340077,2598.0484907502423,,,,,,,,,,,,,,,,,,,2.0,15261.613386475996,1551.1201735975285,0.3714203068024877,6.173730061729009,2.9335013899333684
4926.0,-30.127297136138857,4.999855104873744,35.04924720169457,24.55822949940341,5.002528838249892,-26.61431453870175,-40.111263120174385,1.4895462408247133,-6.543136822236306,-6.543136886577423,40.09853469157826,41053.72058073069,25750.07697590895,25750.07697590895,66803.79755663963,77092.01419383242,77082.7858835362,25750.07697590895,102832.86285944514,102832.86285944514,102832.86285944514,130302.5909924369,125791.47709361622,4511.113898820683,0.0,90940.8099486677,54902.51633561303,40042.54845894963,27469.72813299176,67512.2765919414,20842.121688108786,1551.120743518929,0.0,0.8784515053668446,2.7243733045768517,0.001494314320929203,1.0,1.0,-6.543083959531771,333822.3454107375,1558786.148516357,4.669508107968071,1558786.148516357,4.669508107968071,0.7587305410233358,0.09245292877795241,3.9220950030262283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220950030262283,1.2847776438499856,1.2850729316132046,3.0527422560632473,6468.394521568726,15261.609757742834,6453.82886650254,0.00032781230529890017,23186.794271556188,2364.39500456896,19290.926372203838,1967.1270385099742,0.8319790198797983,0.8319790198797983,35464.88995677719,35405.22815468563,1.002106834464128,0.8,4280.23650167938,4273.035954225843,1.002106834464128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.782764345957,4632.441516551485,6.179846282423325,4.999855104873744,-3.7344073068545476,8.734262411728292,2.933500956623762,3.5,0.838143130463932,0.6,0.00022982373054867777,0.9976790225913736,0.00023035838716116644,199.02756227787188,0.0,0.0,0.0,0.02912369497850916,7.786855960530752e-05,0.00015195517094337025,0.0005959826166409888,0.09245292877013901,0.09245292877013901,0.09245292877013901,0.09245293898766345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.5138699437,595.6259435147973,0.0,0.09245292877013901,0.09245292877795241,0.09245292877795241,0.3714203880478022,0.3714203880478022,0.5,10.008393181648545,6.386974916949839e-05,6.386974916949839e-05,-2.3874235921539366e-12,6.434112265196745e-08,5.292704565817985e-05,-2.3874235921539366e-12,27469.72813299176,20842.121688108786,0.7587305410233358,0.9895059229066743,0.6080926707429545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522589347020178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5875450458977,260.5875450458977,-12.562454954102293,244.7790613329339,276.3960287588567,124625.60006397418,124622.96941062357,2.630653350626532,0.0,nan,276.3960287588567,3.24602875885671,270.072635273675,-3.0773647263249586,263.7492417884923,-9.40075821150765,257.4258483033063,-15.724151696693696,251.1024548181217,-22.047545181878263,244.7790613329339,-28.37093866706607,1.0,1.0,26022.012520719443,26022.012520719443,275.6265374982478,2.476537498247808,275.6265374982478,275.6265374982478,77082.81276949817,77082.7858835362,0.026885961968218908,0.0,8546.071908451686,8546.071908451686,0.8856069882703845,3941.7054780413596,275.6265374982478,2.476537498247808,1.0,0.002,0.12910920839795406,0.004905466508194602,0.00019941471764147126,0.0018005852825174532,0.09970735882073563,0.09970735882073563,0.0,1.589245228472702e-13,1.0,1.0000001073423248,5.292704804560344e-05,0.09245292877795241,0.0,9.896967188885426e-09,0.01271292819340962,0.0,1600087.0130299688,266.60686317776367,6.434351007555961e-08,1.0,1284527.6690102194,2598.0484637603167,,,,,,,,,,,,,,,,,,,2.0,15261.609757742834,1551.120743518929,0.3714203880478022,6.173730061729009,2.933500956623762
4927.0,-30.127266386767353,4.9998544669527965,35.04924870051252,24.558251082804077,5.002531161526094,-26.614286631937286,-40.11123636793343,1.4895514067065938,-6.5431386700861935,-6.543138732676722,40.09853765878431,41053.70530148826,25750.076554642146,25750.076554642146,66803.7818561304,77092.0368387609,77082.81309038008,25750.076554642146,102832.88964502222,102832.88964502222,102832.88964502222,130302.62910517637,125791.5137931279,4511.115312048474,0.0,90940.81181515682,54902.48027792574,40042.59059692342,27469.73946015415,67512.33005707758,20842.12980233327,1551.1213132725234,0.0,0.8784514840752774,2.7243731171038394,0.001494314320929203,1.0,1.0,-6.5430872323747735,333822.3210758703,1558786.2767184325,4.669508832407152,1558786.2767184325,4.669508832407152,0.7587305235481223,0.09245295442144041,3.9220922920436454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220922920436454,1.2847776196837302,1.285072907441395,3.0527402034051114,6468.390172232448,15261.606130715447,6453.830135842401,0.00032781330370620595,23186.810774351055,2364.3966873857084,19290.930166345628,1967.127425404764,0.8319785913673389,0.8319785913673389,35464.87034588953,35405.22815468563,1.002106141800087,0.8,4280.234134852998,4273.035954225843,1.002106141800087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.782394537901,4632.441516551485,6.179846729792531,4.9998544669527965,-3.7344090938488486,8.734263560801645,2.9335005227029507,3.5,0.8381430064865574,0.6,0.00022982373054867777,0.9976758262787284,0.00023035912517386197,199.02753709515602,0.0,0.0,0.0,0.02912369497850916,7.786879556981831e-05,0.00015195493497885946,0.000595981279218578,0.09245295441432234,0.09245295441432234,0.09245295441432234,0.09245296434440421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.52678126044,595.6259394620183,0.0,0.09245295441432234,0.09245295442144041,0.09245295442144041,0.37142046920904587,0.37142046920904587,0.5,10.008393479616089,6.206172332667848e-05,6.206172332667848e-05,-1.8530954548623413e-11,6.259051588131115e-08,5.1500301935902826e-05,-1.8530954548623413e-11,27469.73946015415,20842.12980233327,0.7587305235481223,0.9895049067281764,0.6080919628574492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522587505839968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5875609261653,260.5875609261653,-12.562439073834696,244.7790908161506,276.3960310361754,124625.42526756736,124622.7702394876,2.655028079768205,0.0,nan,276.3960310361754,3.2460310361753955,270.0726429921725,-3.077357007827459,263.74925494816995,-9.400745051830029,257.42586690416454,-15.724133095835441,251.1024788601588,-22.047521139841166,244.7790908161506,-28.370909183849363,1.0,1.0,26022.012520719443,26022.012520719443,275.6265388356981,2.476538835698136,275.6265388356981,275.6265388356981,77082.84508512578,77082.81309038008,0.031994745702832006,0.0,8546.071908451686,8546.071908451686,0.8856071597018189,3941.7027535038637,275.6265388356981,2.476538835698136,1.0,0.002,0.129109198767797,0.004905466213216504,0.0001994147020107403,0.001800585298163026,0.09970735100537015,0.09970735100537015,0.0,1.7376638322685878e-13,1.0,1.000000104453153,5.1500320466857374e-05,0.09245295442144041,0.0,9.630182195505821e-09,0.012370235548413237,0.0,1600087.0108603532,266.6068613299138,6.260904683585977e-08,1.0,1284527.6753108716,2598.048438265485,,,,,,,,,,,,,,,,,,,2.0,15261.606130715447,1551.1213132725234,0.37142046920904587,6.173730061729009,2.9335005227029507
4928.0,-30.12722921919081,4.999853822939653,35.04925020751653,24.558262223750376,5.002529717664438,-26.614253325509843,-40.11120881242675,1.489553823997697,-6.543141027479351,-6.543141102164468,40.098540892689286,41053.73159351654,25750.077287281663,25750.077287281663,66803.8088807982,77092.06972926791,77082.84247048815,25750.077287281663,102832.9197577698,102832.9197577698,102832.9197577698,130302.67208677456,125791.55530027748,4511.116786497071,0.0,90940.82647731813,54902.48834162277,40042.5979285504,27469.752329004754,67512.35025755515,20842.138995849014,1551.1219686839106,0.0,0.8784514589330146,2.7243728762929376,0.001494314320929203,1.0,1.0,-6.543079652118536,333822.28984209866,1558786.416442961,4.66950968786501,1558786.416442961,4.66950968786501,0.7587305027807704,0.09245298073125725,3.9220914404309326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220914404309326,1.2847776083755211,1.2850728961305868,3.052739567426026,6468.388824669081,15261.602503489985,6453.829322990886,0.00032781352553300523,23186.81954730922,2364.397581978476,19290.92773667805,1967.1271776476221,0.8319781717935836,0.8319781717935836,35464.8641854358,35405.22815468563,1.0021059242105284,0.8,4280.233391351497,4273.035954225843,1.0021059242105284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.782024720831,4632.441516551485,6.1798474541050386,4.999853822939653,-3.734411278364904,8.734265101304558,2.9335000887715883,3.5,0.8381428825061681,0.6,0.00022982373054867777,0.9976719628260502,0.000230360017232186,199.0275066561515,0.0,0.0,0.0,0.02912369497850916,7.786903862011729e-05,0.0001519546919285605,0.0005959801965463265,0.09245298072143139,0.09245298072143139,0.09245298072143139,0.0924529925913649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.5407000427,595.6259350947272,0.0,0.09245298072143139,0.09245298073125725,0.09245298073125725,0.37142055033881716,0.37142055033881716,0.5,10.008393836109844,6.279404004772005e-05,6.279404004772005e-05,-1.830358087318018e-11,7.468509011232527e-08,6.145004590507597e-05,-1.830358087318018e-11,27469.752329004754,20842.138995849014,0.7587305027807704,0.9895050109490499,0.6080921703495622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45225856683146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58757716672227,260.58757716672227,-12.562422833277708,244.77912134551048,276.396032987929,124625.29135077978,124622.57608585172,2.7152649280626404,0.0,nan,276.396032987929,3.246032987929027,270.07265065944904,-3.0773493405509385,263.74926833096634,-9.400731669033632,257.4258860024817,-15.724113997518259,251.10250367399698,-22.047496326003,244.77912134551048,-28.370878654489502,1.0,1.0,26022.012520719443,26022.012520719443,275.62653990405977,2.4765399040597913,275.62653990405977,275.62653990405977,77082.86819662496,77082.84247048815,0.02572613680968061,0.0,8546.071908451686,8546.071908451686,0.8856072135543146,3941.7018976330874,275.62653990405977,2.4765399040597913,1.0,0.002,0.12910918727732157,0.0049054658315258,0.00019941468329218992,0.0018005853171111095,0.09970734164609496,0.09970734164609496,0.0,4.0329935571681297e-13,1.0,1.0000001246017054,6.145006420865684e-05,0.09245298073125725,0.0,1.1490714351210035e-08,0.014760140686145116,0.0,1600087.008112903,266.6068589725206,7.470339369319845e-08,1.0,1284527.6833977508,2598.0484055429038,,,,,,,,,,,,,,,,,,,2.0,15261.602503489985,1551.1219686839106,0.37142055033881716,6.173730061729009,2.9335000887715883
4929.0,-30.127198528061495,4.999853188092644,35.049251705012225,24.558283353131287,5.002532149988117,-26.614225460255756,-40.1111820601858,1.4895590821917073,-6.543142589552303,-6.543142649241112,40.09854363226882,41053.716949769645,25750.076184900572,25750.076184900572,66803.79313467021,77092.09178549149,77082.86736183982,25750.076184900572,102832.9435467404,102832.9435467404,102832.9435467404,130302.705978835,125791.58780989406,4511.118168940944,0.0,90940.82810466718,54902.453268982084,40042.63870631677,27469.76243209461,67512.40113841138,20842.14624653737,1551.1224730889253,0.0,0.8784514401279747,2.724372719368117,0.001494314320929203,1.0,1.0,-6.543093546957778,333822.2694492384,1558786.5348097375,4.669510327700799,1558786.5348097375,4.669510327700799,0.7587304876792895,0.0924530059273018,3.922088809756015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922088809756015,1.2847775837774262,1.2850728715268382,3.052737578300926,6468.384609951683,15261.599005867542,6453.830561289368,0.00032781449363458715,23186.835514396324,2364.399210168235,19290.93143803508,1967.1275550809994,0.8319777585025632,0.8319777585025632,35464.8451554797,35405.22815468563,1.0021052520653326,0.8,4280.2310946374,4273.035954225843,1.0021052520653326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.781652431355,4632.441516551485,6.17984774169176,4.999853188092644,-3.7344128399252257,8.734266028017869,2.9334996519392114,3.5,0.8381427576969175,0.6,0.00022982373054867777,0.997668772591862,0.00023036075385181646,199.02748152114805,0.0,0.0,0.0,0.02912369497850916,7.786927458596998e-05,0.0001519544559627078,0.0005959788713238995,0.0924530059220659,0.0924530059220659,0.0924530059220659,0.09245301535142404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.5525832913,595.6259313650743,0.0,0.0924530059220659,0.0924530059273018,0.0924530059273018,0.37142063170608847,0.37142063170608847,0.5,10.008394119015867,6.0613710388679465e-05,6.0613710388679465e-05,-5.115907697472721e-12,5.968882987872348e-08,4.910228335575084e-05,-5.115907697472721e-12,27469.76243209461,20842.14624653737,0.7587304876792895,0.9895040319734976,0.6080914951551325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452258344724983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5875934656735,260.5875934656735,-12.562406534326499,244.7791516473847,276.39603528395696,124625.1123939913,124622.38736606539,2.7250279259163874,0.0,nan,276.39603528395696,3.246035283956985,270.07265855664576,-3.0773414433542143,263.7492818293336,-9.40071817066638,257.42590510201757,-15.724094897982411,251.10252837470216,-22.047471625297817,244.7791516473847,-28.37084835261527,1.0,1.0,26022.012520719443,26022.012520719443,275.6265412695904,2.4765412695904274,275.6265412695904,275.6265412695904,77082.89996552437,77082.86736183982,0.03260368455084972,0.0,8546.071908451686,8546.071908451686,0.885607379907396,3941.6992538047953,275.6265412695904,2.4765412695904274,1.0,0.002,0.12910917809555872,0.004905465588194548,0.00019941466847657512,0.0018005853316403189,0.09970733423828755,0.09970733423828755,0.0,1.1689390774782815e-13,1.0,1.0000000995970564,4.910228847165854e-05,0.0924530059273018,0.0,9.181772629392474e-09,0.01179424117359823,0.0,1600087.0062594803,266.6068574104477,5.969394578642095e-08,1.0,1284527.6886777596,2598.048384177983,,,,,,,,,,,,,,,,,,,2.0,15261.599005867542,1551.1224730889253,0.37142063170608847,6.173730061729009,2.9334996519392114
4930.0,-30.127167706302178,4.999852545744469,35.04925321052798,24.558294808398955,5.0025301564519244,-26.614197920026545,-40.111155377794034,1.4895603701954203,-6.54314502632883,-6.5431450972259855,40.09854685874789,41053.71833402985,25750.07708767852,25750.07708767852,66803.79542170838,77092.12170797044,77082.89639689222,25750.07708767852,102832.97348457074,102832.97348457074,102832.97348457074,130302.74884038884,125791.62920387786,4511.119636510973,0.0,90940.84097017533,54902.43759631002,40042.6704154059,27469.7753558181,67512.445771224,20842.15547422997,1551.1231330818698,0.0,0.8784514145886764,2.7243724705997994,0.001494314320929203,1.0,1.0,-6.543086797674732,333822.2371811144,1558786.674213882,4.669511196667724,1558786.674213882,4.669511196667724,0.7587304666405145,0.09245303225408849,3.9220876427680063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220876427680063,1.2847775777520807,1.285072865500108,3.0527366842985475,6468.38271566792,15261.595379739192,6453.830128178202,0.00032781485693686685,23186.845693737225,2364.400248172131,19290.930143436824,1967.127423068716,0.8319773374196953,0.8319773374196954,35464.83671364123,35405.22815468563,1.0021049538964564,0.8,4280.230075796929,4273.035954225843,1.0021049538964564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.781281583658,4632.441516551485,6.179848508365133,4.999852545744469,-3.734415084087501,8.734267629831969,2.9334992167985963,3.5,0.8381426333710275,0.6,0.00022982373054867777,0.9976655687902175,0.00023036149360889047,199.02745627916946,0.0,0.0,0.0,0.02912369497850916,7.786950993638284e-05,0.00015195422061229491,0.0005959777709299254,0.09245303224143586,0.09245303224143586,0.09245303224143586,0.0924530435596233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.5665487365,595.6259269822463,0.0,0.09245303224143586,0.09245303225408849,0.09245303225408849,0.3714207127817032,0.3714207127817032,0.5,10.008394458382035,6.103385624101065e-05,6.103385624101065e-05,2.3248958314070478e-11,7.089715836627875e-08,5.8299551255913684e-05,2.3248958314070478e-11,27469.7753558181,20842.15547422997,0.7587304666405145,0.989503411683277,0.6080911136466083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452258161320593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5876094219262,260.5876094219262,-12.562390578073803,244.7791817454625,276.39603709838514,124624.93025203967,124622.26251992217,2.667732117531696,0.0,nan,276.39603709838514,3.246037098385159,270.0726660278027,-3.077333972197266,263.7492949572211,-9.400705042778895,257.4259238866359,-15.724076113364049,251.10255281604987,-22.047447183950112,244.7791817454625,-28.370818254537483,1.0,1.0,26022.012520719443,26022.012520719443,275.626542219079,2.476542219079022,275.626542219079,275.626542219079,77082.92012676162,77082.89639689222,0.023729869397357106,0.0,8546.071908451686,8546.071908451686,0.8856074537029206,3941.6980809818465,275.626542219079,2.476542219079022,1.0,0.002,0.12910916719385254,0.004905465189191298,0.0001994146506352478,0.0018005853495009086,0.0997073253176239,0.0997073253176239,0.0,1.3615627722507462e-13,1.0,1.0000001182217637,5.829952800695537e-05,0.09245303225408849,0.0,1.0901592760836096e-08,0.014003397843062402,0.0,1600087.0034176242,266.60685497367115,7.087390940796467e-08,1.0,1284527.6970324484,2598.0483503717387,,,,,,,,,,,,,,,,,,,2.0,15261.595379739192,1551.1231330818698,0.3714207127817032,6.173730061729009,2.9334992167985963
4931.0,-30.127136921740412,4.999851906592809,35.04925469920792,24.55830566994848,5.0025305610399435,-26.614170173461066,-40.11112862555308,1.4895638127597652,-6.543146934715708,-6.5431469750563345,40.098549383918495,41053.725773062666,25750.07670183636,25750.07670183636,66803.80247489903,77092.15194807795,77082.91730675504,25750.07670183636,102832.9940085914,102832.9940085914,102832.9940085914,130302.77883901678,125791.65787020866,4511.120968808127,0.0,90940.85724658078,54902.43107156213,40042.69575002072,27469.78483042539,67512.4805804461,20842.162251071964,1551.1236155974113,0.0,0.878451394806838,2.724372280288472,0.001494314320929203,1.0,1.0,-6.543113820594499,333822.21242833644,1558786.7833165948,4.669511869738832,1558786.7833165948,4.669511869738832,0.7587304516483615,0.09245305726275677,3.922087079892479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922087079892479,1.284777561647593,1.2850728493919188,3.0527362844528607,6468.38186844289,15261.591757250835,6453.828970562716,0.00032781494948685644,23186.853171315575,2364.4010106729183,19290.926683246667,1967.1270702275158,0.8319769198828346,0.8319769198828346,35464.832641873174,35405.22815468563,1.0021048100801,0.8,4280.229584377662,4273.035954225843,1.0021048100801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.780907905682,4632.441516551485,6.179848969975944,4.999851906592809,-3.7344168978494774,8.734268804442287,2.933498778337051,3.5,0.8381425080963003,0.6,0.00022982373054867777,0.9976623688661939,0.00023036223247536528,199.02743106766076,0.0,0.0,0.0,0.02912369497850916,7.786974590355603e-05,0.00015195398464512176,0.0005959767599148122,0.09245305725615877,0.09245305725615877,0.09245305725615877,0.09245306377917982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.5778159234,595.6259234423973,0.0,0.09245305725615877,0.09245305726275677,0.09245305726275677,0.37142079408639056,0.37142079408639056,0.5,10.008394654020213,5.6135297654691385e-05,5.6135297654691385e-05,3.313971319585107e-11,4.034063749713823e-08,3.315446184615212e-05,3.313971319585107e-11,27469.78483042539,20842.162251071964,0.7587304516483615,0.9895030059708347,0.6080909103042677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522579771356294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5876253124203,260.5876253124203,-12.562374687579677,244.77921169217385,276.39603893266155,124624.79909577059,124622.14235806245,2.6567377081473014,0.0,nan,276.39603893266155,3.246038932661577,270.0726734845674,-3.07732651543256,263.74930803647095,-9.400691963529027,257.42594258837374,-15.724057411626234,251.10257714027426,-22.047422859725714,244.77921169217385,-28.370788307826132,1.0,1.0,26022.012520719443,26022.012520719443,275.6265427879707,2.476542787970743,275.6265427879707,275.6265427879707,77082.94809192173,77082.91730675504,0.030785166687564924,0.0,8546.071908451686,8546.071908451686,0.8856074892968538,3941.6975152919417,275.6265427879707,2.476542787970743,1.0,0.002,0.1291091609941706,0.004905464873902348,0.0001994146402900406,0.0018005853598193548,0.0997073201450203,0.0997073201450203,0.0,1.093955655229184e-13,1.0,1.0000000673021183,3.315442870643892e-05,0.09245305726275677,0.0,6.199641484071345e-09,0.007963611237693614,0.0,1600087.0011358259,266.60685306528427,4.030749778394238e-08,1.0,1284527.7034413058,2598.048324439078,,,,,,,,,,,,,,,,,,,2.0,15261.591757250835,1551.1236155974113,0.37142079408639056,6.173730061729009,2.933498778337051
4932.0,-30.1271062139064,4.999851272672696,35.049256189033564,24.558326973952376,5.002534145293022,-26.614142177984963,-40.11110564516855,1.4895701093830214,-6.543148694755359,-6.543148739716745,40.09855239428007,41053.72887870152,25750.07607444143,25750.07607444143,66803.80495314294,77092.17473804812,77082.94583328754,25750.07607444143,102833.02190772897,102833.02190772897,102833.02190772897,130302.81828175447,125791.69593955376,4511.122342200721,0.0,90940.8608953147,54902.41503601327,40042.71762144604,27469.796374025504,67512.51399547154,20842.170524097,1551.1241941278297,0.0,0.8784513737924097,2.72437210100216,0.001494314320929203,1.0,1.0,-6.5431117699808965,333822.1891669585,1558786.9133833945,4.669512584748462,1558786.9133833945,4.669512584748462,0.7587304339760101,0.09245308281563282,3.9220846871606754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220846871606754,1.2847775321916763,1.2850728199292323,3.0527344920720005,6468.378070602927,15261.58813504468,6453.829859673298,0.0003278158053822037,23186.86824713868,2364.4025479790425,19290.9293408577,1967.1273412284215,0.8319764935585146,0.8319764935585147,35464.81533316251,35405.22815468563,1.0021041987300712,0.8,4280.227495399653,4273.035954225843,1.0021041987300712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.780534137092,4632.441516551485,6.1798493737501525,4.999851272672696,-3.7344186247635203,8.734269897436215,2.9334983397692076,3.5,0.8381423827912021,0.6,0.00022982373054867777,0.9976591769287178,0.0002303629695024582,199.02740591899592,0.0,0.0,0.0,0.02912369497850916,7.786994860173428e-05,0.00015195378194694348,0.0005959756013302592,0.0924530828083901,0.0924530828083901,0.0924530828083901,0.0924530899660103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.59132355975,595.6259191978306,0.0,0.0924530828083901,0.09245308281563282,0.09245308281563282,0.37142087481802916,0.37142087481802916,0.5,10.008394871577192,5.293867371847227e-05,5.293867371847227e-05,1.5973000699887052e-11,4.4961382172914455e-08,3.696973584510488e-05,1.5973000699887052e-11,27469.796374025504,20842.170524097,0.7587304339760101,0.989502552928541,0.6080906553332502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522577931729976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5876414311958,260.5876414311958,-12.5623585688042,244.77924153069372,276.3960413316921,124624.64592889442,124621.9510246699,2.6949042245033796,0.0,nan,276.3960413316921,3.2460413316921404,270.0726813714965,-3.0773186285034626,263.74932141129744,-9.400678588702533,257.4259614510983,-15.72403854890166,251.10260149089632,-22.047398509103658,244.77924153069372,-28.370758469306253,1.0,1.0,26022.012520719443,26022.012520719443,275.6265443612804,2.476544361280446,275.6265443612804,275.6265443612804,77082.98311170854,77082.94583328754,0.037278421004884876,0.0,8546.071908451686,8546.071908451686,0.8856076406033622,3941.6951105964786,275.6265443612804,2.476544361280446,1.0,0.002,0.12910915404048748,0.004905464582405814,0.0001994146288266128,0.001800585371276393,0.0997073144133064,0.0997073144133064,0.0,1.0300571159915783e-13,1.0,1.0000000750282059,3.696971987210418e-05,0.09245308281563282,0.0,6.913075508741071e-09,0.00888003704859497,0.0,1600086.9990782957,266.6068513052446,4.494540917221457e-08,1.0,1284527.7094640182,2598.0483000688955,,,,,,,,,,,,,,,,,,,2.0,15261.58813504468,1551.1241941278297,0.37142087481802916,6.173730061729009,2.9334983397692076
4933.0,-30.127075451787253,4.999850628423702,35.04925769370024,24.55833835937085,5.002532231395328,-26.61411468346961,-40.11107896277679,1.4895714631012422,-6.543151283404541,-6.543151351067787,40.09855580228129,41053.73026220756,25750.077316481766,25750.077316481766,66803.80757868933,77092.20462998001,77082.97703630758,25750.077316481766,102833.05435278935,102833.05435278935,102833.05435278935,130302.86454832226,125791.74072810363,4511.123820218641,0.0,90940.8738551428,54902.39948746324,40042.749297421724,27469.810195532922,67512.55949295465,20842.180388978482,1551.1249006413511,0.0,0.878451346676868,2.7243718354812154,0.001494314320929203,1.0,1.0,-6.5430956666460816,333822.15474440536,1558787.0606305744,4.66951350734668,1558787.0606305744,4.66951350734668,0.7587304113359978,0.09245310943257949,3.922083539983853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922083539983853,1.2847775258589154,1.2850728135950158,3.052733614219951,6468.376210539774,15261.584512327563,6453.829404464611,0.0003278161599477778,23186.878333427136,2364.4035764942296,19290.927980208467,1967.1272024808134,0.831976072967006,0.8319760729670062,35464.80703463381,35405.22815468563,1.0021039056230114,0.8,4280.226493855155,4273.035954225843,1.0021039056230114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.780160805624,4632.441516551485,6.1798502255283685,4.999850628423702,-3.734420994580772,8.734271623004474,2.933497901714295,3.5,0.8381422576326557,0.6,0.00022982373054867777,0.9976559793596014,0.00023036370783464092,199.02738072587974,0.0,0.0,0.0,0.02912369497850916,7.787018395402986e-05,0.0001519535465946479,0.000595974503941038,0.09245310941879907,0.09245310941879907,0.09245310941879907,0.09245312021259253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.6062261899,595.6259145191644,0.0,0.09245310941879907,0.09245310943257949,0.09245310943257949,0.37142095563941496,0.37142095563941496,0.5,10.008395198612149,5.442969234081829e-05,5.442969234081829e-05,-3.2230218494078144e-11,6.766322258044966e-08,5.5684421681689855e-05,-3.2230218494078144e-11,27469.810195532922,20842.180388978482,0.7587304113359978,0.9895019249812432,0.6080902660266015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522576096689235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5876572418502,260.5876572418502,-12.562342758149782,244.77927124008536,276.3960432436093,124624.46780123842,124621.82441184537,2.643389393060987,0.0,nan,276.3960432436093,3.2460432436093356,270.0726888429075,-3.077311157092481,263.7493344422045,-9.400665557795492,257.4259800415008,-15.724019958499184,251.1026256407936,-22.047374359206373,244.77927124008536,-28.370728759914613,1.0,1.0,26022.012520719443,26022.012520719443,275.62654540108286,2.4765454010828876,275.62654540108286,275.62654540108286,77083.00299409637,77082.97703630758,0.02595778879185673,0.0,8546.071908451686,8546.071908451686,0.885607713146096,3941.693957683772,275.62654540108286,2.4765454010828876,1.0,0.002,0.12910914358251394,0.00490546415215715,0.00019941461160367097,0.0018005853886390434,0.09970730580183548,0.09970730580183548,0.0,2.4271426882216396e-13,1.0,1.0000001129261482,5.568445391190835e-05,0.09245310943257949,0.0,1.041260087172606e-08,0.013375274440123677,0.0,1600086.99607485,266.60684871659544,6.769545279894373e-08,1.0,1284527.7183765236,2598.0482640055325,,,,,,,,,,,,,,,,,,,2.0,15261.584512327563,1551.1249006413511,0.37142095563941496,6.173730061729009,2.933497901714295
4934.0,-30.127044752476987,4.999849995670393,35.04925918775419,24.558359872922324,5.002534744144892,-26.61408680281502,-40.111052175611235,1.489576794490757,-6.543152737929802,-6.543152787587459,40.09855850530396,41053.71531336623,25750.07593339039,25750.07593339039,66803.79124675662,77092.22725240818,77083.00144857907,25750.07593339039,102833.07738196946,102833.07738196946,102833.07738196946,130302.89735928825,125791.77218502983,4511.125174258432,0.0,90940.87596657305,54902.36402756192,40042.7910433457,27469.81997731879,67512.6110206645,20842.187416636785,1551.1253868035312,0.0,0.8784513286102693,2.724371689829785,0.001494314320929203,1.0,1.0,-6.54311196303064,333822.13580945943,1558787.1774176117,4.669514122057333,1558787.1774176117,4.669514122057333,0.758730396990068,0.09245313448200508,3.922080877960568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922080877960568,1.2847775009184115,1.2850727886487796,3.052731601508358,6468.371945845427,15261.580891721553,6453.830618149973,0.0003278171366733907,23186.894609338382,2364.4052361752874,19290.931607995233,1967.1275724121117,0.8319756454245463,0.8319756454245463,35464.787777899975,35405.22815468563,1.0021032254682152,0.8,4280.224169771386,4273.035954225843,1.0021032254682152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.779783918202,4632.441516551485,6.17985045256615,4.999849995670393,-3.7344224748968595,8.734272470567252,2.93349745948697,3.5,0.8381421312819913,0.6,0.00022982373054867777,0.9976527883301735,0.00023036444466150035,199.02735558420815,0.0,0.0,0.0,0.02912369497850916,7.787042023114576e-05,0.000151953310317532,0.0005959731727392006,0.09245313447732928,0.09245313447732928,0.09245313447732928,0.09245314234556642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.6181586321,595.6259107717221,0.0,0.09245313447732928,0.09245313448200508,0.09245313448200508,0.37142103690182726,0.37142103690182726,0.5,10.008395434646216,5.222682989369787e-05,5.222682989369787e-05,2.5863755581667647e-11,4.965767175235669e-08,4.0824556833740644e-05,2.5863755581667647e-11,27469.81997731879,20842.187416636785,0.758730396990068,0.9895009278534507,0.6080895804903822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522574258404977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5876731971182,260.5876731971182,-12.562326802881785,244.77930087322093,276.3960455210101,124624.29531273092,124621.62774531292,2.6675674180183298,0.0,nan,276.3960455210101,3.246045521010103,270.0726965914549,-3.077303408545049,263.7493476618989,-9.400652338101054,257.4259987323426,-15.7240012676574,251.10264980278185,-22.047350197218123,244.77930087322093,-28.370699126779044,1.0,1.0,26022.012520719443,26022.012520719443,275.62654682111196,2.476546821111981,275.62654682111196,275.62654682111196,77083.03546996436,77083.00144857907,0.03402138529054355,0.0,8546.071908451686,8546.071908451686,0.8856078814814624,3941.691282350371,275.62654682111196,2.476546821111981,1.0,0.002,0.12910913594859214,0.004905463922776456,0.00019941459922408818,0.0018005854008648417,0.0997072996120441,0.0997072996120441,0.0,8.892973163421303e-14,1.0,1.0000000828343216,4.082453096998506e-05,0.09245313448200508,0.0,7.63390187402674e-09,0.009805958593979291,0.0,1600086.9943431963,266.6068472620702,4.9631807996775024e-08,1.0,1284527.7232790566,2598.0482441680097,,,,,,,,,,,,,,,,,,,2.0,15261.580891721553,1551.1253868035312,0.37142103690182726,6.173730061729009,2.93349745948697
4935.0,-30.127013923461945,4.99984935560549,35.04926068994771,24.5583712583408,5.002532803165187,-26.61405925079975,-40.111025458294876,1.4895781305278863,-6.543155175446714,-6.543155238335634,40.09856172835204,41053.71688303355,25750.076813718486,25750.076813718486,66803.79369675204,77092.25716255612,77083.0308426137,25750.076813718486,102833.1076563322,102833.1076563322,102833.1076563322,130302.94062804994,125791.8140045077,4511.126623542244,0.0,90940.88889289573,54902.34861347129,40042.822532693826,27469.83297171774,67512.65550441157,20842.196693209342,1551.1260505899904,0.0,0.8784513030688308,2.7243714407494775,0.001494314320929203,1.0,1.0,-6.543103519034105,333822.1035043877,1558787.316673345,4.669514991097216,1558787.316673345,4.669514991097216,0.7587303757786934,0.0924531607573765,3.9220797266259306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220797266259306,1.2847774946683637,1.2850727823972954,3.0527307202235257,6468.3700785086185,15261.577270882675,6453.830168886822,0.00032781749318442906,23186.904711682124,2364.4062663276577,19290.930265117615,1967.1274354767036,0.8319752250242516,0.8319752250242516,35464.779449292575,35405.22815468563,1.0021029312988217,0.8,4280.223164596708,4273.035954225843,1.0021029312988217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.7794090711395,4632.441516551485,6.179851219783842,4.99984935560549,-3.7344247231350134,8.734274078740503,2.933497019653761,3.5,0.8381420056153602,0.6,0.00022982373054867777,0.9976495838297099,0.00023036518460364203,199.02733033631938,0.0,0.0,0.0,0.02912369497850916,7.787065589281464e-05,0.00015195307465586312,0.0005959720735062373,0.09245316074506134,0.09245316074506134,0.09245316074506134,0.09245317076902243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.6322777786,595.6259063387463,0.0,0.09245316074506134,0.0924531607573765,0.0924531607573765,0.371421117802484,0.371421117802484,0.5,10.00839573868758,5.3009280748028687e-05,5.3009280748028687e-05,1.3528733688872308e-11,6.288894383033039e-08,5.171930155256632e-05,1.3528733688872308e-11,27469.83297171774,20842.196693209342,0.7587303757786934,0.9895003121657211,0.6080892030732064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522572423874518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5876888776135,260.5876888776135,-12.562311122386461,244.77933042588052,276.3960473293417,124624.11950748219,124621.49787942921,2.6216280529499674,0.0,nan,276.3960473293417,3.2460473293417067,270.0727039486518,-3.077296051348185,263.7493605679615,-9.400639432038474,257.42601718726985,-15.723982812730128,251.10267380657558,-22.047326193424396,244.77933042588052,-28.37066957411946,1.0,1.0,26022.012520719443,26022.012520719443,275.62654780984275,2.4765478098427707,275.62654780984275,275.62654780984275,77083.05547174037,77083.0308426137,0.02462912666669581,0.0,8546.071908451686,8546.071908451686,0.8856079542871074,3941.69012525906,275.62654780984275,2.4765478098427707,1.0,0.002,0.1291091262295527,0.004905463518464905,0.0001994145832082919,0.0018005854169651433,0.09970729160414595,0.09970729160414595,0.0,1.734350510429472e-13,1.0,1.000000104896556,5.171928802383263e-05,0.0924531607573765,0.0,9.6711478339618e-09,0.0124228575895461,0.0,1600086.9915034196,266.60684482455326,6.287541509664152e-08,1.0,1284527.731643314,2598.0482103230547,,,,,,,,,,,,,,,,,,,2.0,15261.577270882675,1551.1260505899904,0.371421117802484,6.173730061729009,2.933497019653761
4936.0,-30.126983157912655,4.999848726738193,35.049262181221195,24.55838721888142,5.002535265916832,-26.614031315530923,-40.11100247791035,1.4895834235423757,-6.543156645986755,-6.543156690100002,40.09856441755824,41053.731090632435,25750.075467081682,25750.075467081682,66803.80655771412,77092.2837322466,77083.05502801348,25750.075467081682,102833.13049509516,102833.13049509516,102833.13049509516,130302.97321920577,125791.84525484534,4511.127964360435,0.0,90940.89951293851,54902.34687135315,40042.83626842818,27469.84272411062,67512.6789925388,20842.2036983484,1551.12653579595,0.0,0.8784512849718487,2.724371293554894,0.001494314320929203,1.0,1.0,-6.54312042676321,333822.0843679111,1558787.4328643864,4.6695156068416965,1558787.4328643864,4.6695156068416965,0.758730361424856,0.09245318577059926,3.922078369395462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922078369395462,1.2847774699073813,1.285072757630622,3.052729722664114,6468.367964799929,15261.573653665526,6453.829892252609,0.0003278179135583782,23186.915443241356,2364.4073606421516,19290.929438239436,1967.1273511585953,0.8319748043012103,0.8319748043012102,35464.76963126046,35405.22815468563,1.002102584522436,0.8,4280.221979664243,4273.035954225843,1.002102584522436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.779031445509,4632.441516551485,6.179851456665476,4.999848726738193,-3.7344262145097495,8.734274941247943,2.933496576560299,3.5,0.8381418790172283,0.6,0.00022982373054867777,0.9976463859372124,0.00023036592302469572,199.02730514041312,0.0,0.0,0.0,0.02912369497850916,7.787085859318294e-05,0.00015195287195549483,0.0005959710722641646,0.0924531857656393,0.0924531857656393,0.0924531857656393,0.0924531927894261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.64426584565,595.6259025725384,0.0,0.0924531857656393,0.09245318577059926,0.09245318577059926,0.3714211989780655,0.3714211989780655,0.5,10.008395949324802,5.0183735368136695e-05,5.0183735368136695e-05,2.665956344571896e-11,4.411322152009234e-08,3.6263336767206056e-05,2.665956344571896e-11,27469.84272411062,20842.2036983484,0.758730361424856,0.9895001584087187,0.6080892019581908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522570581593628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5877047278637,260.5877047278637,-12.562295272136282,244.77935994176664,276.39604951395665,124623.99016793813,124621.34015838405,2.6500095540844995,0.0,nan,276.39604951395665,3.2460495139566774,270.07271159952046,-3.0772884004795173,263.74937368508387,-9.40062631491611,257.42603577064745,-15.723964229352532,251.10269785620753,-22.04730214379245,244.77935994176664,-28.370640058233334,1.0,1.0,26022.012520719443,26022.012520719443,275.62654918808033,2.476549188080355,275.62654918808033,275.62654918808033,77083.08717126379,77083.05502801348,0.03214325031149201,0.0,8546.071908451686,8546.071908451686,0.8856080401127493,3941.6887612424393,275.62654918808033,2.476549188080355,1.0,0.002,0.1291091194485171,0.004905463282829547,0.00019941457213976316,0.0018005854279213697,0.09970728606988158,0.09970728606988158,0.0,6.113295633602966e-14,1.0,1.0000000735976984,3.626331010764261e-05,0.09245318577059926,0.0,6.780989012516497e-09,0.00871036846814393,0.0,1600086.9897519469,266.6068433540132,4.408656195664662e-08,1.0,1284527.7365980304,2598.0481902744,,,,,,,,,,,,,,,,,,,2.0,15261.573653665526,1551.12653579595,0.3714211989780655,6.173730061729009,2.933496576560299
4937.0,-30.126952417258202,4.999848087746403,35.04926367874924,24.558403982687764,5.00253418173923,-26.614003757356944,-40.110975795518584,1.489585521833292,-6.543159241410251,-6.543159294232548,40.098567580660045,41053.72079941509,25750.076685154272,25750.076685154272,66803.79748456937,77092.3097732121,77083.08313811009,25750.076685154272,102833.15982326436,102833.15982326436,102833.15982326436,130303.01542381442,125791.88603311183,4511.12939070258,0.0,90940.90506054345,54902.31608672797,40042.87663757275,27469.85560055006,67512.73223812282,20842.21288011012,1551.127197698442,0.0,0.8784512588270288,2.7243710289520764,0.001494314320929203,1.0,1.0,-6.543115826180838,333822.05004048767,1558787.569529966,4.669516496411511,1558787.569529966,4.669516496411511,0.7587303400201628,0.09245321200215473,3.9220761185573494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220761185573494,1.2847774600914734,1.2850727478124582,3.0527279940590692,6468.364302093266,15261.57003620458,6453.830689893607,0.0003278187346538191,23186.93016442376,2364.408861784989,19290.93182244176,1967.1275942795714,0.8319743789128359,0.8319743789128359,35464.75334898311,35405.22815468563,1.0021020094266635,0.8,4280.220014565863,4273.035954225843,1.0021020094266635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.778655789545,4632.441516551485,6.1798523061395985,4.999848087746403,-3.734428579062449,8.734276666808853,2.9334961357780065,3.5,0.8381417530794304,0.6,0.00022982373054867777,0.997643190643424,0.0002303666608504132,199.02727996490128,0.0,0.0,0.0,0.02912369497850916,7.787109394802167e-05,0.0001519526366006561,0.0005959698071632567,0.09245321198945063,0.09245321198945063,0.09245321198945063,0.09245322051030591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.65831377095,595.6258981597794,0.0,0.09245321198945063,0.09245321200215473,0.09245321200215473,0.37142127978203654,0.37142127978203654,0.5,10.008396208011375,4.9779863331878005e-05,4.9779863331878005e-05,-2.3078428057488054e-11,5.2822315410594456e-08,4.346805172872337e-05,-2.3078428057488054e-11,27469.85560055006,20842.21288011012,0.7587303400201628,0.989499243623366,0.6080885699398941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522568743105786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58772039229456,260.58772039229456,-12.56227960770542,244.7793893910214,276.3960513935631,124623.79021548589,124621.17127333304,2.618942152838928,0.0,nan,276.3960513935631,3.246051393563107,270.07271899305755,-3.077281006942428,263.7493865925499,-9.400613407450066,257.4260541920428,-15.723945807957193,251.1027217915326,-22.04727820846739,244.7793893910214,-28.37061060897858,1.0,1.0,26022.012520719443,26022.012520719443,275.6265498731895,2.4765498731895264,275.6265498731895,275.6265498731895,77083.1114501494,77083.08313811009,0.028312039314187132,0.0,8546.071908451686,8546.071908451686,0.8856081824464321,3941.686499150136,275.6265498731895,2.4765498731895264,1.0,0.002,0.12910911127614672,0.004905462844275839,0.00019941455844999154,0.0018005854417511844,0.09970727922499577,0.09970727922499577,0.0,2.0117588150903032e-13,1.0,1.0000000881875792,4.3468074807151424e-05,0.09245321200215473,0.0,8.128232483427565e-09,0.010440940146722503,0.0,1600086.9867205718,266.6068407585897,5.2845393838651944e-08,1.0,1284527.7454859042,2598.048154310688,,,,,,,,,,,,,,,,,,,2.0,15261.57003620458,1551.127197698442,0.37142127978203654,6.173730061729009,2.9334961357780065
