time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4938.0,-30.126921633527186,4.999847450454365,35.04926516535967,24.558415018860273,5.002533685430519,-26.613976101630847,-40.11094904327763,1.4895881535315194,-6.5431612389574525,-6.5431612714653555,40.09857026062762,41053.725939432195,25750.076479069707,25750.076479069707,66803.8024185019,77092.33985662922,77083.1060226533,25750.076479069707,102833.182501723,102833.182501723,102833.182501723,130303.0483118553,125791.91759248124,4511.130719374046,0.0,90940.9200328835,54902.30611567606,40042.90435245271,27469.865810132287,67512.77016258499,20842.22018068152,1551.1277174828356,0.0,0.8784512379176929,2.7243708284118457,0.001494314320929203,1.0,1.0,-6.54313453753349,333822.0239776764,1558787.6853215888,4.669517207845547,1558787.6853215888,4.669517207845547,0.7587303237933491,0.09245323721471134,3.922075331234699,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922075331234699,1.28477744778026,1.285072735498415,3.0527274105028543,6468.363065607671,15261.566419270428,6453.829804944379,0.00032781892809515917,23186.938636452607,2364.409725691506,19290.929177269296,1967.1273245470468,0.8319739608462876,0.8319739608462876,35464.74765359051,35405.22815468563,1.0021018082634057,0.8,4280.219327192312,4273.035954225843,1.0021018082634057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.778276637353,4632.441516551485,6.179852819010655,4.999847450454365,-3.7344304710644063,8.734277921518771,2.93349569089338,3.5,0.8381416259695371,0.6,0.00022982373054867777,0.9976399908831766,0.00023036739971221752,199.02725475411765,0.0,0.0,0.0,0.02912369497850916,7.787132991963274e-05,0.00015195240062904503,0.0005959687620290695,0.09245323720743964,0.09245323720743964,0.09245323720743964,0.09245324248540189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.67049276864,595.6258943310328,0.0,0.09245323720743964,0.09245323721471134,0.09245323721471134,0.3714213607806687,0.3714213607806687,0.5,10.008396369776442,4.588385911574733e-05,4.588385911574733e-05,5.6843418860808015e-12,3.250789859521319e-08,2.673393186114481e-05,5.6843418860808015e-12,27469.865810132287,20842.22018068152,0.7587303237933491,0.9894987608658963,0.6080883044876719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522566906106078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5877359620492,260.5877359620492,-12.562264037950797,244.77941879854458,276.39605312554846,124623.64631764547,124621.04320446248,2.6031131829870002,0.0,nan,276.39605312554846,3.2460531255484852,270.0727262601518,-3.077273739848181,263.74939939475104,-9.40060060524894,257.4260725293509,-15.723927470649073,251.10274566394838,-22.047254336051594,244.77941879854458,-28.370581201455394,1.0,1.0,26022.012520719443,26022.012520719443,275.6265505737417,2.476550573741747,275.6265505737417,275.6265505737417,77083.13638930734,77083.1060226533,0.03036665404215455,0.0,8546.071908451686,8546.071908451686,0.8856082322334534,3941.685707890873,275.6265505737417,2.476550573741747,1.0,0.002,0.12910910622926322,0.004905462506014071,0.00019941454984460442,0.0018005854503083407,0.0997072749223022,0.0997072749223022,0.0,1.5294493102557816e-13,1.0,1.0000000543003842,2.6733926176802925e-05,0.09245323721471134,0.0,4.999062506390966e-09,0.006421434524611402,0.0,1600086.9843488103,266.6068387610425,3.250221425332711e-08,1.0,1284527.7522339497,2598.048127005537,,,,,,,,,,,,,,,,,,,2.0,15261.566419270428,1551.1277174828356,0.3714213607806687,6.173730061729009,2.93349569089338
4939.0,-30.126890894788232,4.9998468129658304,35.04926664415974,24.558431293722265,5.00253474862689,-26.613948330447407,-40.11092232596127,1.4895921842839015,-6.543163336810494,-6.5431633537676905,40.09857300844517,41053.7211825816,25750.07650296822,25750.07650296822,66803.79768554981,77092.36620015005,77083.12961252368,25750.07650296822,102833.2061154919,102833.2061154919,102833.2061154919,130303.08256940437,125791.95054974007,4511.132019664307,0.0,90940.92864223005,54902.283624652984,40042.93890841896,27469.876453912468,67512.81536233143,20842.227786356194,1551.1282606716939,0.0,0.878451216180809,2.7243706171350697,0.001494314320929203,1.0,1.0,-6.5431494173969895,333821.9965296013,1558787.8040441186,4.669517947436681,1558787.8040441186,4.669517947436681,0.7587303066806362,0.09245326248310319,3.9220736218813377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220736218813377,1.2847774289242035,1.285072716638025,3.0527261248397317,6468.36034144179,15261.56280422393,6453.82995276534,0.000327819506469295,23186.95093709321,2364.4109800077713,19290.92961911604,1967.1273696028757,0.8319735385412608,0.8319735385412608,35464.735288343414,35405.22815468563,1.0021013715185831,0.8,4280.217834837986,4273.035954225843,1.0021013715185831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.777897014502,4632.441516551485,6.179853387774317,4.9998468129658304,-3.73443244291641,8.73427925588224,2.933495245456526,3.5,0.8381414987018646,0.6,0.00022982373054867777,0.9976367958105878,0.00023036813749631615,199.02722958018728,0.0,0.0,0.0,0.02912369497850916,7.787156558384691e-05,0.00015195216496483087,0.0005959675779963247,0.09245326247549766,0.09245326247549766,0.09245326247549766,0.09245326540404164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.6833435161,595.6258902871831,0.0,0.09245326247549766,0.09245326248310319,0.09245326248310319,0.37142144139315536,0.37142144139315536,0.5,10.00839646025327,4.024543119385271e-05,4.024543119385271e-05,1.34718902700115e-11,1.6957187654043082e-08,1.3936370692135824e-05,1.34718902700115e-11,27469.876453912468,20842.227786356194,0.7587303066806362,0.9894980282932,0.60808782691482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522565066532669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58775159202395,260.58775159202395,-12.562248407976028,244.77944817832926,276.3960550057139,124623.49176334549,124620.87858185002,2.613181495451049,0.0,nan,276.3960550057139,3.246055005713913,270.07273364024024,-3.077266359759733,263.7494122747641,-9.40058772523588,257.426090909287,-15.723909090712993,251.10276954380896,-22.047230456191016,244.77944817832926,-28.370551821670716,1.0,1.0,26022.012520719443,26022.012520719443,275.6265512517567,2.476551251756746,275.6265512517567,275.6265512517567,77083.16664788139,77083.12961252368,0.03703535770182498,0.0,8546.071908451686,8546.071908451686,0.8856083403258697,3941.6839899907445,275.6265512517567,2.476551251756746,1.0,0.002,0.12910910358833178,0.004905462138881396,0.00019941454491224713,0.0018005854553223412,0.09970727245612357,0.09970727245612357,0.0,2.345883903798196e-13,1.0,1.0000000283848904,1.3936357220245554e-05,0.09245326248310319,0.0,2.6060047551278045e-09,0.003347485448935427,0.0,1600086.9818662459,266.6068366631895,1.694371576377307e-08,1.0,1284527.759340661,2598.0480982490917,,,,,,,,,,,,,,,,,,,2.0,15261.56280422393,1551.1282606716939,0.37142144139315536,6.173730061729009,2.933495245456526
4940.0,-30.126860142497815,4.999846178701822,35.049268128538394,24.55844742888587,5.002536586816871,-26.61392046956758,-40.11089934557674,1.4895969138967224,-6.543165225104815,-6.543165252334788,40.09857612698401,41053.73374247975,25750.076116129407,25750.076116129407,66803.80985860917,77092.39266268635,77083.15904726638,25750.076116129407,102833.23516339579,102833.23516339579,102833.23516339579,130303.12367305938,125791.99030926678,4511.133363792595,0.0,90940.93836105753,54902.2794408907,40042.95435574093,27469.888509663597,67512.84286540453,20842.236421551086,1551.1288664770213,0.0,0.8784511940293477,2.7243704241760733,0.001494314320929203,1.0,1.0,-6.543142865520963,333821.9715033435,1558787.9387841893,4.669518701133717,1558787.9387841893,4.669518701133717,0.7587302880468197,0.09245328815565193,3.9220721080367147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220721080367147,1.284777406798844,1.28507269450758,3.0527249991179124,6468.357956172338,15261.559189302216,6453.829865583648,0.0003278199971731442,23186.9623647945,2364.4121453089997,19290.92935852413,1967.127343029896,0.8319731172641294,0.8319731172641294,35464.72433738103,35405.22815468563,1.0021009847268196,0.8,4280.216513172841,4273.035954225843,1.0021009847268196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.77751643589,4632.441516551485,6.179853859381262,4.999846178701822,-3.734434275563493,8.734280454265315,2.933494798898242,3.5,0.8381413711137834,0.6,0.00022982373054867777,0.9976335993404576,0.00023036887560785424,199.02720439516506,0.0,0.0,0.0,0.02912369497850916,7.787176828640417e-05,0.0001519519622622736,0.0005959665529503107,0.09245328814761614,0.09245328814761614,0.09245328814761614,0.09245329263285268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.6977654434,595.6258857506225,0.0,0.09245328814761614,0.09245328815565193,0.09245328815565193,0.3714215217213508,0.3714215217213508,0.5,10.00839659666071,3.735850276598285e-05,3.735850276598285e-05,1.2505552149377763e-11,2.7229987153987167e-08,2.238681383914809e-05,1.2505552149377763e-11,27469.888509663597,20842.236421551086,0.7587302880468197,0.9894978055033335,0.6080877652319516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522563229648358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58776734295606,260.58776734295606,-12.562232657043921,244.77947754480533,276.39605714110246,124623.35119985863,124620.71779546129,2.6334043973522325,0.0,nan,276.39605714110246,3.246057141102483,270.07274122184606,-3.0772587781539187,263.749425302588,-9.400574697411969,257.42610938332723,-15.723890616672747,251.10279346406747,-22.047206535932503,244.77947754480533,-28.370522455194646,1.0,1.0,26022.012520719443,26022.012520719443,275.62655279743194,2.476552797431964,275.62655279743194,275.62655279743194,77083.19615631945,77083.15904726638,0.0371090530679794,0.0,8546.071908451686,8546.071908451686,0.8856084360551176,3941.6824685768984,275.62655279743194,2.476552797431964,1.0,0.002,0.12910909937668458,0.004905461811405901,0.00019941453762914351,0.0018005854625602808,0.09970726881457176,0.09970726881457176,0.0,1.8942443100189443e-13,1.0,1.0000000454973146,2.238680133359594e-05,0.09245328815565193,0.0,4.186181878260887e-09,0.005377266855400002,0.0,1600086.979666349,266.60683477489516,2.721748160183779e-08,1.0,1284527.765820328,2598.048072029903,,,,,,,,,,,,,,,,,,,2.0,15261.559189302216,1551.1288664770213,0.3714215217213508,6.173730061729009,2.933494798898242
4941.0,-30.126829434208265,4.999845543268645,35.04926962111303,24.55846380852165,5.002537026387962,-26.61389278814714,-40.11087262826038,1.489600380345349,-6.5431673480692325,-6.543167388956851,40.09857933228901,41053.72727281635,25750.076257088436,25750.076257088436,66803.80352990479,77092.41889512427,77083.18892811835,25750.076257088436,102833.2651852068,102833.2651852068,102833.2651852068,130303.16629389595,125792.03154155186,4511.134752344094,0.0,90940.94607030801,54902.25444807293,40042.99069137232,27469.901108689162,67512.89180006148,20842.245434048855,1551.12950369058,0.0,0.8784511702577344,2.7243702069946174,0.001494314320929203,1.0,1.0,-6.543133764621871,333821.94333910145,1558788.0772733535,4.669519509955979,1558788.0772733535,4.669519509955979,0.7587302681426882,0.09245331413349334,3.922070241450092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922070241450092,1.2847773905826285,1.2850726782876376,3.052723584800545,6468.35495940355,15261.555575676606,6453.830203160459,0.00032782064611799823,23186.97536551124,2364.413471013164,19290.930367563808,1967.127445923308,0.8319726943022294,0.8319726943022294,35464.71083472603,35405.22815468563,1.0021005078084353,0.8,4280.21488354543,4273.035954225843,1.0021005078084353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.777135780768,4632.441516551485,6.179854457769891,4.999845543268645,-3.734436288673407,8.734281831942052,2.933494352250209,3.5,0.8381412435000597,0.6,0.00022982373054867777,0.9976304074549276,0.00023036961266546108,199.0271792461844,0.0,0.0,0.0,0.02912369497850916,7.787200395184442e-05,0.00015195172659683337,0.0005959653450224007,0.09245331412325923,0.09245331412325923,0.09245331412325923,0.09245332074118968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.71229678526,595.6258811827419,0.0,0.09245331412325923,0.09245331413349334,0.09245331413349334,0.37142160223456777,0.37142160223456777,0.5,10.008396797401437,3.738232737759972e-05,3.738232737759972e-05,8.981260180007666e-12,4.088764171683579e-08,3.3624335003423766e-05,8.981260180007666e-12,27469.901108689162,20842.245434048855,0.7587302681426882,0.9894969945554007,0.6080872286495506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45225613919547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58778306170626,260.58778306170626,-12.562216938293716,244.77950688007732,276.3960592433306,124623.1818209942,124620.55379714994,2.6280238442483674,0.0,nan,276.3960592433306,3.2460592433306488,270.0727487706833,-3.077251229316687,263.74943829803385,-9.400561701966126,257.4261278253817,-15.723872174618293,251.10281735273094,-22.04718264726904,244.77950688007732,-28.370493119922656,1.0,1.0,26022.012520719443,26022.012520719443,275.6265541572527,2.4765541572527354,275.6265541572527,275.6265541572527,77083.22217571766,77083.18892811835,0.03324759930546861,0.0,8546.071908451686,8546.071908451686,0.8856085540902965,3941.6805926573425,275.6265541572527,2.4765541572527354,1.0,0.002,0.12910909305658996,0.004905461449519789,0.00019941452699189654,0.0018005854731469836,0.09970726349594827,0.09970726349594827,0.0,1.388802267632272e-13,1.0,1.0000000682536643,3.3624326022163586e-05,0.09245331413349334,0.0,6.287525373458711e-09,0.008076500966357057,0.0,1600086.9771960715,266.60683265193074,4.087866045665578e-08,1.0,1284527.773112468,2598.0480425231513,,,,,,,,,,,,,,,,,,,2.0,15261.555575676606,1551.12950369058,0.37142160223456777,6.173730061729009,2.933494352250209
4942.0,-30.126798694016973,4.999844910704171,35.04927111421974,24.558480188157432,5.002537454537392,-26.613865079162807,-40.110845876019425,1.4896038396914446,-6.543169267363055,-6.543169309402647,40.09858233279811,41053.72089239832,25750.075912076067,25750.075912076067,66803.79680447439,77092.44513982073,77083.2165304456,25750.075912076067,102833.29244252166,102833.29244252166,102833.29244252166,130303.20508505996,125792.06896176816,4511.136123291798,0.0,90940.9537679876,54902.22952059756,40043.02694154448,27469.9126425383,67512.93958408278,20842.253692545142,1551.1300850570653,0.0,0.8784511484368984,2.7243700119401746,0.001494314320929203,1.0,1.0,-6.543134778830449,333821.9180251226,1558788.206914536,4.669520252403634,1558788.206914536,4.669520252403634,0.7587302502109179,0.09245333975465797,3.9220683729336945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220683729336945,1.28477737439964,1.2850726621009296,3.052722168902162,6468.35195928478,15261.551962194591,6453.830543125605,0.00032782129593333513,23186.988374698845,2364.4147975811156,19290.93138374238,1967.1275495446846,0.8319722713447443,0.8319722713447443,35464.69731811,35405.22815468563,1.0021000303969878,0.8,4280.213252233069,4273.035954225843,1.0021000303969878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.776753924117,4632.441516551485,6.1798549413105945,4.999844910704171,-3.7344381382738328,8.734283048978003,2.9334939041923707,3.5,0.8381411154835344,0.6,0.00022982373054867777,0.9976272122644838,0.00023037035049094926,199.02715407108371,0.0,0.0,0.0,0.02912369497850916,7.787223992600478e-05,0.000151951490622673,0.0005959641355913166,0.09245333974668372,0.09245333974668372,0.09245333974668372,0.09245334647702412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.72581822524,595.6258769332021,0.0,0.09245333974668372,0.09245333975465797,0.09245333975465797,0.3714216830070297,0.3714216830070297,0.5,10.008397002212854,3.7504685110434366e-05,3.7504685110434366e-05,5.923084245296195e-11,4.203957360005006e-08,3.453057217939204e-05,5.923084245296195e-11,27469.9126425383,20842.253692545142,0.7587302502109179,0.9894961945965158,0.6080867037535627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522559556890913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58779875598697,260.58779875598697,-12.56220124401301,244.7795361952248,276.3960613167447,124623.01287201281,124620.3889391434,2.623932869370809,0.0,nan,276.3960613167447,3.246061316744715,270.0727562924437,-3.0772437075562493,263.7494512681408,-9.400548731859203,257.42614624383594,-15.723853756164033,251.10284121953185,-22.047158780468123,244.7795361952248,-28.37046380477517,1.0,1.0,26022.012520719443,26022.012520719443,275.6265554666332,2.476555466633215,275.6265554666332,275.6265554666332,77083.24834383979,77083.2165304456,0.031813394190976396,0.0,8546.071908451686,8546.071908451686,0.8856086722474968,3941.6787147983628,275.6265554666332,2.476555466633215,1.0,0.002,0.12910908655878806,0.004905461127845535,0.00019941451616878434,0.0018005854839794645,0.09970725808439217,0.09970725808439217,0.0,1.4824860089523995e-13,1.0,1.000000070088721,3.4530512948549585e-05,0.09245333975465797,0.0,6.456977993328701e-09,0.008294167605126811,0.0,1600086.9749467175,266.6068307326369,4.19803427575971e-08,1.0,1284527.7796666306,2598.0480160025218,,,,,,,,,,,,,,,,,,,2.0,15261.551962194591,1551.1300850570653,0.3714216830070297,6.173730061729009,2.9334939041923707
4943.0,-30.126767921679356,4.9998442806194205,35.04927260741314,24.55849660271781,5.00253781467358,-26.613837348044324,-40.110819158703066,1.4896072410512262,-6.543171207192813,-6.543171249271615,40.09858532151646,41053.71446313149,25750.07561453275,25750.07561453275,66803.79007766423,77092.47138193747,77083.24389014363,25750.07561453275,102833.31950467637,102833.31950467637,102833.31950467637,130303.24366218077,125792.10616783031,4511.137494350459,0.0,90940.96136876654,54902.2044500104,40043.063243062374,27469.9241575044,67512.98740056678,20842.261935871295,1551.1306660618286,0.0,0.8784511265550565,2.7243698149147706,0.001494314320929203,1.0,1.0,-6.543136634126256,333821.89245361876,1558788.3360460864,4.66952099692702,1558788.3360460864,4.66952099692702,0.7587302322484746,0.09245336537491641,3.9220664888958834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220664888958834,1.284777358487914,1.2850726461855466,3.0527207402781906,6468.348932202014,15261.548350375282,6453.830902589546,0.0003278219527812638,23187.001450953907,2364.4161309880446,19290.932458204155,1967.1276591092937,0.8319718484949046,0.8319718484949046,35464.683689212674,35405.22815468563,1.0020995490197735,0.8,4280.211607369548,4273.035954225843,1.0020995490197735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.776371902393,4632.441516551485,6.179855436488482,4.9998442806194205,-3.734440002072772,8.734284282692192,2.9334934559408685,3.5,0.8381409874116768,0.6,0.00022982373054867777,0.9976240137437542,0.00023037108909019244,199.0271288696627,0.0,0.0,0.0,0.02912369497850916,7.787247559276492e-05,0.00015195125495591285,0.0005959629250082603,0.0924533653666028,0.0924533653666028,0.0924533653666028,0.09245337211798557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.7392797212,595.6258727025746,0.0,0.0924533653666028,0.09245336537491641,0.09245336537491641,0.371421763797725,0.371421763797725,0.5,10.008397207632223,3.762644206517507e-05,3.762644206517507e-05,-4.490630090003833e-12,4.207879555906402e-08,3.461514535274546e-05,-4.490630090003833e-12,27469.9241575044,20842.261935871295,0.7587302322484746,0.9894953941425411,0.6080861778423812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522557719921205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5878144269871,260.5878144269871,-12.562185573012869,244.77956549884104,276.3960633551284,124622.84317396484,124620.22313340574,2.6200405590738924,0.0,nan,276.3960633551284,3.246063355128399,270.0727637838742,-3.0772362161257547,263.7494642126179,-9.400535787382069,257.4261646413595,-15.723835358640486,251.10286507010153,-22.047134929898448,244.77956549884104,-28.37043450115894,1.0,1.0,26022.012520719443,26022.012520719443,275.6265567281997,2.476556728199739,275.6265567281997,275.6265567281997,77083.2745811142,77083.24389014363,0.03069097056868486,0.0,8546.071908451686,8546.071908451686,0.8856087913861971,3941.676821340363,275.6265567281997,2.476556728199739,1.0,0.002,0.1291090800444082,0.004905460802568476,0.0001994145053120603,0.0018005854948008946,0.09970725265603014,0.09970725265603014,0.0,1.1295478441475382e-13,1.0,1.0000000702601126,3.461514984337555e-05,0.09245336537491641,0.0,6.472806227598349e-09,0.00831449945460467,0.0,1600086.9726718515,266.60682879280716,4.208328618915402e-08,1.0,1284527.786287472,2598.047989212095,,,,,,,,,,,,,,,,,,,2.0,15261.548350375282,1551.1306660618286,0.371421763797725,6.173730061729009,2.9334934559408685
4944.0,-30.126737100990425,4.999843648001447,35.04927409724192,24.55851329667496,5.002536844051555,-26.613809706487412,-40.110796213243134,1.489609449542791,-6.543173428371972,-6.54317346250101,40.09858821083557,41053.72006241259,25750.075918948543,25750.075918948543,66803.79598136114,77092.49744423835,77083.26902785586,25750.075918948543,102833.3449468044,102833.3449468044,102833.3449468044,130303.28042562562,125792.14157769397,4511.1388479316465,0.0,90940.96707061293,54902.18968876441,40043.08597983168,27469.935478821215,67513.02145865289,20842.270022523757,1551.1312444260925,0.0,0.8784511035705082,2.7243695902436187,0.001494314320929203,1.0,1.0,-6.543145417784729,333821.86328011093,1558788.4608827245,4.6695217789697026,1558788.4608827245,4.6695217789697026,0.7587302139312537,0.0924533909783966,3.9220642719284573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220642719284573,1.2847773481564837,1.2850726358517417,3.052719039260923,6468.345327950541,15261.544740224646,6453.831663173857,0.00032782275900116944,23187.016011315325,2364.417615731705,19290.93473164156,1967.1278909353919,0.8319714241033659,0.8319714241033659,35464.66765194188,35405.22815468563,1.0020989825780613,0.8,4280.209671840863,4273.035954225843,1.0020989825780613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.775989619668,4632.441516551485,6.179856076519953,4.999843648001447,-3.7344420734983257,8.734285721499774,2.9334930073831424,3.5,0.8381408592523264,0.6,0.00022982373054867777,0.9976208102084065,0.00023037182885215352,199.0271036286502,0.0,0.0,0.0,0.02912369497850916,7.787267798945003e-05,0.00015195105255922774,0.0005959617943244703,0.09245339096893873,0.09245339096893873,0.09245339096893873,0.09245339654732349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.75243018847,595.6258685682088,0.0,0.09245339096893873,0.0924533909783966,0.0924533909783966,0.3714218445928085,0.3714218445928085,0.5,10.008397377868159,3.650840466207228e-05,3.650840466207228e-05,3.313971319585107e-11,3.4129016057704575e-08,2.8044716259501e-05,3.313971319585107e-11,27469.935478821215,20842.270022523757,0.7587302139312537,0.9894949824201528,0.6080859540193322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522555881030965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58782996235726,260.58782996235726,-12.562170037642716,244.77959478927707,276.39606513543265,124622.64861307973,124620.05124861366,2.5973644660828485,0.0,nan,276.39606513543265,3.246065135432673,270.0727710662055,-3.0772289337944585,263.74947699697464,-9.400523003025341,257.4261829277426,-15.723817072257361,251.10288885851116,-22.047111141488813,244.77959478927707,-28.370405210722907,1.0,1.0,26022.012520719443,26022.012520719443,275.626557456405,2.4765574564050326,275.626557456405,275.626557456405,77083.29894464242,77083.26902785586,0.029916786559624597,0.0,8546.071908451686,8546.071908451686,0.8856089315779666,3941.6745932880995,275.626557456405,2.4765574564050326,1.0,0.002,0.12910907475862857,0.0049054604226444806,0.00019941449624098057,0.001800585503906111,0.09970724812049028,0.09970724812049028,0.0,1.4709154033676342e-13,1.0,1.000000056954705,2.8044683119787805e-05,0.0924533909783966,0.0,5.244173358728289e-09,0.006736286435006595,0.0,1600086.9700554656,266.606826571628,3.4095876344508724e-08,1.0,1284527.7938409233,2598.0479586479632,,,,,,,,,,,,,,,,,,,2.0,15261.544740224646,1551.1312444260925,0.3714218445928085,6.173730061729009,2.9334930073831424
4945.0,-30.1267063345556,4.999843023295394,35.04927558078552,24.558523983601503,5.002537986989566,-26.613781902401286,-40.11076946100218,1.489613554845803,-6.543175086724489,-6.543175111031939,40.09859100906566,41053.729399148564,25750.07496825746,25750.07496825746,66803.80436740603,77092.52772025573,77083.29463393615,25750.07496825746,102833.36960219362,102833.36960219362,102833.36960219362,130303.31556069938,125792.17540418029,4511.140156519092,0.0,90940.98435687715,54902.18603581142,40043.109245628584,27469.945958505756,67513.05520413435,20842.277537364094,1551.131769344334,0.0,0.8784510839922153,2.724369422938684,0.001494314320929203,1.0,1.0,-6.543155099819444,333821.84154903685,1558788.5817830302,4.669522445115538,1558788.5817830302,4.669522445115538,0.7587301980443293,0.09245341611854203,3.922063900443407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922063900443407,1.2847773289516784,1.2850726166425224,3.0527187957493287,6468.344811978693,15261.541132068392,6453.830282702246,0.0003278227663446447,23187.022614954298,2364.418289115478,19290.930605319532,1967.1274701676448,0.8319710092005512,0.8319710092005512,35464.66496466435,35405.22815468563,1.0020988876625359,0.8,4280.209347514934,4273.035954225843,1.0020988876625359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.775605790657,4632.441516551485,6.1798564176271045,4.999843023295394,-3.734443716688963,8.734286739984357,2.9334925570110864,3.5,0.8381407305745961,0.6,0.00022982373054867777,0.9976176123233467,0.00023037256731408583,199.02707843207617,0.0,0.0,0.0,0.02912369497850916,7.787291396549903e-05,0.00015195081658317874,0.0005959608123637828,0.09245341611214986,0.09245341611214986,0.09245341611214986,0.09245342009632397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.7653726412,595.6258644970115,0.0,0.09245341611214986,0.09245341611854203,0.09245341611854203,0.3714219252487796,0.3714219252487796,0.5,10.00839749988811,3.3803551730215986e-05,3.3803551730215986e-05,-2.1827872842550278e-11,2.4307439616677584e-08,2.0011212484405405e-05,-2.1827872842550278e-11,27469.945958505756,20842.277537364094,0.7587301980443293,0.9894946120482356,0.6080857883711138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522554039251823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58784557396666,260.58784557396666,-12.562154426033317,244.77962407877203,276.39606706915686,124622.53809303865,124619.92798209189,2.6101109467168997,0.0,nan,276.39606706915686,3.2460670691568794,270.072778471084,-3.0772215289159703,263.7494898730066,-9.400510126993368,257.42620127492876,-15.72379872507122,251.10291267685182,-22.047087323148162,244.77962407877203,-28.370375921227946,1.0,1.0,26022.012520719443,26022.012520719443,275.6265588041138,2.4765588041138358,275.6265588041138,275.6265588041138,77083.32628940632,77083.29463393615,0.031655470171244815,0.0,8546.071908451686,8546.071908451686,0.8856089550691298,3941.674219945624,275.6265588041138,2.4765588041138358,1.0,0.002,0.129109070980924,0.0049054601387820045,0.0001994144897305631,0.0018005855103726024,0.09970724486528154,0.09970724486528154,0.0,1.031653061589477e-13,1.0,1.0000000406867111,2.0011234312278248e-05,0.09245341611854203,0.0,3.741971644477782e-09,0.004806666602150537,0.0,1600086.9680966164,266.6068249132755,2.4329267489520134e-08,1.0,1284527.7994674225,2598.0479358810244,,,,,,,,,,,,,,,,,,,2.0,15261.541132068392,1551.131769344334,0.3714219252487796,6.173730061729009,2.9334925570110864
4946.0,-30.126675630243284,4.999842400505948,35.049277069472794,24.558545497152977,5.002540418206316,-26.613754025399537,-40.11074270876122,1.4896188133722792,-6.543177043465562,-6.543177076889418,40.09859412458868,41053.71431263479,25750.07473930021,25750.07473930021,66803.78905193499,77092.55027989796,77083.32375819332,25750.07473930021,102833.39849749353,102833.39849749353,102833.39849749353,130303.35655967424,125792.21504282563,4511.141516848608,0.0,90940.9863177641,54902.150350539145,40043.15107469439,27469.958062180714,67513.10913687511,20842.286202797462,1551.1323790589634,0.0,0.878451061487627,2.7243692231646746,0.001494314320929203,1.0,1.0,-6.543149592747852,333821.8156362239,1558788.7163940142,4.669523210827765,1558788.7163940142,4.669523210827765,0.7587301791877177,0.09245344185898356,3.922061223202347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922061223202347,1.2847773043520392,1.2850725920372295,3.0527167703825433,6468.340520469512,15261.537523852603,6453.831520888929,0.0003278237504251836,23187.038942628016,2364.4199540748386,19290.934306342388,1967.1278475669458,0.8319705829655175,0.8319705829655175,35464.64559782769,35405.22815468563,1.0020982036195534,0.8,4280.207010142922,4273.035954225843,1.0020982036195534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.77522309716,4632.441516551485,6.179856930261816,4.999842400505948,-3.7344455988044367,8.734287999310384,2.9334921079714293,3.5,0.8381406022775513,0.6,0.00022982373054867777,0.9976144209063869,0.00023037330428711167,199.02705328638453,0.0,0.0,0.0,0.02912369497850916,7.787314994220869e-05,0.00015195058060646908,0.000595959480039715,0.09245344185061886,0.09245344185061886,0.09245344185061886,0.09245344728966745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.7796402641,595.6258600104792,0.0,0.09245344185061886,0.09245344185898356,0.09245344185898356,0.3714220057130488,0.3714220057130488,0.5,10.008397665278359,3.324875012822304e-05,3.324875012822304e-05,9.663381206337363e-12,3.342387344673625e-08,2.748414158304513e-05,9.663381206337363e-12,27469.958062180714,20842.286202797462,0.7587301791877177,0.9894935947402148,0.6080850791422311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522552200715255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.587861359422,260.587861359422,-12.562138640577984,244.77965336847802,276.3960693503612,124622.36725910523,124619.72808269996,2.6391764052922078,0.0,nan,276.3960693503612,3.2460693503612106,270.07278615398855,-3.077213846011432,263.74950295761204,-9.40049704238794,257.4262197612346,-15.723780238765357,251.10293656485769,-22.04706343514229,244.77965336847802,-28.370346631521954,1.0,1.0,26022.012520719443,26022.012520719443,275.62656024616786,2.476560246167878,275.62656024616786,275.62656024616786,77083.3584723567,77083.32375819332,0.03471416338288691,0.0,8546.071908451686,8546.071908451686,0.885609124366663,3941.671529318359,275.62656024616786,2.476560246167878,1.0,0.002,0.12910906581133352,0.004905459803513399,0.0001994144809403133,0.0018005855192646,0.09970724047015664,0.09970724047015664,0.0,2.0491334323802235e-13,1.0,1.000000055819569,2.7484131919663923e-05,0.09245344185898356,0.0,5.139356610057062e-09,0.006601646471475983,0.0,1600086.9658147467,266.6068229565344,3.3414210065529915e-08,1.0,1284527.8061766345,2598.04790873302,,,,,,,,,,,,,,,,,,,2.0,15261.537523852603,1551.1323790589634,0.3714220057130488,6.173730061729009,2.9334921079714293
4947.0,-30.126644797163955,4.999841771130417,35.04927856725983,24.55855681272226,5.002538523406163,-26.613726465105003,-40.11071602636946,1.489620191371965,-6.543179461298621,-6.543179508325712,40.09859736461483,41053.716070565344,25750.075530933904,25750.075530933904,66803.79160149925,77092.58014391382,77083.3532061786,25750.075530933904,102833.4287371125,102833.4287371125,102833.4287371125,130303.39976891765,125792.25683830735,4511.142930610289,0.0,90940.99927450066,54902.13520124977,40043.182303612106,27469.971031805148,67513.15333541726,20842.295464552648,1551.1330408450124,0.0,0.8784510359862145,2.7243689760414345,0.001494314320929203,1.0,1.0,-6.543140827636705,333821.7835857907,1558788.856383706,4.669524078506112,1558788.856383706,4.669524078506112,0.758730158121431,0.0924534680721678,3.9220600888081893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220600888081893,1.2847772979056904,1.285072585589399,3.052715902749466,6468.338682059134,15261.533915417842,6453.831057515224,0.0003278240998749462,23187.04895266794,2364.420974814839,19290.93292128737,1967.1277063306402,0.8319701640629746,0.8319701640629746,35464.63739175733,35405.22815468563,1.0020979137785022,0.8,4280.2060197571645,4273.035954225843,1.0020979137785022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.774840009047,4632.441516551485,6.179857688417355,4.999841771130417,-3.7344478350639907,8.734289606194409,2.933491658468772,3.5,0.8381404738482205,0.6,0.00022982373054867777,0.9976112161164106,0.0002303740443530256,199.0270280352439,0.0,0.0,0.0,0.02912369497850916,7.787338530345066e-05,0.0001519503452452271,0.0005959583845669304,0.0924534680604929,0.0924534680604929,0.0924534680604929,0.09245347566442542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.79419472464,595.6258554367848,0.0,0.0924534680604929,0.0924534680721678,0.0924534680721678,0.37142208635237434,0.37142208635237434,0.5,10.008397896050765,3.521213074009211e-05,3.521213074009211e-05,1.4210854715202004e-12,4.702707201431622e-08,3.8680688987824396e-05,1.4210854715202004e-12,27469.971031805148,20842.295464552648,0.758730158121431,0.9894929847167148,0.6080847070881616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452255036589146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.587876905548,260.587876905548,-12.562123094451977,244.7796826412719,276.39607116981955,124622.19510531574,124619.59594263228,2.5991626834672026,0.0,nan,276.39607116981955,3.2460711698195723,270.07279346411383,-3.0772065358861482,263.7495157584037,-9.400484241596303,257.4262380526946,-15.723761947305377,251.10296034698445,-22.04703965301553,244.7796826412719,-28.370317358728073,1.0,1.0,26022.012520719443,26022.012520719443,275.6265612605235,2.4765612605235106,275.6265612605235,275.6265612605235,77083.37838023089,77083.3532061786,0.025174052294460125,0.0,8546.071908451686,8546.071908451686,0.8856091961010015,3941.6703892522305,275.6265612605235,2.4765612605235106,1.0,0.002,0.1291090585415102,0.004905459392275562,0.0001994144687153532,0.0018005855315259018,0.0997072343576766,0.0997072343576766,0.0,2.4125493269799847e-13,1.0,1.0000000784929526,3.8680687566738925e-05,0.0924534680721678,0.0,7.233042703292242e-09,0.0092910445356641,0.0,1600086.9629985788,266.60682053870136,4.70256509288447e-08,1.0,1284527.8144749682,2598.0478751548244,,,,,,,,,,,,,,,,,,,2.0,15261.533915417842,1551.1330408450124,0.37142208635237434,6.173730061729009,2.933491658468772
4948.0,-30.126614028061763,4.9998411529972575,35.04928005409432,24.558572738338285,5.002540999566446,-26.61369852529818,-40.110689274128504,1.4896254968104008,-6.543180947323094,-6.543180977366772,40.09860004407481,41053.715110074365,25750.074179018444,25750.074179018444,66803.7892890928,77092.6066627144,77083.37762868466,25750.074179018444,102833.4518077031,102833.4518077031,102833.4518077031,130303.43264164726,125792.28840251638,4511.144239130885,0.0,90941.00987824518,54902.118325634714,40043.212836233855,27469.980833944162,67513.19367017802,20842.30250271983,1551.1335291693188,0.0,0.8784510178328985,2.72436882707244,0.001494314320929203,1.0,1.0,-6.543156305775312,333821.76422203716,1558788.9721530324,4.669524696167576,1558788.9721530324,4.669524696167576,0.7587301435960732,0.09245349300416103,3.922058740245236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922058740245236,1.284777273086596,1.2850725607646003,3.0527149120740114,6468.336582936724,15261.53031058619,6453.830776703273,0.0003278245168964304,23187.059628933268,2364.422063490924,19290.93208192166,1967.1276207391577,0.831969744790325,0.831969744790325,35464.62763641514,35405.22815468563,1.0020975692166925,0.8,4280.204842390712,4273.035954225843,1.0020975692166925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.774454343042,4632.441516551485,6.179857935957887,4.9998411529972575,-3.734449342007117,8.734290495004375,2.9334912059413303,3.5,0.8381403445546658,0.6,0.00022982373054867777,0.9976080179872865,0.00023037478288552273,199.0270028365045,0.0,0.0,0.0,0.02912369497850916,7.787362128148088e-05,0.0001519501092671969,0.0005959572541326282,0.09245349299936255,0.09245349299936255,0.09245349299936255,0.09245349780448679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.8064411039,595.6258515861025,0.0,0.09245349299936255,0.09245349300416103,0.09245349300416103,0.37142216725542637,0.37142216725542637,0.5,10.008398043329343,3.3633912948971556e-05,3.3633912948971556e-05,4.888534022029489e-11,3.0043679544178303e-08,2.4671591461356e-05,4.888534022029489e-11,27469.980833944162,20842.30250271983,0.7587301435960732,0.989492359307562,0.6080843295702162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452254852337329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58789264740193,260.58789264740193,-12.562107352598048,244.77971192891346,276.39607336588597,124622.06824828018,124619.4363617123,2.6318865678548335,0.0,nan,276.39607336588597,3.246073365885991,270.0728010784952,-3.0771989215047597,263.74952879109964,-9.400471208900342,257.4262565037062,-15.723743496293764,251.10298421631114,-22.047015783688835,244.77971192891346,-28.37028807108652,1.0,1.0,26022.012520719443,26022.012520719443,275.6265626492288,2.4765626492288106,275.6265626492288,275.6265626492288,77083.41004352858,77083.37762868466,0.03241484392492566,0.0,8546.071908451686,8546.071908451686,0.885609281378474,3941.669033946462,275.6265626492288,2.4765626492288106,1.0,0.002,0.12910905388462462,0.004905459144512261,0.00019941446092059992,0.0018005855391878538,0.09970723046029996,0.09970723046029996,0.0,1.08453610675463e-13,1.0,1.000000050123983,2.467154257601578e-05,0.09245349300416103,0.0,4.613422828470231e-09,0.005926069966233477,0.0,1600086.9612314582,266.6068190526769,2.999479420395801e-08,1.0,1284527.819488531,2598.047854868044,,,,,,,,,,,,,,,,,,,2.0,15261.53031058619,1551.1335291693188,0.37142216725542637,6.173730061729009,2.9334912059413303
4949.0,-30.12657690265228,4.999840531032063,35.04928155182348,24.558588908426486,5.002541719252216,-26.613665040469467,-40.11066168369723,1.4896298570790376,-6.543183208215282,-6.543183255973152,40.098603332163876,41053.73315990143,25750.07464134908,25750.07464134908,66803.80780125051,77092.63581370465,77083.40820214733,25750.07464134908,102833.48284349641,102833.48284349641,102833.48284349641,130303.47676127993,125792.33110766004,4511.145653619894,0.0,90941.01898212517,54902.11632835983,40043.225170850375,27469.993917783522,67513.2190886339,20842.311855493383,1551.1341928823003,0.0,0.8784509929767543,2.7243685954136425,0.001494314320929203,1.0,1.0,-6.543143984769301,333821.73418582045,1558789.114219004,4.669525541890903,1558789.114219004,4.669525541890903,0.7587301226885416,0.09245351920082011,3.9220571272208153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220571272208153,1.2847772526890515,1.2850725403623677,3.0527137050503588,6468.3340253984425,15261.52670550063,6453.830813719282,0.0003278250525011385,23187.07148627545,2364.4232726033306,19290.932192564986,1967.127632021637,0.8319693241116451,0.8319693241116451,35464.61596798964,35405.22815468563,1.002097157084198,0.8,4280.203434135368,4273.035954225843,1.002097157084198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.774070673396,4632.441516551485,6.17985861594545,4.999840531032063,-3.7344514611908166,8.734291992222879,2.9334907557563774,3.5,0.8381402159303936,0.6,0.00022982373054867777,0.997604159200653,0.0002303756739875943,199.02697243219663,0.0,0.0,0.0,0.02912369497850916,7.78738646537716e-05,0.00015194986589490617,0.0005959560545133638,0.0924535191890533,0.0924535191890533,0.0924535191890533,0.09245352688679184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.8212164948,595.6258469429263,0.0,0.0924535191890533,0.09245351920082011,0.09245351920082011,0.3714222478259057,0.3714222478259057,0.5,10.008398276481644,3.558322873686848e-05,3.558322873686848e-05,1.460875864722766e-11,4.7757851007190766e-08,3.92712038319587e-05,1.460875864722766e-11,27469.993917783522,20842.311855493383,0.7587301226885416,0.9894922609681515,0.6080843679813955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522546684678723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58790896756335,260.58790896756335,-12.562091032436626,244.77974231064178,276.39607562448083,124621.93618996219,124619.20761586096,2.7285741012204205,0.0,nan,276.39607562448083,3.246075624480852,270.0728089617154,-3.0771910382845817,263.74954229894854,-9.400457701051437,257.4262756361807,-15.723724363819258,251.1030089734126,-22.046991026587364,244.77974231064178,-28.370257689358198,1.0,1.0,26022.012520719443,26022.012520719443,275.6265639481096,2.4765639481096287,275.6265639481096,275.6265639481096,77083.43913167858,77083.40820214733,0.03092953124723863,0.0,8546.071908451686,8546.071908451686,0.8856093833793752,3941.6674128569193,275.6265639481096,2.4765639481096287,1.0,0.002,0.1291090465064902,0.004905458761362052,0.0001994144485909682,0.0018005855515020118,0.09970722429548409,0.09970722429548409,0.0,9.297987726974988e-14,1.0,1.0000000796887343,3.9271189223200054e-05,0.09245351920082011,0.0,7.343466601236057e-09,0.009432887197881452,0.0,1600086.9586052578,266.6068167917847,4.774324224854354e-08,1.0,1284527.8272653548,2598.0478234000816,,,,,,,,,,,,,,,,,,,2.0,15261.52670550063,1551.1341928823003,0.3714222478259057,6.173730061729009,2.9334907557563774
4950.0,-30.12654619223018,4.999839909683696,35.049283050709526,24.558604903891705,5.00254198220382,-26.613637374787782,-40.11063496638087,1.4896331647740946,-6.543185250766669,-6.543185300166967,40.09860636101797,41053.72684627597,25750.074566427553,25750.074566427553,66803.80141270353,77092.66141021244,77083.43579642604,25750.074566427553,102833.51036285359,102833.51036285359,102833.51036285359,130303.51601223955,125792.36896477177,4511.14704746777,0.0,90941.02603182984,54902.09146794345,40043.26062654043,27470.005649385956,67513.26627592639,20842.320249398897,1551.1347864962318,0.0,0.878450970377056,2.7243683877758147,0.001494314320929203,1.0,1.0,-6.543144655609979,333821.70723963564,1558789.245084781,4.669526310839325,1558789.245084781,4.669526310839325,0.7587301042242338,0.09245354496601167,3.922055273865051,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922055273865051,1.2847772372154969,1.2850725248852566,3.052712299266243,6468.33104671059,15261.52322877873,6453.831204679428,0.00032782570154461565,23187.08424070999,2364.4245731936994,19290.933361171028,1967.1277511862897,0.8319689168723328,0.8319689168723328,35464.602561034786,35405.22815468563,1.0020966835463372,0.8,4280.201816057951,4273.035954225843,1.0020966835463372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.773685140523,4632.441516551485,6.179859169759333,4.999839909683696,-3.734453404034303,8.734293313717998,2.9334903033852058,3.5,0.8381400866814873,0.6,0.00022982373054867777,0.9976009671950612,0.00023037641111643014,199.0269472815281,0.0,0.0,0.0,0.02912369497850916,7.787410032507716e-05,0.0001519496302236006,0.000595954848580317,0.09245354495698416,0.09245354495698416,0.09245354495698416,0.09245355284356988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.83470633667,595.6258427050515,0.0,0.09245354495698416,0.09245354496601167,0.09245354496601167,0.37142232874210046,0.37142232874210046,0.5,10.008398516278765,3.733280408368955e-05,3.733280408368955e-05,-1.2562395568238571e-11,4.940028475175495e-08,4.064455697516678e-05,-1.2562395568238571e-11,27470.005649385956,20842.320249398897,0.7587301042242338,0.9894914747521875,0.6080838494539663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522544466145688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58792513618386,260.58792513618386,-12.562074863816122,244.77977247533718,276.3960777970266,124621.75662044875,124619.0533825135,2.703237935226596,0.0,nan,276.3960777970266,3.246077797026601,270.07281673269125,-3.077183267308726,263.74955566835433,-9.400444331645645,257.42629460401605,-15.723705395983927,251.10303353967782,-22.046966460322153,244.77977247533718,-28.370227524662795,1.0,1.0,26022.012520719443,26022.012520719443,275.62656513280024,2.4765651328002605,275.62656513280024,275.62656513280024,77083.46460819202,77083.43579642604,0.028811765980208293,0.0,8546.071908451686,8546.071908451686,0.8856095005778144,3941.665550234376,275.62656513280024,2.4765651328002605,1.0,0.002,0.12910903886079783,0.0049054584221348285,0.00019941443594414705,0.001800585564203179,0.09970721797207352,0.09970721797207352,0.0,1.4732572800602028e-13,1.0,1.000000082469872,4.064456953756235e-05,0.09245354496601167,0.0,7.600282118755178e-09,0.009762773929633728,0.0,1600086.9562121583,266.6068147492333,4.941284714732319e-08,1.0,1284527.8342421236,2598.047795169438,,,,,,,,,,,,,,,,,,,2.0,15261.52322877873,1551.1347864962318,0.37142232874210046,6.173730061729009,2.9334903033852058
