time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4951.0,-30.12651544770737,4.999839290323282,35.04928454815432,24.558621318452083,5.002542217349856,-26.613609681203535,-40.11060824906451,1.4896364508563296,-6.543187224957649,-6.543187271644442,40.098609317197464,41053.72002612677,25750.074327616243,25750.074327616243,66803.79435374301,77092.68758742574,77083.46257219822,25750.074327616243,102833.53689981445,102833.53689981445,102833.53689981445,130303.55393217175,125792.405504043,4511.148428128756,0.0,90941.03342720235,54902.06586594393,40043.29729028713,27470.017032357297,67513.31432264444,20842.328396058107,1551.13536189923,0.0,0.8784509484479409,2.724368187581233,0.001494314320929203,1.0,1.0,-6.543148839524633,333821.68125201267,1558789.372809943,4.669527056971362,1558789.372809943,4.669527056971362,0.7587300863886488,0.0924535705920877,3.9220533608539334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220533608539334,1.2847772218430482,1.285072509509275,3.0527108468094104,6468.327969128853,15261.519624780763,6453.831602907227,0.0003278263717212678,23187.097435972188,2364.425918735979,19290.934551500566,1967.1278725661227,0.8319684947531569,0.8319684947531569,35464.58872253889,35405.22815468563,1.0020961947663576,0.8,4280.200145898101,4273.035954225843,1.0020961947663576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.773298882763,4632.441516551485,6.179859685315881,4.999839290323282,-3.7344552918320706,8.734294582155352,2.933489850163502,3.5,0.838139957189572,0.6,0.00022982373054867777,0.9975977716561159,0.0002303771490659472,199.0269221029387,0.0,0.0,0.0,0.02912369497850916,7.787433599704263e-05,0.00015194939455163514,0.000595953633580961,0.09245357058445051,0.09245357058445051,0.09245357058445051,0.09245357803806876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.8479062461,595.6258385578886,0.0,0.09245357058445051,0.0924535705920877,0.0924535705920877,0.3714224096871583,0.3714224096871583,0.5,10.00839874332264,3.826375052540243e-05,3.826375052540243e-05,-3.6550318327499554e-11,4.668680730901542e-08,3.843211982257344e-05,-3.6550318327499554e-11,27470.017032357297,20842.328396058107,0.7587300863886488,0.98949066601129,0.6080833156839563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452254263095874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58794118138877,260.58794118138877,-12.562058818611206,244.779802468098,276.3960798946756,124621.577287051,124618.89468302352,2.682604027500346,0.0,nan,276.3960798946756,3.2460798946756313,270.0728244093628,-3.0771755906371823,263.7495689240482,-9.400431075951758,257.42631343873177,-15.72368656126821,251.10305795341617,-22.04694204658381,244.779802468098,-28.370197531901965,1.0,1.0,26022.012520719443,26022.012520719443,275.6265662944314,2.47656629443145,275.6265662944314,275.6265662944314,77083.49078401018,77083.46257219822,0.028211811964865774,0.0,8546.071908451686,8546.071908451686,0.8856096215485978,3941.663627658203,275.6265662944314,2.47656629443145,1.0,0.002,0.12910903162810156,0.004905458094439101,0.00019941442396501652,0.0018005855762558251,0.09970721198250826,0.09970721198250826,0.0,2.208415741944414e-13,1.0,1.0000000779896636,3.843215637289177e-05,0.0924535705920877,0.0,7.186576474070006e-09,0.009231357562208012,0.0,1600086.9538930054,266.60681277504233,4.672335762734292e-08,1.0,1284527.8409707057,2598.0477679430464,,,,,,,,,,,,,,,,,,,2.0,15261.519624780763,1551.13536189923,0.3714224096871583,6.173730061729009,2.933489850163502
4952.0,-30.126484653604475,4.999838668162972,35.04928604111702,24.558632459398382,5.002541176258533,-26.613582070617042,-40.110581496823556,1.4896385932700618,-6.5431894684525105,-6.543189505176167,40.098612182766686,41053.72386551601,25750.07466401556,25750.07466401556,66803.79852953157,77092.717530979,77083.48729367615,25750.07466401556,102833.56195769171,102833.56195769171,102833.56195769171,130303.59021738992,125792.44043043166,4511.149786958273,0.0,90941.04757954177,54902.05391407462,40043.3262949635,27470.02825969821,67513.35455466171,20842.336413924106,1551.1359362422602,0.0,0.8784509254437598,2.724367960875067,0.001494314320929203,1.0,1.0,-6.543159300940943,333821.6518109223,1558789.4966198148,4.669527839682245,1558789.4966198148,4.669527839682245,0.7587300681631364,0.09245359619600509,3.922052442838596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922052442838596,1.2847772118207355,1.2850724994846587,3.0527101560903454,6468.3265055780375,15261.51602248963,6453.830882487479,0.0003278266244043093,23187.106471662308,2364.42684011995,19290.932398117733,1967.127652982184,0.831968077676867,0.831968077676867,35464.582081724155,35405.22815468563,1.0020959602107329,0.8,4280.199344422116,4273.035954225843,1.0020959602107329,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.772912253498,4632.441516551485,6.179860339470541,4.999838668162972,-3.7344573788364954,8.734296046999468,2.9334893965059163,3.5,0.838139827573119,0.6,0.00022982373054867777,0.997594570974965,0.00023037788820769886,199.0268968837516,0.0,0.0,0.0,0.02912369497850916,7.787457197773657e-05,0.0001519491585709412,0.0005959525685604291,0.09245359618762239,0.09245359618762239,0.09245359618762239,0.09245360215654475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.860882814,595.6258344789022,0.0,0.09245359618762239,0.09245359619600509,0.09245359619600509,0.3714224905833654,0.3714224905833654,0.5,10.008398925809187,3.745747892480722e-05,3.745747892480722e-05,2.6716406864579767e-12,3.672363391160616e-08,3.0204235201836127e-05,2.6716406864579767e-12,27470.02825969821,20842.336413924106,0.7587300681631364,0.9894901382132383,0.6080830101884088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452254079373447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58795701410344,260.58795701410344,-12.56204298589654,244.7798323171472,276.39608171105624,124621.4174193674,124618.77034176556,2.647077601796985,0.0,nan,276.39608171105624,3.246081711056263,270.07283183227526,-3.0771681677247216,263.7495819534964,-9.400418046503603,257.42633207471386,-15.723667925286122,251.10308219593185,-22.04691780406813,244.7798323171472,-28.37016768285278,1.0,1.0,26022.012520719443,26022.012520719443,275.62656695362966,2.4765669536296855,275.62656695362966,275.62656695362966,77083.5143836819,77083.48729367615,0.027090005751233548,0.0,8546.071908451686,8546.071908451686,0.8856096796000262,3941.662705052789,275.62656695362966,2.4765669536296855,1.0,0.002,0.1291090259358323,0.004905457712684661,0.00019941441425777744,0.0018005855860517776,0.09970720712888871,0.09970720712888871,0.0,3.095548990750263e-13,1.0,1.0000000613278541,3.020423253019544e-05,0.09245359619600509,0.0,5.648006868549568e-09,0.007255022111698962,0.0,1600086.9512475694,266.60681053154747,3.67209622709197e-08,1.0,1284527.8485934422,2598.047737098569,,,,,,,,,,,,,,,,,,,2.0,15261.51602248963,1551.1359362422602,0.3714224905833654,6.173730061729009,2.9334893965059163
4953.0,-30.126453902866604,4.999838046922872,35.049287523031026,24.558648734260373,5.002542070648997,-26.613554305517013,-40.11055858628822,1.4896424732909894,-6.543191527387307,-6.543191543236281,40.098614849831534,41053.73405260262,25750.074552930335,25750.074552930335,66803.80860553295,77092.74379071989,77083.50987168572,25750.074552930335,102833.58442461606,102833.58442461606,102833.58442461606,130303.62292856388,125792.47185025897,4511.151078304912,0.0,90941.05590697523,54902.046168824796,40043.34415350049,27470.03850394783,67513.38265744832,20842.34373479858,1551.1364593044425,0.0,0.8784509042536247,2.7243677541620688,0.001494314320929203,1.0,1.0,-6.543178514424596,333821.6249460329,1558789.611855017,4.6695285606707415,1558789.611855017,4.6695285606707415,0.7587300517181015,0.09245362134522929,3.9220506975103713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220506975103713,1.2847771936698145,1.285072481329566,3.052708840750431,6468.323718530596,15261.512422216569,6453.831080994207,0.00032782721954748847,23187.118913251823,2364.4281088090047,19290.932991467624,1967.1277134870343,0.8319676568546227,0.8319676568546227,35464.56945622468,35405.22815468563,1.0020955142742267,0.8,4280.197820658084,4273.035954225843,1.0020955142742267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.77252402462,4632.441516551485,6.179860888604197,4.999838046922872,-3.7344593187250026,8.734297365647874,2.933488940971428,3.5,0.838139697420408,0.6,0.00022982373054867777,0.9975913748121469,0.00023037862631075285,199.0268717000851,0.0,0.0,0.0,0.02912369497850916,7.787477407138908e-05,0.0001519489564772887,0.0005959515107377232,0.0924536213376985,0.0924536213376985,0.0924536213376985,0.09245362408788615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.8733683492,595.625830549847,0.0,0.0924536213376985,0.09245362134522929,0.09245362134522929,0.3714225713030812,0.3714225713030812,0.5,10.008399011046256,3.330685768787589e-05,3.330685768787589e-05,8.640199666842818e-12,1.584896835993277e-08,1.3028811679305363e-05,8.640199666842818e-12,27470.03850394783,20842.34373479858,0.7587300517181015,0.9894898755774743,0.6080829079606695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522538953547877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58797284497234,260.58797284497234,-12.562027155027636,244.77986205871795,276.39608363122284,124621.25589343892,124618.60912438664,2.6467690522423775,0.0,nan,276.39608363122284,3.2460836312228594,270.07283931672345,-3.0771606832765315,263.7495950022252,-9.400404997774785,257.42635068772296,-15.723649312277018,251.10310637322166,-22.046893626778314,244.77986205871795,-28.370137941282024,1.0,1.0,26022.012520719443,26022.012520719443,275.62656755748617,2.4765675574861916,275.62656755748617,275.62656755748617,77083.54439152003,77083.50987168572,0.034519834312959574,0.0,8546.071908451686,8546.071908451686,0.8856097899672353,3941.660950997923,275.62656755748617,2.4765675574861916,1.0,0.002,0.12910902346230627,0.004905457352377256,0.000199414409602116,0.0018005855906013369,0.099707204801058,0.099707204801058,0.0,2.0345270607124988e-13,1.0,1.0000000265470579,1.3028803039105696e-05,0.09245362134522929,0.0,2.4363071566771936e-09,0.003129504407425639,0.0,1600086.9488030446,266.60680847261267,1.5840328160265926e-08,1.0,1284527.855549165,2598.0477089530946,,,,,,,,,,,,,,,,,,,2.0,15261.512422216569,1551.1364593044425,0.3714225713030812,6.173730061729009,2.933488940971428
4954.0,-30.126423212718638,4.999837431302846,35.0492890208548,24.558664799574785,5.0025438016222745,-26.613526511284977,-40.110531834047265,1.489647100201258,-6.543193310026481,-6.5431933258996064,40.098618272702815,41053.730901028655,25750.073879191197,25750.073879191197,66803.80478021986,77092.77014446951,77083.53784723801,25750.073879191197,102833.61172642921,102833.61172642921,102833.61172642921,130303.66234353546,125792.50993412764,4511.152409407823,0.0,90941.06541983158,54902.02617644047,40043.376937101224,27470.050617106244,67513.42755420748,20842.352444563352,1551.1370599846498,0.0,0.8784508815724588,2.7243675731087427,0.001494314320929203,1.0,1.0,-6.543180265425008,333821.601447416,1558789.7597445045,4.669529332391172,1558789.7597445045,4.669529332391172,0.7587300342134911,0.09245364741088553,3.922049161144105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922049161144105,1.2847771720249106,1.2850724596796872,3.0527076963569058,6468.321293698039,15261.50882210123,6453.831028347849,0.00032782772098962384,23187.130421716352,2364.4292823457913,19290.932834104136,1967.1276974404243,0.8319672371375822,0.8319672371375822,35464.55834233055,35405.22815468563,1.002095121728117,0.8,4280.196479328804,4273.035954225843,1.002095121728117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.772135148574,4632.441516551485,6.179861303664263,4.999837431302846,-3.734461064405287,8.734298495708133,2.9334884846776026,3.5,0.8381395670507436,0.6,0.00022982373054867777,0.9975881849579116,0.00023037936296165545,199.02684656604572,0.0,0.0,0.0,0.02912369497850916,7.787501005331024e-05,0.00015194872049536753,0.0005959503517557762,0.09245364740366036,0.09245364740366036,0.09245364740366036,0.09245365135940696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.88964260113,595.6258254258986,0.0,0.09245364740366036,0.09245364741088553,0.09245364741088553,0.37142265163461086,0.37142265163461086,0.5,10.008399068474985,2.9900564470608515e-05,2.9900564470608515e-05,-6.0254023992456496e-12,1.5873126812948612e-08,1.306047460047921e-05,-6.0254023992456496e-12,27470.050617106244,20842.352444563352,0.7587300342134911,0.989489160901839,0.6080824569018666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522537115953145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5879887448762,260.5879887448762,-12.562011255123764,244.7798917094918,276.3960857802563,124621.1101151622,124618.4518041502,2.6583110119853197,0.0,nan,276.3960857802563,3.246085780256351,270.0728469661056,-3.077153033894376,263.7496081519545,-9.400391848045501,257.4263693378015,-15.723630662198502,251.1031305236475,-22.04686947635247,244.7798917094918,-28.37010829050817,1.0,1.0,26022.012520719443,26022.012520719443,275.6265690483212,2.4765690483212097,275.6265690483212,275.6265690483212,77083.57352837213,77083.53784723801,0.03568113411893137,0.0,8546.071908451686,8546.071908451686,0.8856098871205629,3941.6594069498256,275.6265690483212,2.4765690483212097,1.0,0.002,0.12910902187276246,0.004905457035134831,0.00019941440641645583,0.00180058559381627,0.09970720320822792,0.09970720320822792,0.0,2.327257310474895e-13,1.0,1.0000000266112052,1.306048062588161e-05,0.09245364741088553,0.0,2.4422313271330343e-09,0.003137114184256067,0.0,1600086.9467124378,266.6068066899735,1.5879152215347858e-08,1.0,1284527.8616333057,2598.047684334349,,,,,,,,,,,,,,,,,,,2.0,15261.50882210123,1551.1370599846498,0.37142265163461086,6.173730061729009,2.9334884846776026
4955.0,-30.12639249003933,4.9998368144625305,35.0492905252291,24.55868114428597,5.002544183827964,-26.613498822652527,-40.11050508180631,1.4896505164588358,-6.543195447078801,-6.543195475896664,40.09862145745367,41053.724394895406,25750.07402691339,25750.07402691339,66803.7984218088,77092.79631717433,77083.56744192445,25750.07402691339,102833.64146883783,102833.64146883783,102833.64146883783,130303.70462057044,125792.55086403697,4511.153756533476,0.0,90941.07301130546,54902.001089096106,40043.41324689928,27470.063151732607,67513.47639863189,20842.36140952775,1551.1376945128302,0.0,0.8784508578062712,2.7243673545738973,0.001494314320929203,1.0,1.0,-6.543171732143662,333821.5731063648,1558789.8973459522,4.669530141029197,1558789.8973459522,4.669530141029197,0.7587300143579455,0.09245367328282099,3.9220472860860514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220472860860514,1.2847771560434973,1.2850724436946008,3.0527062748874614,6468.318281774858,15261.505221797099,6453.83138280217,0.00032782837430517025,23187.14344264287,2364.430610110779,19290.933893591824,1967.1278054781017,0.8319668156325962,0.8319668156325962,35464.544778378404,35405.22815468563,1.0020946426452573,0.8,4280.194842303477,4273.035954225843,1.0020946426452573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.771746834979,4632.441516551485,6.179861915035969,4.9998368144625305,-3.7344630879768186,8.73429990243935,2.933488029043766,3.5,0.8381394368696474,0.6,0.00022982373054867777,0.9975849917334876,0.00023038010039557304,199.0268214053708,0.0,0.0,0.0,0.02912369497850916,7.787524603589264e-05,0.00015194848451278515,0.0005959491413082574,0.09245367327231512,0.09245367327231512,0.09245367327231512,0.09245367926222771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.9044645561,595.6258207625103,0.0,0.09245367327231512,0.09245367328282099,0.09245367328282099,0.3714227318554541,0.3714227318554541,0.5,10.008399188315812,2.944466751841901e-05,2.944466751841901e-05,-4.951061782776378e-11,2.881785121644498e-08,2.374375299041276e-05,-4.951061782776378e-11,27470.063151732607,20842.36140952775,0.7587300143579455,0.9894883508496465,0.6080819206004823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522535281979587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5880045816051,260.5880045816051,-12.561995418394872,244.7799212793352,276.39608788387045,124620.9376230994,124618.2898742983,2.6477488010862653,0.0,nan,276.39608788387045,3.246087883870473,270.07285456296614,-3.0771454370338347,263.7496212420608,-9.400378757939166,257.42638792115287,-15.723612078847111,251.10315460024523,-22.046845399754744,244.7799212793352,-28.370078720664765,1.0,1.0,26022.012520719443,26022.012520719443,275.62657036128195,2.476570361281972,275.62657036128195,275.62657036128195,77083.59946897271,77083.56744192445,0.03202704826253466,0.0,8546.071908451686,8546.071908451686,0.8856100056913232,3941.6575225164815,275.62657036128195,2.476570361281972,1.0,0.002,0.12910901826387555,0.0049054566594497724,0.00019941439996128897,0.001800585600238353,0.09970719998064448,0.09970719998064448,0.0,1.9964195227539783e-13,1.0,1.0000000482452744,2.3743802501030586e-05,0.09245367328282099,0.0,4.439949431227236e-09,0.005703238781234336,0.0,1600086.9442246766,266.6068045529212,2.8867361834272742e-08,1.0,1284527.8689712277,2598.0476546423442,,,,,,,,,,,,,,,,,,,2.0,15261.505221797099,1551.1376945128302,0.3714227318554541,6.173730061729009,2.933488029043766
4956.0,-30.12636173479808,4.999836197770343,35.049292017776196,24.558697558846347,5.0025445139335005,-26.613471109925918,-40.11047836448995,1.4896538890738993,-6.5431975181604685,-6.543197555449978,40.0986241249239,41053.71788243293,25750.074007806856,25750.074007806856,66803.79189023978,77092.8224896843,77083.59574000497,25750.074007806856,102833.66974781183,102833.66974781183,102833.66974781183,130303.74423647007,125792.58914598792,4511.155090482151,0.0,90941.08052863198,54901.97592143014,40043.4495635576,27470.07448865824,67513.52405221584,20842.36949139373,1551.1382751752417,0.0,0.8784508363897363,2.7243671432578767,0.001494314320929203,1.0,1.0,-6.543166844227244,333821.5456944744,1558790.0125983118,4.669530869720952,1558790.0125983118,4.669530869720952,0.7587299954355443,0.09245369840193408,3.9220453995230034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220453995230034,1.2847771402662462,1.2850724279137236,3.052704843978024,6468.3152498494655,15261.501623167684,6453.831751931959,0.00032782903285266885,23187.15651269416,2364.4319428850995,19290.934996945463,1967.127917988861,0.8319663942572841,0.8319663942572841,35464.53113119915,35405.22815468563,1.0020941606228373,0.8,4280.19319523352,4273.035954225843,1.0020941606228373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.771357333194,4632.441516551485,6.179862488132143,4.999836197770343,-3.734465058964181,8.734301256734524,2.9334875720157756,3.5,0.8381393062902216,0.6,0.00022982373054867777,0.9975817951357019,0.0002303808386132534,199.02679621803534,0.0,0.0,0.0,0.02912369497850916,7.787548171106349e-05,0.00015194824883761428,0.0005959479303191416,0.09245369839391535,0.09245369839391535,0.09245369839391535,0.09245370444670654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.9164754114,595.6258169878253,0.0,0.09245369839391535,0.09245369840193408,0.09245369840193408,0.37142281232708707,0.37142281232708707,0.5,10.00839937242466,3.0448054928911006e-05,3.0448054928911006e-05,-4.786215868080035e-11,3.72895101463655e-08,3.071122273468063e-05,-4.786215868080035e-11,27470.07448865824,20842.36949139373,0.7587299954355443,0.9894875556869591,0.6080813949317984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522533446062496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58802036486867,260.58802036486867,-12.561979635131308,244.77995078811327,276.39608994162,124620.76527697283,124618.1264669179,2.638810054933307,0.0,nan,276.39608994162,3.2460899416200277,270.07286211091986,-3.07713788908012,263.74963428022164,-9.400365719778335,257.42640644951945,-15.72359355048053,251.10317861881788,-22.0468213811821,244.77995078811327,-28.37004921188671,1.0,1.0,26022.012520719443,26022.012520719443,275.6265715929669,2.476571592966934,275.6265715929669,275.6265715929669,77083.62577427464,77083.59574000497,0.03003426967188716,0.0,8546.071908451686,8546.071908451686,0.8856101249896011,3941.655626520618,275.6265715929669,2.476571592966934,1.0,0.002,0.1291090124889453,0.0049054563060279876,0.00019941439018946188,0.0018005856101008051,0.09970719509473093,0.09970719509473093,0.0,2.902669424265092e-13,1.0,1.0000000623546177,3.071127059683931e-05,0.09245369840193408,0.0,5.742825867901932e-09,0.007376819914727752,0.0,1600086.9418078307,266.6068024818395,3.73373723050463e-08,1.0,1284527.8760685772,2598.047625923791,,,,,,,,,,,,,,,,,,,2.0,15261.501623167684,1551.1382751752417,0.37142281232708707,6.173730061729009,2.9334875720157756
4957.0,-30.126330946915434,4.999835583274433,35.049293509745254,24.558713903557532,5.002544788107968,-26.613443373413187,-40.11045541903002,1.4896572146208245,-6.543199489963115,-6.543199526233491,40.09862709330055,41053.72662393925,25750.073743893554,25750.073743893554,66803.8003678328,77092.84866153685,77083.62277542059,25750.073743893554,102833.69651931414,102833.69651931414,102833.69651931414,130303.7824582465,125792.62601061184,4511.156447634656,0.0,90941.08796637034,54901.96592883222,40043.468930597905,27470.08593893236,67513.55486953026,20842.377686246262,1551.138853827004,0.0,0.8784508144188226,2.7243669431281528,0.001494314320929203,1.0,1.0,-6.54316975311383,333821.51971793023,1558790.1408497738,4.669531617275326,1558790.1408497738,4.669531617275326,0.7587299774955241,0.09245372398767729,3.92204350049743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92204350049743,1.2847771247091822,1.285072412353084,3.0527034028452293,6468.312196262004,15261.498026214682,6453.832136889147,0.0003278296970615727,23187.169636144103,2364.4332811045674,19290.93614760826,1967.128035323812,0.8319659730067958,0.8319659730067958,35464.51739386611,35405.22815468563,1.0020936754162058,0.8,4280.191537282956,4273.035954225843,1.0020936754162058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.7709669932965,4632.441516551485,6.179863003719297,4.999835583274433,-3.734466947646359,8.734302530920793,2.933487114004403,3.5,0.8381391754298295,0.6,0.00022982373054867777,0.9975785951563478,0.00023038157761660685,199.0267710039742,0.0,0.0,0.0,0.02912369497850916,7.787568411497169e-05,0.00015194804643370609,0.0005959468479285986,0.09245372398006421,0.09245372398006421,0.09245372398006421,0.09245372983260662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.9299685878,595.6258127458973,0.0,0.09245372398006421,0.09245372398767729,0.09245372398767729,0.37142289305754556,0.37142289305754556,0.5,10.008399550868697,3.1023964822907146e-05,3.1023964822907146e-05,7.37827576813288e-11,3.6270364489610074e-08,2.977311964968976e-05,7.37827576813288e-11,27470.08593893236,20842.377686246262,0.7587299774955241,0.9894872295930934,0.6080812468440664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522531608200047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58803610227204,260.58803610227204,-12.561963897727935,244.77998025205912,276.3960919524811,124620.59285636418,124617.96171383739,2.631142526792585,0.0,nan,276.3960919524811,3.2460919524810947,270.0728696123984,-3.077130387601585,263.74964727231566,-9.400352727684322,257.42642493223144,-15.723575067768536,251.1032025921466,-22.046797407853376,244.77998025205912,-28.37001974794086,1.0,1.0,26022.012520719443,26022.012520719443,275.6265727856737,2.4765727856737385,275.6265727856737,275.6265727856737,77083.65179542196,77083.62277542059,0.029020001369644888,0.0,8546.071908451686,8546.071908451686,0.8856102450759467,3941.6537179999173,275.6265727856737,2.4765727856737385,1.0,0.002,0.12910900688339977,0.004905455971270847,0.00019941438072387988,0.001800585619505099,0.09970719036193994,0.09970719036193994,0.0,2.289787283393796e-13,1.0,1.0000000604546817,2.977304586693208e-05,0.09245372398767729,0.0,5.567384848601598e-09,0.007151461072275244,0.0,1600086.939493691,266.60680051003686,3.6196581731928745e-08,1.0,1284527.8827942945,2598.0475987090012,,,,,,,,,,,,,,,,,,,2.0,15261.498026214682,1551.138853827004,0.37142289305754556,6.173730061729009,2.933487114004403
4958.0,-30.126300201742694,4.999834970966192,35.049295000730076,24.55873031811791,5.002545043367236,-26.613415677230563,-40.11042866678906,1.4896605188707286,-6.543201462447826,-6.543201496621357,40.09863004883531,41053.719896085284,25750.07348135348,25750.07348135348,66803.79337743876,77092.8748038567,77083.64961852977,25750.07348135348,102833.72309988325,102833.72309988325,102833.72309988325,130303.8204425927,125792.66264320425,4511.157799388442,0.0,90941.09536542793,54901.94045771801,40043.50545301102,27470.097342709447,67513.60279572046,20842.385847409114,1551.139430302451,0.0,0.8784507924974356,2.7243667430248046,0.001494314320929203,1.0,1.0,-6.543173347336392,333821.493743378,1558790.2685479703,4.669532363144582,1558790.2685479703,4.669532363144582,0.7587299596133639,0.09245374954844274,3.922041596218403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922041596218403,1.2847771092517475,1.2850723968920967,3.0527019573866747,6468.309133508777,15261.494430940771,6453.832529007785,0.0003278303636991623,23187.18278080286,2364.4346214867323,19290.93731967711,1967.1281548415727,0.831965551918988,0.831965551918988,35464.503618528855,35405.22815468563,1.002093188867301,0.8,4280.189874745685,4273.035954225843,1.002093188867301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.770576342068,4632.441516551485,6.17986352009786,4.999834970966192,-3.7344688356946563,8.734303806660847,2.933486655627754,3.5,0.8381390444650726,0.6,0.00022982373054867777,0.9975753996271534,0.00023038231559697147,199.0267458248972,0.0,0.0,0.0,0.02912369497850916,7.787592009944251e-05,0.00015194781044923527,0.0005959456330362101,0.09245374954045585,0.09245374954045585,0.09245374954045585,0.09245375509489123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.94344351423,595.625808509276,0.0,0.09245374954045585,0.09245374954844274,0.09245374954844274,0.37142297376704425,0.37142297376704425,0.5,10.008399720218097,3.115967564326638e-05,3.115967564326638e-05,-4.922640073345974e-11,3.417352445467259e-08,2.8149284958089993e-05,-4.922640073345974e-11,27470.097342709447,20842.385847409114,0.7587299596133639,0.9894864236407379,0.6080807155308202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522529768387484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5880517965508,260.5880517965508,-12.561948203449163,244.78000967177428,276.3960939213233,124620.42058206482,124617.79664963369,2.6239324311459398,0.0,nan,276.3960939213233,3.246093921323336,270.0728770714159,-3.0771229285840604,263.74966022150693,-9.400339778493048,257.42644337159726,-15.723556628402719,251.10322652168733,-22.046773478312645,244.78000967177428,-28.369990328225697,1.0,1.0,26022.012520719443,26022.012520719443,275.62657395627383,2.476573956273853,275.62657395627383,275.62657395627383,77083.67806318217,77083.64961852977,0.028444652401958592,0.0,8546.071908451686,8546.071908451686,0.8856103654944887,3941.651804199495,275.62657395627383,2.476573956273853,1.0,0.002,0.12910900158219787,0.004905455635303639,0.00019941437172843148,0.001800585628455086,0.09970718586421574,0.09970718586421574,0.0,1.835176975661934e-13,1.0,1.000000057166613,2.8149334184490726e-05,0.09245374954844274,0.0,5.263761665615091e-09,0.006761448663266182,0.0,1600086.9371775605,266.60679853755215,3.422275085540605e-08,1.0,1284527.8895194964,2598.047571496298,,,,,,,,,,,,,,,,,,,2.0,15261.494430940771,1551.139430302451,0.37142297376704425,6.173730061729009,2.933486655627754
4959.0,-30.126269422926075,4.999834360606518,35.049296490528306,24.55874114474284,5.002545249634769,-26.613387955669815,-40.1104019494727,1.4896637823926888,-6.543203447313658,-6.543203479111541,40.098632996562365,41053.726923350725,25750.07324754123,25750.07324754123,66803.80017089195,77092.90489051507,77083.67632192199,25750.07324754123,102833.74956946322,102833.74956946322,102833.74956946322,130303.85829498759,125792.69914968008,4511.159145307513,0.0,90941.11127645291,54901.9333093446,40043.531074564795,27470.10872552436,67513.63980008915,20842.393992661546,1551.1400060780145,0.0,0.8784507705411116,2.724366541716359,0.001494314320929203,1.0,1.0,-6.54317732831953,333821.46761163423,1558790.3959089464,4.669533110202587,1558790.3959089464,4.669533110202587,0.7587299417310078,0.09245377509295706,3.922040994790509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922040994790509,1.28477709398484,1.2850723816216802,3.0527015255432226,6468.3082184843215,15261.490835837501,6453.8314315980515,0.000327830474723116,23187.190393279005,2364.4353977432665,19290.93403944598,1967.1278203510863,0.8319651373129542,0.8319651373129542,35464.499267867795,35405.22815468563,1.0020930352007011,0.8,4280.189349666986,4273.035954225843,1.0020930352007011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.770185380416,4632.441516551485,6.179864043831425,4.999834360606518,-3.73447073262355,8.734305093230068,2.933486196886892,3.5,0.8381389133962548,0.6,0.00022982373054867777,0.9975722006122127,0.00023038305438707527,199.02672061827357,0.0,0.0,0.0,0.02912369497850916,7.787615577649943e-05,0.00015194757477217835,0.0005959446173154796,0.0924537750849695,0.0924537750849695,0.0924537750849695,0.0924537802708807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.95693439053,595.625804267084,0.0,0.0924537750849695,0.09245377509295706,0.09245377509295706,0.37142305444177726,0.37142305444177726,0.5,10.008399878427191,3.08729888729431e-05,3.08729888729431e-05,4.774847184307873e-12,3.179786745022284e-08,2.6150791995860345e-05,4.774847184307873e-12,27470.10872552436,20842.393992661546,0.7587299417310078,0.9894859819245553,0.6080804863270979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522527931127636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5880674541498,260.5880674541498,-12.561932545850198,244.78003906066616,276.39609584762906,124620.28995036539,124617.67215035962,2.617800005778217,0.0,nan,276.39609584762906,3.2460958476290784,270.0728844902393,-3.077115509760688,263.74967313284725,-9.400326867152728,257.426461775455,-15.723538224544996,251.10325041806178,-22.0467495819382,244.78003906066616,-28.369960939333822,1.0,1.0,26022.012520719443,26022.012520719443,275.62657509842296,2.476575098422984,275.62657509842296,275.62657509842296,77083.70335927918,77083.67632192199,0.027037357198423706,0.0,8546.071908451686,8546.071908451686,0.88561040352624,3941.6511997644616,275.62657509842296,2.476575098422984,1.0,0.002,0.12910899665601164,0.004905455295731108,0.000199414363307324,0.0018005856368821741,0.099707181653662,0.099707181653662,0.0,1.8949815674962345e-13,1.0,1.0000000531194913,2.615078722101316e-05,0.09245377509295706,0.0,4.8900462886376214e-09,0.006281400871881897,0.0,1600086.9348462585,266.6067965526863,3.179309260303853e-08,1.0,1284527.896285397,2598.0475441189096,,,,,,,,,,,,,,,,,,,2.0,15261.490835837501,1551.1400060780145,0.37142305444177726,6.173730061729009,2.933486196886892
4960.0,-30.12623868036431,4.999833746725267,35.04929797558066,24.558757489454024,5.0025455918575625,-26.613360253140847,-40.11037523215634,1.4896671646302748,-6.54320574013218,-6.543205760976614,40.0986358392306,41053.720417941535,25750.07367060638,25750.07367060638,66803.79408854792,77092.9310360627,77083.70065730052,25750.07367060638,102833.7743279069,102833.7743279069,102833.7743279069,130303.89424427444,125792.73377692737,4511.160467347076,0.0,90941.11879392472,54901.90817578843,40043.56735348477,27470.119916367556,67513.68726985232,20842.401980727416,1551.1405799397457,0.0,0.87845074736159,2.724366310103979,0.001494314320929203,1.0,1.0,-6.5431885764580215,333821.4375322308,1558790.5187294674,4.669533898879591,1558790.5187294674,4.669533898879591,0.7587299234288695,0.09245380061197417,3.9220391131074055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220391131074055,1.2847770781625758,1.2850723657957797,3.0527000985388923,6468.305194833382,15261.48724243307,6453.831797492139,0.0003278311313083412,23187.203434560517,2364.4367275838863,19290.935133127892,1967.1279318756042,0.8319647165545959,0.8319647165545958,35464.48565598514,35405.22815468563,1.0020925544251216,0.8,4280.187706856954,4273.035954225843,1.0020925544251216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.769794049973,4632.441516551485,6.179864725758725,4.999833746725267,-3.7344728571725496,8.734306603897817,2.9334857377133337,3.5,0.8381387822038097,0.6,0.00022982373054867777,0.9975690053764824,0.00023038379230912686,199.02669544134758,0.0,0.0,0.0,0.02912369497850916,7.787639145421573e-05,0.00015194733909446202,0.000595943407061074,0.09245380060292135,0.09245380060292135,0.09245380060292135,0.09245380417566385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.9701509131,595.6258001089484,0.0,0.09245380060292135,0.09245380061197417,0.09245380061197417,0.3714231350734558,0.3714231350734558,0.5,10.008399988168524,2.8958319262528676e-05,2.8958319262528676e-05,-4.843059286940843e-11,2.0844424852839438e-08,1.718451858323533e-05,-4.843059286940843e-11,27470.119916367556,20842.401980727416,0.7587299234288695,0.9894851961133901,0.6080799624208013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452252609185777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5880830908025,260.5880830908025,-12.561916909197464,244.78006841931347,276.3960977622866,124620.1205659657,124617.5062680579,2.614297907800311,0.0,nan,276.3960977622866,3.246097762286638,270.07289189369567,-3.0771081063043084,263.7496860251015,-9.400313974898495,257.42648015650707,-15.723519843492909,251.1032742879106,-22.04672571208937,244.78006841931347,-28.36993158068651,1.0,1.0,26022.012520719443,26022.012520719443,275.6265756641092,2.476575664109248,275.6265756641092,275.6265756641092,77083.73181448644,77083.70065730052,0.03115718592016492,0.0,8546.071908451686,8546.071908451686,0.8856105225158987,3941.6493086729424,275.6265756641092,2.476575664109248,1.0,0.002,0.129108993408079,0.004905454894801437,0.00019941435735562334,0.0018005856428901837,0.09970717867781166,0.09970717867781166,0.0,2.458068470989616e-13,1.0,1.0000000349626088,1.71845670138282e-05,0.09245380061197417,0.0,3.2134156843402895e-09,0.004127722113922242,0.0,1600086.9321416921,266.6067942598678,2.0892855445708847e-08,1.0,1284527.904073406,2598.047512605688,,,,,,,,,,,,,,,,,,,2.0,15261.48724243307,1551.1405799397457,0.3714231350734558,6.173730061729009,2.9334857377133337
4961.0,-30.12620791965622,4.9998331366352335,35.04929946146908,24.55877362461763,5.002547024179927,-26.61333242527401,-40.110352251771815,1.489671529807501,-6.543207629056951,-6.543207651882851,40.09863883341244,41053.73205877911,25750.073215045624,25750.073215045624,66803.80527382474,77092.95734763639,77083.72837189482,25750.073215045624,102833.80158694045,102833.80158694045,102833.80158694045,130303.93300806904,125792.77121503181,4511.161793037236,0.0,90941.12787102339,54901.902582204646,40043.58365424305,27470.131421128594,67513.71507537164,20842.410219579888,1551.141159315737,0.0,0.8784507257248346,2.7243661180378225,0.001494314320929203,1.0,1.0,-6.543188871618838,333821.4126075399,1558790.648097035,4.6695346350644105,1558790.648097035,4.6695346350644105,0.758729905585708,0.09245382611567239,3.9220375064711677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220375064711677,1.284777057742075,1.2850723453705855,3.052698896541578,6468.302647945309,15261.483649328293,6453.831832857558,0.0003278316645641607,23187.21524742561,2364.437932160892,19290.935238837494,1967.1279426549836,0.8319642972641699,0.8319642972641699,35464.474033759354,35405.22815468563,1.002092143924827,0.8,4280.186304177428,4273.035954225843,1.002092143924827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.769400947162,4632.441516551485,6.179865199449793,4.9998331366352335,-3.734474686096823,8.734307822732056,2.9334852764601673,3.5,0.8381386504171907,0.6,0.00022982373054867777,0.9975658082657558,0.00023038453066892981,199.02667024956685,0.0,0.0,0.0,0.02912369497850916,7.787659416838681e-05,0.00015194713638029095,0.0005959423678843907,0.09245382610830148,0.09245382610830148,0.09245382610830148,0.09245382991351797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.98406862107,595.6257957302416,0.0,0.09245382610830148,0.09245382611567239,0.09245382611567239,0.37142321551230845,0.37142321551230845,0.5,10.008400104434001,2.7604758770394255e-05,2.7604758770394255e-05,-7.105427357601002e-12,2.2825872747489484e-08,1.8780263985718193e-05,-7.105427357601002e-12,27470.131421128594,20842.410219579888,0.758729905585708,0.9894849542681162,0.6080798844049262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522524254754876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58809881106646,260.58809881106646,-12.561901188933518,244.7800977662589,276.3960998558692,124619.97246429122,124617.34418736471,2.628276926502113,0.0,nan,276.3960998558692,3.246099855869204,270.0728994379512,-3.07710056204877,263.7496990200295,-9.400300979970496,257.42649860210713,-15.723501397892846,251.10329818418288,-22.0467018158171,244.7800977662589,-28.369902233741072,1.0,1.0,26022.012520719443,26022.012520719443,275.6265770161659,2.4765770161659475,275.6265770161659,275.6265770161659,77083.76068502983,77083.72837189482,0.032313135016011074,0.0,8546.071908451686,8546.071908451686,0.8856106241127526,3941.6476940035236,275.6265770161659,2.4765770161659475,1.0,0.002,0.12910898986886904,0.0049054545660057805,0.00019941435111428554,0.0018005856491263763,0.09970717555714277,0.09970717555714277,0.0,2.406616572692144e-13,1.0,1.0000000381939602,1.878027109114555e-05,0.09245382611567239,0.0,3.511804130390119e-09,0.0045110104217893415,0.0,1600086.9299291512,266.606792370943,2.2832978174847085e-08,1.0,1284527.9105267818,2598.047486492879,,,,,,,,,,,,,,,,,,,2.0,15261.483649328293,1551.141159315737,0.37142321551230845,6.173730061729009,2.9334852764601673
4962.0,-30.126177201219154,4.999832525407049,35.04930095277771,24.558789969328814,5.002547277819126,-26.61330475331606,-40.110325534455455,1.4896748299335778,-6.543209777846187,-6.543209809326323,40.0986419616256,41053.725243273824,25750.073352398726,25750.073352398726,66803.79859567255,77092.98346215075,77083.75714048573,25750.073352398726,102833.83049288446,102833.83049288446,102833.83049288446,130303.97420900664,125792.81105342742,4511.1631555792255,0.0,90941.13525336473,54901.87703455682,40043.6202431199,27470.14371612219,67513.76395924209,20842.4190114654,1551.141782614005,0.0,0.8784507021336495,2.724365898809403,0.001494314320929203,1.0,1.0,-6.5431839158717935,333821.3841690139,1558790.7832553675,4.669535437748204,1558790.7832553675,4.669535437748204,0.7587298860483578,0.09245385197038139,3.9220356025257113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220356025257113,1.284777042303933,1.2850723299288953,3.052697451296686,6468.299585644807,15261.4800576118,6453.8322263628925,0.00032783233120476345,23187.228385892387,2364.439271911651,19290.936415051274,1967.1280625954098,0.8319638765790696,0.8319638765790696,35464.46026083089,35405.22815468563,1.0020916574611505,0.8,4280.184641930874,4273.035954225843,1.0020916574611505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.769007947061,4632.441516551485,6.179865815284445,4.999832525407049,-3.734476716914421,8.73430924232147,2.933484815327549,3.5,0.838138518665014,0.6,0.00022982373054867777,0.9975626155595025,0.00023038526801626044,199.02664509241077,0.0,0.0,0.0,0.02912369497850916,7.787682984732981e-05,0.00015194690070134795,0.0005959411542441256,0.09245385196076371,0.09245385196076371,0.09245385196076371,0.09245385714182477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.99843534245,595.6257912121077,0.0,0.09245385196076371,0.09245385197038139,0.09245385197038139,0.371423295978365,0.371423295978365,0.5,10.008400261997213,2.804067116812803e-05,2.804067116812803e-05,-2.2737367544323206e-13,3.148011273879092e-08,2.5893454505876434e-05,-2.2737367544323206e-13,27470.14371612219,20842.4190114654,0.7587298860483578,0.9894841389083543,0.6080793431700515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522522416568064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5881144887431,260.5881144887431,-12.56188551125689,244.7801270856133,276.39610189186885,124619.80033509778,124617.17917819358,2.621156904193476,0.0,nan,276.39610189186885,3.246101891868875,270.07290693062,-3.0770930693799983,263.7497119693707,-9.40028803062927,257.426517008119,-15.723482991880985,251.10332204686657,-22.04667795313341,244.7801270856133,-28.36987291438669,1.0,1.0,26022.012520719443,26022.012520719443,275.6265782250165,2.4765782250165103,275.6265782250165,275.6265782250165,77083.78657999853,77083.75714048573,0.029439512800308876,0.0,8546.071908451686,8546.071908451686,0.8856107445101701,3941.6457805383397,275.6265782250165,2.4765782250165103,1.0,0.002,0.12910898499781379,0.00490545419433898,0.00019941434270661555,0.00180058565751977,0.09970717135330777,0.09970717135330777,0.0,2.2638531674279427e-13,1.0,1.0000000525983814,2.589345473325011e-05,0.09245385197038139,0.0,4.841930380358361e-09,0.006219594750049798,0.0,1600086.9274214236,266.6067902221538,3.1480340112466365e-08,1.0,1284527.9178899454,2598.04745669875,,,,,,,,,,,,,,,,,,,2.0,15261.4800576118,1551.141782614005,0.371423295978365,6.173730061729009,2.933484815327549
4963.0,-30.12614644948796,4.999831916575002,35.049302443221634,24.558806348964595,5.0025475441285145,-26.613277050128133,-40.110298817139096,1.4896781447815082,-6.543211748080637,-6.543211777993431,40.09864491928947,41053.71858437965,25750.07306420733,25750.07306420733,66803.79164858698,77093.00959292946,77083.78405340605,25750.07306420733,102833.85711761338,102833.85711761338,102833.85711761338,130304.0122338499,125792.84773645252,4511.164497397388,0.0,90941.14265868421,54901.85165018492,40043.656676110324,27470.155116236518,67513.81179234684,20842.4271703531,1551.1423588213106,0.0,0.8784506802142729,2.7243656988895113,0.001494314320929203,1.0,1.0,-6.543187184472345,333821.3582189484,1558790.9110449133,4.669536183549184,1558790.9110449133,4.669536183549184,0.7587298681846165,0.09245387750952841,3.9220337027690877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220337027690877,1.2847770267969219,1.28507231441832,3.0526960094757545,6468.296530599267,15261.476466073833,6453.83261491777,0.0003278329959735419,23187.24150546608,2364.440609735851,19290.937576467804,1967.1281810269363,0.8319634559341706,0.8319634559341708,35464.446518202654,35405.22815468563,1.0020911720677332,0.8,4280.182983341235,4273.035954225843,1.0020911720677332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.768613787742,4632.441516551485,6.179866330710308,4.999831916575002,-3.7344786050433294,8.734310521618331,2.933484352834772,3.5,0.8381383865242206,0.6,0.00022982373054867777,0.9975594194038702,0.00023038600616494379,199.0266199079945,0.0,0.0,0.0,0.02912369497850916,7.787706552693162e-05,0.00015194666502174614,0.0005959399412386532,0.09245387750190207,0.09245387750190207,0.09245387750190207,0.09245388239453153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.01201685105,595.6257869409322,0.0,0.09245387750190207,0.09245387750952841,0.09245387750952841,0.371423376611113,0.371423376611113,0.5,10.008400411373039,2.8061327270734182e-05,2.8061327270734182e-05,1.3130829756846651e-11,2.991276915054186e-08,2.459352106143342e-05,1.3130829756846651e-11,27470.155116236518,20842.4271703531,0.7587298681846165,0.9894833349664262,0.6080788137196154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522520580907736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5881301357557,260.5881301357557,-12.561869864244272,244.7801563882599,276.39610388324695,124619.62926250887,124617.01323249246,2.6160300164112247,0.0,nan,276.39610388324695,3.246103883246974,270.07291438425244,-3.077085615747535,263.74972488525657,-9.400275114743408,257.426535386259,-15.723464613740987,251.10334588725937,-22.04665411274061,244.7801563882599,-28.369843611740066,1.0,1.0,26022.012520719443,26022.012520719443,275.62657940550616,2.476579405506186,275.62657940550616,275.62657940550616,77083.81275510608,77083.78405340605,0.028701700022793375,0.0,8546.071908451686,8546.071908451686,0.8856108646426938,3941.643871282933,275.62657940550616,2.476579405506186,1.0,0.002,0.1291089803647361,0.00490545385605762,0.00019941433474387484,0.001800585665495642,0.09970716737193742,0.09970716737193742,0.0,2.395167397750697e-13,1.0,1.0000000499659472,2.4593507930603664e-05,0.09245387750952841,0.0,4.598848838860345e-09,0.005907349754570899,0.0,1600086.9251084945,266.60678825191934,2.9899638320785016e-08,1.0,1284527.9246088066,2598.0474295116946,,,,,,,,,,,,,,,,,,,2.0,15261.476466073833,1551.1423588213106,0.371423376611113,6.173730061729009,2.933484352834772
