time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4964.0,-30.12611566473374,4.999831309915472,35.04930393268361,24.558817175589525,5.002547781176562,-26.61324932014361,-40.11027206489814,1.4896814365995978,-6.543213729825709,-6.5432137577709435,40.09864787184009,41053.72573599928,25750.07280352134,25750.07280352134,66803.79853952062,77093.03966332921,77083.81085606902,25750.07280352134,102833.88365959036,102833.88365959036,102833.88365959036,130304.05018061801,125792.88434580235,4511.1658348156625,0.0,90941.15859903114,54901.84467175296,40043.682141420206,27470.16652102765,67513.84866244785,20842.43533152616,1551.1429355946036,0.0,0.8784506582539326,2.724365497841643,0.001494314320929203,1.0,1.0,-6.543190758450692,333821.3321218705,1558791.0386132195,4.669536930743961,1558791.0386132195,4.669536930743961,0.7587298502749102,0.09245390304047656,3.922033111467055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922033111467055,1.284777011397646,1.2850722990155048,3.052695585828133,6468.295632940793,15261.472876226806,6453.831507993041,0.0003278331026844345,23187.249065578177,2364.4413806527386,19290.934267795714,1967.1278436362788,0.8319630419821297,0.8319630419821297,35464.4422407892,35405.22815468563,1.002091020988321,0.8,4280.182467102747,4273.035954225843,1.002091020988321,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.768219376236,4632.441516551485,6.179866853111431,4.999831309915472,-3.734480501210802,8.734311811126275,2.9334838900461166,3.5,0.8381382542988904,0.6,0.00022982373054867777,0.9975562198270882,0.00023038674510847556,199.0265946965401,0.0,0.0,0.0,0.02912369497850916,7.787730151527276e-05,0.00015194642903340502,0.0005959389258381935,0.09245390303196968,0.09245390303196968,0.09245390303196968,0.09245390763837659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.0256163539,595.6257826636529,0.0,0.09245390303196968,0.09245390304047656,0.09245390304047656,0.37142345721253417,0.37142345721253417,0.5,10.008400551887568,2.7763000787217607e-05,2.7763000787217607e-05,-1.6427748050773516e-11,2.7945247893512715e-08,2.2999320265171264e-05,-1.6427748050773516e-11,27470.16652102765,20842.43533152616,0.7587298502749102,0.9894828966649893,0.6080785875688632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452251874325829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5881457580208,260.5881457580208,-12.561854241979177,244.78018568267464,276.39610583336247,124619.5000384144,124616.88814595038,2.6118924640378625,0.0,nan,276.39610583336247,3.246105833362492,270.0729218032282,-3.0770781967717653,263.7497377730917,-9.400262226908296,257.42655374295424,-15.723446257045737,251.10336971281373,-22.046630287186247,244.78018568267464,-28.369814317325336,1.0,1.0,26022.012520719443,26022.012520719443,275.62658056198387,2.4765805619838943,275.62658056198387,275.62658056198387,77083.83814437554,77083.81085606902,0.027288306519039907,0.0,8546.071908451686,8546.071908451686,0.8856109020341159,3941.6432770243905,275.62658056198387,2.4765805619838943,1.0,0.002,0.12910897603067772,0.004905453514197883,0.00019941432723841198,0.0018005856729066733,0.099707163619206,0.099707163619206,0.0,1.4508533263679624e-13,1.0,1.0000000467376997,2.2999336692919314e-05,0.09245390304047656,0.0,4.300748826969679e-09,0.00552443199403097,0.0,1600086.9227815543,266.60678627017427,2.7961675641563488e-08,1.0,1284527.9313657344,2598.0474021706223,,,,,,,,,,,,,,,,,,,2.0,15261.472876226806,1551.1429355946036,0.37142345721253417,6.173730061729009,2.9334838900461166
4965.0,-30.12608494145957,4.999830707201847,35.049305422126075,24.5588386542164,5.002550100897547,-26.613221437224006,-40.11024908451361,1.48968659667138,-6.543215610835887,-6.543215639268718,40.098650850188406,41053.725789330776,25750.072329814902,25750.072329814902,66803.79811914568,77093.06212907501,77083.8383252102,25750.072329814902,102833.9106550251,102833.9106550251,102833.9106550251,130304.08860710342,125792.92143491084,4511.167172192577,0.0,90941.16034713134,54901.82400742406,40043.707044119205,27470.177952078317,67513.88499619752,20842.443517797667,1551.1435112501201,0.0,0.8784506367282241,2.724365306748327,0.001494314320929203,1.0,1.0,-6.543192254491316,333821.30732091505,1558791.1672971628,4.669537663150537,1558791.1672971628,4.669537663150537,0.7587298325535887,0.09245392855125031,3.9220304150451204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220304150451204,1.2847769872585941,1.285072274870905,3.0526935444366825,6468.29130747727,15261.4692880664,6453.832779286631,0.00032783409622619644,23187.265452678832,2364.443051671961,19290.93806777733,1967.1282311265652,0.8319626178924278,0.8319626178924278,35464.422735169785,35405.22815468563,1.0020903320445684,0.8,4280.180112981126,4273.035954225843,1.0020903320445684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.767824658452,4632.441516551485,6.179867324843237,4.999830707201847,-3.7344823222470964,8.734313029448943,2.9334834268981167,3.5,0.8381381219708904,0.6,0.00022982373054867777,0.9975530266511973,0.00023038748257844498,199.02656953544172,0.0,0.0,0.0,0.02912369497850916,7.787750423163428e-05,0.00015194622631704347,0.0005959377210667738,0.09245392854387696,0.09245392854387696,0.09245392854387696,0.09245393319915227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.0393331454,595.6257783495039,0.0,0.09245392854387696,0.09245392855125031,0.09245392855125031,0.3714235377798484,0.3714235377798484,0.5,10.008400693948612,2.7566003609535983e-05,2.7566003609535983e-05,2.3874235921539366e-12,2.8432850740500726e-08,2.3384777421142644e-05,2.3874235921539366e-12,27470.177952078317,20842.443517797667,0.7587298325535887,0.9894823579313821,0.6080782611109252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522516903635936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58816154378206,260.58816154378206,-12.561838456217913,244.78021497866754,276.39610810889155,124619.32726925945,124616.68804167687,2.6392275825651925,0.0,nan,276.39610810889155,3.246108108891576,270.07292948284976,-3.0770705171502186,263.74975085680677,-9.400249143193207,257.42657223076185,-15.723427769238128,251.1033936047147,-22.046606395285266,244.78021497866754,-28.369785021332433,1.0,1.0,26022.012520719443,26022.012520719443,275.62658189472785,2.4765818947278717,275.62658189472785,275.62658189472785,77083.87031446557,77083.8383252102,0.03198925536707975,0.0,8546.071908451686,8546.071908451686,0.8856110725443421,3941.640567120346,275.62658189472785,2.4765818947278717,1.0,0.002,0.12910897162592355,0.0049054531909699245,0.00019941431966405114,0.0018005856805564423,0.09970715983202556,0.09970715983202556,0.0,2.2049332845663905e-13,1.0,1.0000000475182238,2.3384775033719052e-05,0.09245392855125031,0.0,4.372824807091299e-09,0.005617015631757157,0.0,1600086.9205761927,266.6067843891641,2.8430463316908572e-08,1.0,1284527.9377870767,2598.047376187452,,,,,,,,,,,,,,,,,,,2.0,15261.4692880664,1551.1435112501201,0.3714235377798484,6.173730061729009,2.9334834268981167
4966.0,-30.12605416358835,4.999830097564552,35.04930691968302,24.558849934861087,5.002548082698385,-26.61319393895798,-40.11022240212185,1.4896878580919408,-6.543218072460093,-6.543218112678922,40.09865406328885,41053.727112848595,25750.07316237987,25750.07316237987,66803.80027522847,77093.09186147859,77083.86730779412,25750.07316237987,102833.94047017398,102833.94047017398,102833.94047017398,130304.13132131346,125792.96275151576,4511.168569797694,0.0,90941.17306014382,54901.808311608045,40043.73860948419,27470.190851139476,67513.92946062367,20842.45272585765,1551.1441707280478,0.0,0.878450611102118,2.724365055395724,0.001494314320929203,1.0,1.0,-6.54318509300839,333821.27471829974,1558791.3061239878,4.669538535072092,1558791.3061239878,4.669538535072092,0.7587298114819284,0.0924539547263671,3.922029256465595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922029256465595,1.2847769813576113,1.2850722689685659,3.052692656682894,6468.289426433519,15261.4656997005,6453.832355114465,0.00032783445738874536,23187.27554370592,2364.4440806703533,19290.93679989834,1967.128101838889,0.8319622011450489,0.8319622011450489,35464.41435413222,35405.22815468563,1.0020900360240845,0.8,4280.179101478681,4273.035954225843,1.0020900360240845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.7674300934095,4632.441516551485,6.179868109846152,4.999830097564552,-3.7344845927554133,8.734314690319966,2.9334829639293654,3.5,0.8381379896941044,0.6,0.00022982373054867777,0.9975498278119034,0.00023038822136112183,199.02654432963695,0.0,0.0,0.0,0.02912369497850916,7.787773960504199e-05,0.00015194599094363578,0.0005959366218835959,0.09245395471404848,0.09245395471404848,0.09245395471404848,0.09245396127953923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.0539092185,595.6257737674586,0.0,0.09245395471404848,0.0924539547263671,0.0924539547263671,0.3714236183547016,0.3714236183547016,0.5,10.008400893229917,2.9548905160936556e-05,2.9548905160936556e-05,7.526068657170981e-11,4.021882205051952e-08,3.301967052493637e-05,7.526068657170981e-11,27470.190851139476,20842.45272585765,0.7587298114819284,0.9894817381973098,0.6080778802364403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522515067687947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58817707392114,260.58817707392114,-12.561822926078833,244.78024424594716,276.3961099018904,124619.15274462862,124616.55625473303,2.596489895607432,0.0,nan,276.3961099018904,3.2461099018904065,270.072936770704,-3.077063229295959,263.7497636395177,-9.400236360482268,257.42659050832924,-15.723409491670736,251.1034173771383,-22.046582622861678,244.78024424594716,-28.369755754052818,1.0,1.0,26022.012520719443,26022.012520719443,275.62658281265163,2.4765828126516567,275.62658281265163,275.62658281265163,77083.8900943162,77083.86730779412,0.02278652208042331,0.0,8546.071908451686,8546.071908451686,0.8856111458079654,3941.639402747923,275.62658281265163,2.4765828126516567,1.0,0.002,0.129108965418264,0.004905452767535937,0.00019941430906248288,0.0018005856911529566,0.09970715453124143,0.09970715453124143,0.0,2.1543964529024962e-13,1.0,1.0000000670290379,3.30195952642498e-05,0.0924539547263671,0.0,6.1744850277576025e-09,0.007931298571723396,0.0,1600086.917705955,266.6067819275399,4.014356136394781e-08,1.0,1284527.9462283866,2598.0473420307244,,,,,,,,,,,,,,,,,,,2.0,15261.4656997005,1551.1441707280478,0.3714236183547016,6.173730061729009,2.9334829639293654
4967.0,-30.12602344772137,4.999829498955043,35.049308405397426,24.558871378563367,5.002550450396287,-26.61316605790884,-40.11019564988089,1.489693060591249,-6.543219595858602,-6.543219617313935,40.09865671660124,41053.712000769796,25750.07183619857,25750.07183619857,66803.78383696836,77093.11432265394,77083.89130871203,25750.07183619857,102833.96314491061,102833.96314491061,102833.96314491061,130304.1637206318,125792.99386250465,4511.169858127144,0.0,90941.17487027698,54901.77254842232,40043.78035761629,27470.200575721192,67513.98093333749,20842.459705798432,1551.144656240681,0.0,0.8784505928546614,2.7243649028228734,0.001494314320929203,1.0,1.0,-6.54320197997572,333821.2548839377,1558791.4207645871,4.669539155937043,1558791.4207645871,4.669539155937043,0.7587297969793306,0.09245397960807347,3.9220265727033903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220265727033903,1.2847769570200829,1.285072244625444,3.0526906256165702,6468.285122847701,15261.462113452471,6453.833612141143,0.0003278354453346171,23187.291871812253,2364.4457456738287,19290.9405572352,1967.1284849806204,0.8319617773340029,0.8319617773340029,35464.39494008808,35405.22815468563,1.0020893503149302,0.8,4280.176758409227,4273.035954225843,1.0020893503149302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.767032892194,4632.441516551485,6.179868380672389,4.999829498955043,-3.7344861292086127,8.734315628163655,2.933482497867451,3.5,0.8381378565335574,0.6,0.00022982373054867777,0.9975466354279255,0.00023038895865764555,199.02651917461748,0.0,0.0,0.0,0.02912369497850916,7.787797559527161e-05,0.00015194575495340617,0.0005959352885367367,0.09245397960218829,0.09245397960218829,0.09245397960218829,0.09245398311970529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.0662182474,595.6257698951225,0.0,0.09245397960218829,0.09245397960807347,0.09245397960807347,0.3714236991603338,0.3714236991603338,0.5,10.008401001286193,2.770927250139721e-05,2.770927250139721e-05,1.2221335055073723e-11,2.1455321075336542e-08,1.763733820325797e-05,1.2221335055073723e-11,27470.200575721192,20842.459705798432,0.7587297969793306,0.9894807403362813,0.6080771928010844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522513228477834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58819278799587,260.58819278799587,-12.561807212004112,244.78027351889583,276.39611205709076,124618.98228296792,124616.35504090451,2.6272420634011735,0.0,nan,276.39611205709076,3.2461120570907838,270.0729443494555,-3.07705565054448,263.74977664181756,-9.400223358182416,257.4266089341785,-15.723391065821488,251.10344122653711,-22.046558773462863,244.78027351889583,-28.369726481104152,1.0,1.0,26022.012520719443,26022.012520719443,275.6265841164318,2.476584116431809,275.6265841164318,275.6265841164318,77083.92242260027,77083.89130871203,0.03111388823890593,0.0,8546.071908451686,8546.071908451686,0.8856113155176164,3941.636705566907,275.6265841164318,2.476584116431809,1.0,0.002,0.1291089620812622,0.004905452507475217,0.00019941430329171588,0.001800585696697528,0.09970715164585793,0.09970715164585793,0.0,-1.0756152912794192e-14,1.0,1.0000000358794565,1.7637325981922913e-05,0.09245397960807347,0.0,3.2980850411787286e-09,0.004236482421368913,0.0,1600086.9158926152,266.6067804041414,2.1443099740281468e-08,1.0,1284527.951363802,2598.047321250898,,,,,,,,,,,,,,,,,,,2.0,15261.462113452471,1551.144656240681,0.3714236991603338,6.173730061729009,2.933482497867451
4968.0,-30.125992601675364,4.999828893056471,35.04930989935251,24.55888269413265,5.00254839062563,-26.613138502446255,-40.110168932564534,1.4896942914207312,-6.54322207652848,-6.543222109682957,40.09865992588519,41053.71347796672,25750.072713774633,25750.072713774633,66803.78619174135,77093.14407167042,77083.92019571764,25750.072713774633,102833.99290949227,102833.99290949227,102833.99290949227,130304.20641388264,125793.03517407626,4511.171239806377,0.0,90941.18752923905,54901.75693563079,40043.81177067584,27470.213504390365,67514.0252750662,20842.468933330267,1551.1453177153517,0.0,0.8784505671399165,2.7243646495363,0.001494314320929203,1.0,1.0,-6.543194839553621,333821.2220303104,1558791.559426,4.669540030874563,1558791.559426,4.669540030874563,0.7587297757987634,0.09245400575137591,3.922025406364503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922025406364503,1.2847769512622067,1.2850722388662443,3.0526897314832566,6468.283228286502,15261.45852698822,6453.833198255702,0.0003278358100587147,23187.3019949497,2364.4467779465667,19290.93932010392,1967.1283588283382,0.8319613607614019,0.8319613607614019,35464.386502918496,35405.22815468563,1.0020890523119066,0.8,4280.175740132241,4273.035954225843,1.0020890523119066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.7666376602065,4632.441516551485,6.179869177467124,4.999828893056471,-3.7344884135766048,8.734317306633077,2.93348203411619,3.5,0.8381377240331972,0.6,0.00022982373054867777,0.9975434295251822,0.00023038969908114267,199.0264939129932,0.0,0.0,0.0,0.02912369497850916,7.787821127807948e-05,0.0001519455192705983,0.0005959341869625337,0.09245400573900316,0.09245400573900316,0.09245400573900316,0.09245401124413015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.0809309293,595.625765268469,0.0,0.09245400573900316,0.09245400575137591,0.09245400575137591,0.37142377960209494,0.37142377960209494,0.5,10.00840116840213,2.852041347978229e-05,2.852041347978229e-05,6.252776074688882e-13,3.315449248475488e-08,2.7270129351109063e-05,6.252776074688882e-13,27470.213504390365,20842.468933330267,0.7587297757987634,0.9894801253453458,0.6080768153091944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522511392973407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5882082618998,260.5882082618998,-12.561791738100169,244.78030277871807,276.39611374507655,124618.80841441466,124616.22132650671,2.5870879079289675,0.0,nan,276.39611374507655,3.2461137450765705,270.07295155180793,-3.077048448192045,263.7497893585377,-9.400210641462252,257.42662716526615,-15.723372834733823,251.1034649719923,-22.046535028007668,244.78030277871807,-28.36969722128191,1.0,1.0,26022.012520719443,26022.012520719443,275.6265850042128,2.4765850042128363,275.6265850042128,275.6265850042128,77083.94231972816,77083.92019571764,0.02212401051656343,0.0,8546.071908451686,8546.071908451686,0.8856113892718964,3941.6355333963256,275.6265850042128,2.4765850042128363,1.0,0.002,0.12910895695334737,0.004905452076647195,0.00019941429435005559,0.0018005857058582223,0.0997071471750278,0.0997071471750278,0.0,2.0827783941967937e-13,1.0,1.0000000553861847,2.7270128725831455e-05,0.09245400575137591,0.0,5.0993686548023955e-09,0.00655028161477888,0.0,1600086.9130000365,266.6067779234715,3.3153867207147414e-08,1.0,1284527.9598701044,2598.0472868311963,,,,,,,,,,,,,,,,,,,2.0,15261.45852698822,1551.1453177153517,0.37142377960209494,6.173730061729009,2.93348203411619
4969.0,-30.125961818641006,4.999828298064404,35.04931138132197,24.558898584824078,5.00255073415905,-26.61311056336108,-40.11014218032358,1.4896994788863853,-6.543223605992296,-6.543223620058409,40.09866256786362,41053.71232363985,25750.071402104506,25750.071402104506,66803.78372574435,77093.17048072952,77083.94404974348,25750.071402104506,102834.01545184798,102834.01545184798,102834.01545184798,130304.23864374614,125793.06613325466,4511.172510491487,0.0,90941.19788172121,54901.739724660096,40043.842396734566,27470.223191898156,67514.06558863271,20842.475886042634,1551.1458016335532,0.0,0.8784505489046339,2.724364496385169,0.001494314320929203,1.0,1.0,-6.543212002414862,333821.20212033065,1558791.6735751773,4.669540651325342,1558791.6735751773,4.669540651325342,0.7587297613289776,0.09245403058200627,3.9220240340285777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220240340285777,1.2847769269950073,1.2850722145934674,3.052688720992122,6468.281087177043,15261.45494415575,6453.832957113919,0.00032783623869066464,23187.31274787965,2364.4478744402677,19290.938599314995,1967.1282853283228,0.8319609438605189,0.8319609438605189,35464.37657558793,35405.22815468563,1.0020887016760325,0.8,4280.174542008613,4273.035954225843,1.0020887016760325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.766239703935,4632.441516551485,6.179869452895958,4.999828298064404,-3.734489953972921,8.734318252037326,2.9334815671683794,3.5,0.838137590619537,0.6,0.00022982373054867777,0.9975402301824693,0.00023039043799430385,199.02646870297923,0.0,0.0,0.0,0.02912369497850916,7.787844726963038e-05,0.0001519452832790474,0.0005959330528777045,0.0924540305773158,0.0924540305773158,0.0924540305773158,0.0924540329709085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.09334783675,595.6257613604964,0.0,0.0924540305773158,0.09245403058200627,0.09245403058200627,0.37142386028168634,0.37142386028168634,0.5,10.008401242712566,2.5684612296572595e-05,2.5684612296572595e-05,-5.826450433232822e-11,1.4066131370782387e-08,1.161764356538697e-05,-5.826450433232822e-11,27470.223191898156,20842.475886042634,0.7587297613289776,0.9894794979876318,0.6080764351206843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522509549690272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5882239338726,260.5882239338726,-12.56177606612738,244.780332056947,276.3961158107933,124618.68047946293,124616.06027630449,2.620203158451771,0.0,nan,276.3961158107933,3.246115810793299,270.0729590600268,-3.0770409399731875,263.749802309259,-9.400197690740981,257.42664555849035,-15.723354441509628,251.10348880771895,-22.04651119228103,244.780332056947,-28.369667943052974,1.0,1.0,26022.012520719443,26022.012520719443,275.62658628506426,2.476586285064286,275.62658628506426,275.62658628506426,77083.97390048853,77083.94404974348,0.02985074504977092,0.0,8546.071908451686,8546.071908451686,0.8856114760525429,3941.6341541987204,275.62658628506426,2.476586285064286,1.0,0.002,0.12910895474663547,0.0049054518112009345,0.00019941429032271904,0.0018005857098110595,0.09970714516135952,0.09970714516135952,0.0,1.337784050203794e-13,1.0,1.0000000236895261,1.1617701829891303e-05,0.09245403058200627,0.0,2.1724488485350114e-09,0.0027905712985297967,0.0,1600086.9111791146,266.6067763940077,1.4124395875114715e-08,1.0,1284527.9650250985,2598.04726597214,,,,,,,,,,,,,,,,,,,2.0,15261.45494415575,1551.1458016335532,0.37142386028168634,6.173730061729009,2.9334815671683794
4970.0,-30.125924690207302,4.99982769406453,35.04931287559573,24.558915034309052,5.0025497299674955,-26.613077248196426,-40.1101146248169,1.4897022879434345,-6.543226188265805,-6.543226205971356,40.0986658869264,41053.72604005074,25750.0724860097,25750.0724860097,66803.79852606043,77093.19928573696,77083.97121590117,25750.0724860097,102834.04370191086,102834.04370191086,102834.04370191086,130304.27980858897,125793.10594406983,4511.173864519138,0.0,90941.20445978656,54901.73121404846,40043.85916193123,27470.236106678094,67514.09526860932,20842.485110447044,1551.1464622047033,0.0,0.8784505222657332,2.724364233712434,0.001494314320929203,1.0,1.0,-6.5432116401651115,333821.16803452553,1558791.816979537,4.669541557707086,1558791.816979537,4.669541557707086,0.7587297404182185,0.0924540568955469,3.9220219963460803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220219963460803,1.2847769138541116,1.2850722014495515,3.0526871661950112,6468.277792748537,15261.45136108915,6453.8335157488145,0.0003278369656759529,23187.326472036922,2364.449273914836,19290.94026911208,1967.1284556002388,0.8319605234513024,0.8319605234513024,35464.361835210504,35405.22815468563,1.0020881810421478,0.8,4280.172763001217,4273.035954225843,1.0020881810421478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.765843691023,4632.441516551485,6.179870300366976,4.99982769406453,-3.7344923091572717,8.734320003221802,2.933481102500867,3.5,0.8381374578573906,0.6,0.00022982373054867777,0.9975363713643534,0.00023039132922476058,199.02643829635784,0.0,0.0,0.0,0.02912369497850916,7.787869034778031e-05,0.00015194504020089747,0.0005959317899036093,0.09245405688350376,0.09245405688350376,0.09245405688350376,0.09245406062567149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.10899195744,595.6257564363538,0.0,0.09245405688350376,0.0924540568955469,0.0924540568955469,0.37142394059076345,0.37142394059076345,0.5,10.008401326728208,2.4393590877025417e-05,2.4393590877025417e-05,-3.524291969370097e-12,1.770553126334562e-08,1.4565806225164124e-05,-3.524291969370097e-12,27470.236106678094,20842.485110447044,0.7587297404182185,0.9894792822191733,0.6080763709669181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452250771017302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5882400404177,260.5882400404177,-12.561759959582275,244.78036241582564,276.3961176650055,124618.5167885293,124615.82392904776,2.692859481518896,0.0,nan,276.3961176650055,3.2461176650054995,270.07296661517154,-3.0770333848284395,263.7498155653375,-9.400184434662492,257.42666451550247,-15.723335484497511,251.10351346566347,-22.04648653433651,244.78036241582564,-28.369637584174342,1.0,1.0,26022.012520719443,26022.012520719443,275.62658687794016,2.4765868779401785,275.62658687794016,275.62658687794016,77084.00041867356,77083.97121590117,0.029202772391727194,0.0,8546.071908451686,8546.071908451686,0.8856116049068475,3941.6321063278106,275.62658687794016,2.4765868779401785,1.0,0.002,0.12910895241803563,0.004905451351650475,0.00019941428566641335,0.001800585714703539,0.09970714283320667,0.09970714283320667,0.0,3.699523326572418e-13,1.0,1.0000000296595375,1.4565809749456093e-05,0.0924540568955469,0.0,2.723730169295337e-09,0.0034987075956802254,0.0,1600086.9081557682,266.6067738117342,1.770905555531499e-08,1.0,1284527.973850429,2598.0472302615262,,,,,,,,,,,,,,,,,,,2.0,15261.45136108915,1551.1464622047033,0.37142394059076345,6.173730061729009,2.933481102500867
4971.0,-30.125893957975723,4.999827096654125,35.049314357584045,24.558925197366648,5.002550995286496,-26.61304946265072,-40.110087872575946,1.4897064999705467,-6.543227943574323,-6.543227955861458,40.09866852090871,41053.73624068875,25750.071692987538,25750.071692987538,66803.80793367629,77093.22887869927,77083.99724997669,25750.071692987538,102834.06894296422,102834.06894296422,102834.06894296422,130304.3154592876,125793.14032611689,4511.175133170699,0.0,90941.22145816627,54901.728820191594,40043.88070886075,27470.246516323372,67514.12722518411,20842.492556081474,1551.1469886437005,0.0,0.8784505027629633,2.724364056060192,0.001494314320929203,1.0,1.0,-6.543217837184102,333821.14496797783,1558791.9307852837,4.669542221283833,1558791.9307852837,4.669542221283833,0.7587297239468327,0.09245408175274611,3.922021719256394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922021719256394,1.284776894150059,1.2850721817409703,3.052686997341276,6468.277434967733,15261.44790616815,6453.8320993895595,0.00032783693743294683,23187.33244430082,2364.449882916268,19290.936035519484,1967.1280238939378,0.8319601265845902,0.8319601265845901,35464.3598307732,35405.22815468563,1.0020881102449162,0.8,4280.17252108687,4273.035954225843,1.0020881102449162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.765444517082,4632.441516551485,6.179870702074499,4.999827096654125,-3.734494032149894,8.73432112880402,2.933480634124346,3.5,0.8381373240355273,0.6,0.00022982373054867777,0.9975331773260472,0.00023039206692326294,199.02641312796328,0.0,0.0,0.0,0.02912369497850916,7.78789263406738e-05,0.00015194480420800398,0.000595930822231952,0.09245408174567286,0.09245408174567286,0.09245408174567286,0.09245408392196637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.12140536803,595.6257525291269,0.0,0.09245408174567286,0.09245408175274611,0.09245408175274611,0.37142402093946153,0.37142402093946153,0.5,10.008401393743307,2.216977242142093e-05,2.216977242142093e-05,-1.5120349416974932e-11,1.2287159734114539e-08,1.0118677380432928e-05,-1.5120349416974932e-11,27470.246516323372,20842.492556081474,0.7587297239468327,0.9894789532102125,0.6080762342340535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522505491471176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5882561273682,260.5882561273682,-12.56174387263178,244.78039257470522,276.3961196800268,124618.40181340897,124615.71222993925,2.6895834697348375,0.0,nan,276.3961196800268,3.2461196800268226,270.0729742589647,-3.0770257410352997,263.7498288379026,-9.400171162097365,257.4266834168383,-15.723316583161704,251.1035379957716,-22.046462004228374,244.78039257470522,-28.36960742529476,1.0,1.0,26022.012520719443,26022.012520719443,275.6265881743707,2.476588174370704,275.6265881743707,275.6265881743707,77084.0274490529,77083.99724997669,0.030199076209100895,0.0,8546.071908451686,8546.071908451686,0.8856116224288104,3941.631827852676,275.6265881743707,2.476588174370704,1.0,0.002,0.1291089505012237,0.004905451041036039,0.00019941428198870626,0.0018005857181511388,0.09970714099435313,0.09970714099435313,0.0,1.398451666967393e-13,1.0,1.0000000206539836,1.0118692500782345e-05,0.09245408175274611,0.0,1.8921430073377006e-09,0.002430510634751163,0.0,1600086.9060894356,266.60677205642565,1.2302280083531514e-08,1.0,1284527.9798227097,2598.0472060954307,,,,,,,,,,,,,,,,,,,2.0,15261.44790616815,1551.1469886437005,0.37142402093946153,6.173730061729009,2.933480634124346
4972.0,-30.12586328695584,4.999826501328185,35.049315849973155,24.55894664106893,5.002553358486644,-26.613021622411967,-40.11006112033499,1.4897116939567003,-6.543229924712534,-6.543229944262204,40.09867178500734,41053.720970213595,25750.07144372723,25750.07144372723,66803.79241394083,77093.2512999998,77084.0261198296,25750.07144372723,102834.09756355683,102834.09756355683,102834.09756355683,130304.35637875371,125793.17990767934,4511.176471074373,0.0,90941.22324242012,54901.69291268879,40043.922588590365,27470.25881519688,67514.18140378725,20842.50137117173,1551.147606144302,0.0,0.8784504795712794,2.7243638540260577,0.001494314320929203,1.0,1.0,-6.543213910931627,333821.118758576,1558792.0718146586,4.669543010374962,1558792.0718146586,4.669543010374962,0.7587297051472046,0.0924541076744952,3.9220190349566884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220190349566884,1.2847768698523592,1.2850721574376858,3.0526849657617117,6468.273130294419,15261.444324347516,6453.833359278937,0.000327837925809112,23187.348769056753,2364.451547578098,19290.939801413144,1967.12840790822,0.8319597032652857,0.8319597032652857,35464.34041283338,35405.22815468563,1.0020874243984288,0.8,4280.170177547247,4273.035954225843,1.0020874243984288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.765046179306,4632.441516551485,6.179871233041715,4.999826501328185,-3.7344959345789297,8.734322435907114,2.933480166728981,3.5,0.8381371904939946,0.6,0.00022982373054867777,0.9975299896605345,0.00023039280315460809,199.02638800970482,0.0,0.0,0.0,0.02912369497850916,7.787916233422772e-05,0.00015194456821445004,0.0005959294887953481,0.09245410766556239,0.09245410766556239,0.09245410766556239,0.09245411143019193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.136745494,595.6257477011363,0.0,0.09245410766556239,0.0924541076744952,0.0924541076744952,0.37142410122079567,0.37142410122079567,0.5,10.008401485687221,2.1659713752342213e-05,2.1659713752342213e-05,5.6559201766503975e-11,1.9549645458027953e-08,1.603333055300027e-05,5.6559201766503975e-11,27470.25881519688,20842.50137117173,0.7587297051472046,0.9894779293020269,0.6080755200848907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45225036549908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5882722925295,260.5882722925295,-12.561727707470482,244.7804225693576,276.3961220156973,124618.22264034706,124615.51998078138,2.702659565692152,0.0,nan,276.3961220156973,3.246122015697324,270.0729821264315,-3.0770178735684794,263.749842237165,-9.400157762834965,257.42670234789796,-15.72329765210202,251.10356245862778,-22.0464375413722,244.7804225693576,-28.36957743064238,1.0,1.0,26022.012520719443,26022.012520719443,275.626589564113,2.4765895641129987,275.626589564113,275.626589564113,77084.0594693798,77084.0261198296,0.03334955019818153,0.0,8546.071908451686,8546.071908451686,0.8856117921723958,3941.629130131472,275.626589564113,2.4765895641129987,1.0,0.002,0.1291089477949085,0.0049054506912082265,0.00019941427699387006,0.0018005857232094187,0.09970713849693502,0.09970713849693502,0.0,2.0328877470277007e-13,1.0,1.0000000326311977,1.6033273993798502e-05,0.0924541076744952,0.0,2.998139857954147e-09,0.0038511945553091976,0.0,1600086.9037762468,266.60677007528744,1.949308625626145e-08,1.0,1284527.986608721,2598.0471786366684,,,,,,,,,,,,,,,,,,,2.0,15261.444324347516,1551.147606144302,0.37142410122079567,6.173730061729009,2.933480166728981
4973.0,-30.125832485958195,4.999825898424168,35.04931734627919,24.558957886789017,5.002551371625961,-26.612994100201423,-40.11003443794323,1.4897129858933056,-6.543232425857298,-6.543232461456049,40.09867488289753,41053.72248781957,25750.072354549302,25750.072354549302,66803.79484236886,77093.2810195427,77084.05570619255,25750.072354549302,102834.12806074184,102834.12806074184,102834.12806074184,130304.39976329828,125793.22191494607,4511.177848352212,0.0,90941.23598540567,54901.6774537778,40043.95392403097,27470.271702556434,67514.2256265874,20842.51055799741,1551.1482680853048,0.0,0.878450454145527,2.7243635981542638,0.001494314320929203,1.0,1.0,-6.5432031708582485,333821.0855769857,1558792.205662008,4.669543875479729,1558792.205662008,4.669543875479729,0.7587296836258729,0.09245413364584885,3.922017887572569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922017887572569,1.2847768638086214,1.285072151392559,3.0526840870608853,6468.27126843281,15261.440742325014,6453.832924845259,0.00032783828222442227,23187.358801591643,2364.4525706119466,19290.93850286181,1967.128275492835,0.8319592872965603,0.8319592872965603,35464.332112777345,35405.22815468563,1.0020871312384043,0.8,4280.169175818415,4273.035954225843,1.0020871312384043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.764647528841,4632.441516551485,6.179872042886018,4.999825898424168,-3.7344982391742194,8.734324137598389,2.933479698966746,3.5,0.8381370568476417,0.6,0.00022982373054867777,0.9975267884973831,0.00023039354250813755,199.02636278500654,0.0,0.0,0.0,0.02912369497850916,7.787939771226887e-05,0.0001519443328364089,0.0005959283912996757,0.09245413363275713,0.09245413363275713,0.09245413363275713,0.09245413952505563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.1508645481,595.6257432620465,0.0,0.09245413363275713,0.09245413364584885,0.09245413364584885,0.3714241816027207,0.3714241816027207,0.5,10.008401664210023,2.4093789875223592e-05,2.4093789875223592e-05,-1.1539214028744027e-11,3.559875949576963e-08,2.9290597808540042e-05,-1.1539214028744027e-11,27470.271702556434,20842.51055799741,0.7587296836258729,0.9894773171487171,0.6080751442648915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452250182216874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5882881380376,260.5882881380376,-12.561711861962351,244.78045241254588,276.3961238635244,124618.04314850454,124615.39393188298,2.649216621558343,0.0,nan,276.3961238635244,3.246123863524417,270.07298957333126,-3.0770104266687213,263.74985528313806,-9.400144716861917,257.42672099294197,-15.72327900705801,251.1035867027444,-22.046413297255583,244.78045241254588,-28.369547587454093,1.0,1.0,26022.012520719443,26022.012520719443,275.62659050890295,2.476590508902973,275.62659050890295,275.62659050890295,77084.07919176022,77084.05570619255,0.023485567668103613,0.0,8546.071908451686,8546.071908451686,0.885611864728034,3941.627977010432,275.62659050890295,2.476590508902973,1.0,0.002,0.12910894229065628,0.004905450256751557,0.00019941426746074436,0.0018005857327082738,0.09970713373037218,0.09970713373037218,0.0,1.6901801139224126e-13,1.0,1.0000000594777172,2.929060934775407e-05,0.09245413364584885,0.0,5.477194881699263e-09,0.007035610160708519,0.0,1600086.900865949,266.6067675741427,3.561029870979837e-08,1.0,1284527.9951999385,2598.0471438733666,,,,,,,,,,,,,,,,,,,2.0,15261.440742325014,1551.1482680853048,0.3714241816027207,6.173730061729009,2.933479698966746
4974.0,-30.125801748073624,4.999825306732084,35.04931883121226,24.558979330491297,5.002553780340317,-26.612966195232566,-40.1100114575587,1.4897182275072927,-6.543233947397653,-6.543233965226557,40.09867754724302,41053.72286675615,25750.07100610799,25750.07100610799,66803.79387286415,77093.30346282604,77084.0799036146,25750.07100610799,102834.1509097226,102834.1509097226,102834.1509097226,130304.43237942857,125793.25325027804,4511.179129150538,0.0,90941.23783542245,54901.657239384396,40043.97844004228,27470.281469705977,67514.25990974826,20842.517568757303,1551.1487555823498,0.0,0.878450435860815,2.7243634456579553,0.001494314320929203,1.0,1.0,-6.543219252662254,333821.06575423793,1558792.32077982,4.669544497612433,1558792.32077982,4.669544497612433,0.7587296690695462,0.092454158521264,3.9220152180243937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220152180243937,1.2847768392881174,1.2850721268664194,3.0526820674923942,6468.266989209518,15261.437163928767,6453.834168719033,0.0003278392641334662,23187.37505593657,2364.4542280938517,19290.94222088376,1967.1286546255615,0.8319588644401031,0.8319588644401031,35464.31280154477,35405.22815468563,1.0020864491609764,0.8,4280.166845157227,4273.035954225843,1.0020864491609764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.764246084448,4632.441516551485,6.1798723146637355,4.999825306732084,-3.734499775985574,8.734325082717657,2.933479227926248,3.5,0.8381369222646422,0.6,0.00022982373054867777,0.9975235939046554,0.00023039428034886625,199.02633761200147,0.0,0.0,0.0,0.02912369497850916,7.787960043367438e-05,0.0001519441301150034,0.0005959271906005219,0.09245415851633355,0.09245415851633355,0.09245415851633355,0.09245416148213904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.16330624116,595.6257393471134,0.0,0.09245415851633355,0.092454158521264,0.092454158521264,0.37142426233266157,0.37142426233266157,0.5,10.008401755813738,2.2759920454973326e-05,2.2759920454973326e-05,-5.866240826435387e-11,1.7828881482273573e-08,1.4712564279761864e-05,-5.866240826435387e-11,27470.281469705977,20842.517568757303,0.7587296690695462,0.9894768003406413,0.6080748411022495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452249998158001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.588304115872,260.588304115872,-12.561695884127971,244.7804821608695,276.39612607086957,124617.86889239046,124615.19755220845,2.671340181978862,0.0,nan,276.39612607086957,3.246126070869593,270.07299728887193,-3.0770027111280456,263.74986850687503,-9.400131493124945,257.426739724874,-15.723260275125995,251.1036109428721,-22.04638905712787,244.7804821608695,-28.36951783913048,1.0,1.0,26022.012520719443,26022.012520719443,275.62659183654114,2.4765918365411608,275.62659183654114,275.62659183654114,77084.11163748056,77084.0799036146,0.031733865951537155,0.0,8546.071908451686,8546.071908451686,0.8856120335387683,3941.625294114516,275.62659183654114,2.4765918365411608,1.0,0.002,0.12910893950370028,0.004905449995095847,0.00019941426253990824,0.001800585737608257,0.09970713126995412,0.09970713126995412,0.0,1.4816533416839306e-13,1.0,1.0000000299568368,1.4712622942170128e-05,0.092454158521264,0.0,2.7511863216639384e-09,0.003533975864308695,0.0,1600086.8990561846,266.6067660526023,1.7887543890537927e-08,1.0,1284528.000332351,2598.0471231057027,,,,,,,,,,,,,,,,,,,2.0,15261.437163928767,1551.1487555823498,0.37142426233266157,6.173730061729009,2.933479227926248
4975.0,-30.125770949733123,4.999824706043876,35.04932032372315,24.558990680985175,5.002551261410279,-26.612938728620403,-40.109984775166936,1.4897190402894152,-6.543236532280957,-6.543236560085424,40.09868073584383,41053.72301874919,25750.07208865473,25750.07208865473,66803.79510740392,77093.33308869628,77084.10821813613,25750.07208865473,102834.18030679086,102834.18030679086,102834.18030679086,130304.47470350486,125793.29420355188,4511.180499952981,0.0,90941.24980797771,54901.639737998354,40044.01118886595,27470.294396714005,67514.30558557996,20842.526788674142,1551.1494194376664,0.0,0.8784504096697398,2.7243631819944545,0.001494314320929203,1.0,1.0,-6.5432136987811305,333821.0315507049,1558792.458547758,4.669545388757176,1558792.458547758,4.669545388757176,0.7587296476577741,0.09245418466639337,3.9220139380414345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220139380414345,1.2847768354858864,1.2850721230633144,3.052681080257941,6468.264897378177,15261.433585294857,6453.833895408482,0.00032783968015815437,23187.385675990667,2364.455311037986,19290.941403940233,1967.1285713205054,0.831958448162399,0.831958448162399,35464.303542280846,35405.22815468563,1.0020861221215573,0.8,4280.1657276621645,4273.035954225843,1.0020861221215573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.763846666193,4632.441516551485,6.179873166859993,4.999824706043876,-3.734502139296585,8.734326845340462,2.933478759263176,3.5,0.8381367883609074,0.6,0.00022982373054867777,0.997520393039796,0.00023039501964298084,199.02631238949206,0.0,0.0,0.0,0.02912369497850916,7.787983581294018e-05,0.00015194389473573757,0.0005959260729538633,0.092454184655302,0.092454184655302,0.092454184655302,0.09245418934611963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.1780353255,595.6257347141116,0.0,0.092454184655302,0.09245418466639337,0.09245418466639337,0.3714243427157985,0.3714243427157985,0.5,10.008401898781623,2.3716169948784227e-05,2.3716169948784227e-05,1.0459189070388675e-11,2.7804446744994493e-08,2.2861304273646965e-05,1.0459189070388675e-11,27470.294396714005,20842.526788674142,0.7587296476577741,0.9894761492099565,0.6080744319692395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522498144763216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5883197595001,260.5883197595001,-12.561680240499868,244.78051179722036,276.39612772177446,124617.68209305541,124615.06662874071,2.615464314743393,0.0,nan,276.39612772177446,3.246127721774485,270.0730045368664,-3.076995463133585,263.7498813519577,-9.40011864804228,257.42675816704735,-15.723241832952624,251.10363498213425,-22.046365017865725,244.78051179722036,-28.36948820277962,1.0,1.0,26022.012520719443,26022.012520719443,275.62659255484436,2.4765925548443875,275.62659255484436,275.62659255484436,77084.13063985364,77084.10821813613,0.022421717512770556,0.0,8546.071908451686,8546.071908451686,0.8856121144793734,3941.6240077316415,275.62659255484436,2.4765925548443875,1.0,0.002,0.12910893520293612,0.004905449542412757,0.0001994142548338505,0.0018005857456209731,0.09970712741692525,0.09970712741692525,0.0,4.548236787194071e-13,1.0,1.0000000464581502,2.2861293814457895e-05,0.09245418466639337,0.0,4.274947816596848e-09,0.0054912902082364535,0.0,1600086.8960388086,266.606763467719,2.7793987555924105e-08,1.0,1284528.0091881678,2598.047087271737,,,,,,,,,,,,,,,,,,,2.0,15261.433585294857,1551.1494194376664,0.3714243427157985,6.173730061729009,2.933478759263176
4976.0,-30.125740217825683,4.99982411852424,35.04932180242342,24.55900650182741,5.002553933236635,-26.612910802719707,-40.10995802292598,1.4897245181361811,-6.543237952378433,-6.543237958568269,40.098683322253876,41053.7225489585,25750.070505146785,25750.070505146785,66803.79305410529,77093.35949417442,77084.1316641545,25750.070505146785,102834.20216930128,102834.20216930128,102834.20216930128,130304.50593574865,125793.32419035774,4511.181745390903,0.0,90941.26060268999,54901.62365749592,40044.04105021563,27470.303766447367,67514.344816663,20842.533519039283,1551.149885627445,0.0,0.8784503922525642,2.724363040250548,0.001494314320929203,1.0,1.0,-6.543232896977713,333821.01311676943,1558792.57029701,4.669545981372209,1558792.57029701,4.669545981372209,0.7587296338709097,0.09245420933180865,3.9220126496227774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220126496227774,1.2847768098602759,1.2850720974318142,3.0526801383108015,6468.262901505219,15261.430008896676,6453.833556621554,0.0003278400714357879,23187.396045608573,2364.4563684447367,19290.94039128343,1967.1284680582496,0.8319580324301622,0.8319580324301622,35464.29422199335,35405.22815468563,1.0020857929267926,0.8,4280.164602802202,4273.035954225843,1.0020857929267926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.7634440945985,4632.441516551485,6.179873383894979,4.99982411852424,-3.734503596140374,8.734327714664614,2.93347828690012,3.5,0.8381366534000343,0.6,0.00022982373054867777,0.9975171990903604,0.00023039575734459003,199.0262872213948,0.0,0.0,0.0,0.02912369497850916,7.788007180904201e-05,0.00015194365873963576,0.0005959249516068179,0.09245420932707463,0.09245420932707463,0.09245420932707463,0.09245421048940128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.1903635083,595.6257308322628,0.0,0.09245420932707463,0.09245420933180865,0.09245420933180865,0.37142442330575365,0.37142442330575365,0.5,10.008401935758869,2.0489685027769156e-05,2.0489685027769156e-05,3.581135388230905e-11,6.189850410009967e-09,5.061590570676344e-06,3.581135388230905e-11,27470.303766447367,20842.533519039283,0.7587296338709097,0.9894755438346143,0.6080740716723384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522496304334203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58833559553534,260.58833559553534,-12.561664404464636,244.78054137767165,276.3961298133941,124617.5576976716,124614.91006475493,2.6476329166554455,0.0,nan,276.3961298133941,3.246129813394134,270.07301212625214,-3.0769878737478393,263.7498944391101,-9.40010556088987,257.42677675196506,-15.723223248034913,251.103659064819,-22.04634093518098,244.78054137767165,-28.369458622328324,1.0,1.0,26022.012520719443,26022.012520719443,275.6265938998463,2.476593899846307,275.6265938998463,275.6265938998463,77084.16294005487,77084.1316641545,0.03127590037183836,0.0,8546.071908451686,8546.071908451686,0.8856121959534113,3941.622712870891,275.6265938998463,2.476593899846307,1.0,0.002,0.12910893422576317,0.004905449291285573,0.0001994142527514778,0.0018005857473133292,0.0997071263757389,0.0997071263757389,0.0,6.480710065814854e-14,1.0,1.00000001041312,5.061554759322462e-06,0.09245420933180865,0.0,9.464857139752549e-10,0.001215787414415087,0.0,1600086.8943424206,266.60676204762154,6.154039056127658e-09,1.0,1284528.0139609934,2598.0470679590803,,,,,,,,,,,,,,,,,,,2.0,15261.430008896676,1551.149885627445,0.37142442330575365,6.173730061729009,2.93347828690012
