time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4977.0,-30.125709435516146,4.999823520412086,35.0493232903732,24.55902312593537,5.002552802134161,-26.612883211750663,-40.109931270685024,1.489726578362072,-6.543240622075075,-6.543240639302912,40.098686546640124,41053.712468304555,25750.071779775084,25750.071779775084,66803.78424807964,77093.38537103117,77084.1600178519,25750.071779775084,102834.23179762698,102834.23179762698,102834.23179762698,130304.54867378788,125793.36557677377,4511.183097014111,0.0,90941.2659741962,54901.59307144347,40044.081003058585,27470.316876160894,67514.39787921948,20842.54286622714,1551.1505600412186,0.0,0.8784503654593723,2.7243627678377047,0.001494314320929203,1.0,1.0,-6.543226457783305,333820.9777796976,1558792.7096107034,4.6695468930038775,1558792.7096107034,4.6695468930038775,0.7587296120458871,0.09245423551692009,3.922010405142736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922010405142736,1.2847768002224478,1.285072087791771,3.0526784142301406,6468.259248385183,15261.42643219423,6453.8343670625045,0.0003278408914284528,23187.41068482365,2364.4578612292325,19290.94281374567,1967.1287150806515,0.8319576116522467,0.8319576116522467,35464.27798565507,35405.22815468563,1.0020852194555259,0.8,4280.162643248181,4273.035954225843,1.0020852194555259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.763044055332,4632.441516551485,6.179874283111055,4.999823520412086,-3.734506024199094,8.73432954461118,2.9334778175084364,3.5,0.8381365192881247,0.6,0.00022982373054867777,0.9975139999137186,0.00023039649625825474,199.02626201202673,0.0,0.0,0.0,0.02912369497850916,7.788030780580564e-05,0.00015194342274287213,0.0005959236849905459,0.09245423550309853,0.09245423550309853,0.09245423550309853,0.09245423862239943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.2054979854,595.6257260691958,0.0,0.09245423550309853,0.09245423551692009,0.09245423551692009,0.37142450347209843,0.37142450347209843,0.5,10.008402030528414,2.0194947069285263e-05,2.0194947069285263e-05,-1.3926637620897964e-11,1.722781917123939e-08,1.4181519588873925e-05,-1.3926637620897964e-11,27470.316876160894,20842.54286622714,0.7587296120458871,0.9894746357301282,0.608073444448812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452249446787552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5883512478563,260.5883512478563,-12.561648752143697,244.78057088652116,276.3961316091866,124617.35781340189,124614.74089585904,2.616917542855306,0.0,nan,276.3961316091866,3.246131609186648,270.07301946465515,-3.0769805353448305,263.7499073201258,-9.400092679874149,257.42679517559196,-15.723204824408015,251.10368303105693,-22.046316968943046,244.78057088652116,-28.369429113478816,1.0,1.0,26022.012520719443,26022.012520719443,275.62659453685785,2.476594536857874,275.62659453685785,275.62659453685785,77084.18698719724,77084.1600178519,0.026969345344696194,0.0,8546.071908451686,8546.071908451686,0.8856123378846361,3941.62045716845,275.62659453685785,2.476594536857874,1.0,0.002,0.12910893155546924,0.0049054488157247046,0.00019941424752851036,0.0018005857527008612,0.09970712376425518,0.09970712376425518,0.0,2.2937164320668835e-13,1.0,1.000000028881362,1.4181533515511546e-05,0.09245423551692009,0.0,2.6518773435541907e-09,0.003406410761646654,0.0,1600086.8912272616,266.6067593779249,1.7241745808860287e-08,1.0,1284528.0231102984,2598.047030937544,,,,,,,,,,,,,,,,,,,2.0,15261.42643219423,1551.1505600412186,0.37142450347209843,6.173730061729009,2.9334778175084364
4978.0,-30.12567863025605,4.999822929782105,35.04932477056197,24.559033708088123,5.002553766154835,-26.612855390615362,-40.10990832522509,1.489730526521642,-6.54324234467839,-6.543242350902533,40.09868929851894,41053.73690491807,25750.07087918068,25750.07087918068,66803.80778409875,77093.41548887896,77084.1851756126,25750.07087918068,102834.25605479328,102834.25605479328,102834.25605479328,130304.58331390168,125793.3989514692,4511.184362432486,0.0,90941.28291127445,54901.60432734323,40044.08731547913,27470.327259108395,67514.41457458753,20842.550306301095,1551.1510820864828,0.0,0.8784503457157308,2.724362594149567,0.001494314320929203,1.0,1.0,-6.543237219641924,333820.95521803387,1558792.828509693,4.669547564776374,1558792.828509693,4.669547564776374,0.7587295961095726,0.09245426053969823,3.9220100038119057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220100038119057,1.2847767817527826,1.2850720693178608,3.052678145740791,6468.258679488469,15261.422857525902,6453.833039432791,0.0003278409136086772,23187.41737601031,2364.4585435403847,19290.938845371613,1967.128310419115,0.831957200431041,0.8319572004310409,35464.275082468834,35405.22815468563,1.0020851169143157,0.8,4280.162292864358,4273.035954225843,1.0020851169143157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.762640458227,4632.441516551485,6.179874665562639,4.999822929782105,-3.734507719378333,8.734330649160437,2.933477343942144,3.5,0.8381363839834697,0.6,0.00022982373054867777,0.9975107983629281,0.00023039723572502134,199.02623678386962,0.0,0.0,0.0,0.02912369497850916,7.788051022131041e-05,0.00015194322032736736,0.0005959228301353313,0.09245426053346617,0.09245426053346617,0.09245426053346617,0.09245426176594541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.2186163807,595.6257219385124,0.0,0.09245426053346617,0.09245426053969823,0.09245426053969823,0.37142458387051497,0.37142458387051497,0.5,10.008402069560136,1.779956812697492e-05,1.779956812697492e-05,-1.4949819160392508e-11,6.224126991583034e-09,5.131260593316256e-06,-1.4949819160392508e-11,27470.327259108395,20842.550306301095,0.7587295961095726,0.9894747396542449,0.608073656027386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522492628405403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5883669424171,260.5883669424171,-12.561633057582867,244.78060035979772,276.3961335250318,124617.242732219,124614.61875257114,2.623979647851673,0.0,nan,276.3961335250318,3.246133525031837,270.0730268919867,-3.0769731080133056,263.74992025894295,-9.400079741057027,257.426813625896,-15.723186374103989,251.1037069928474,-22.04629300715257,244.78060035979772,-28.36939964020226,1.0,1.0,26022.012520719443,26022.012520719443,275.62659576903883,2.476595769038852,275.62659576903883,275.62659576903883,77084.21394668159,77084.1851756126,0.028771068988135085,0.0,8546.071908451686,8546.071908451686,0.8856123632630633,3941.6200538309654,275.62659576903883,2.476595769038852,1.0,0.002,0.12910893056760506,0.004905448508606694,0.0001994142453012985,0.001800585754860849,0.09970712265064925,0.09970712265064925,0.0,1.6214720538476612e-13,1.0,1.0000000105543068,5.131275543135416e-06,0.09245426053969823,0.0,9.595236536786615e-10,0.0012325350275925369,0.0,1600086.889191292,266.6067576553216,6.239076810743427e-09,1.0,1284528.0289518586,2598.0470073003953,,,,,,,,,,,,,,,,,,,2.0,15261.422857525902,1551.1510820864828,0.37142458387051497,6.173730061729009,2.933477343942144
4979.0,-30.12564796202238,4.999822341070147,35.04932625553981,24.559055116865807,5.002556077138292,-26.61282755810741,-40.109881572984136,1.4897356732364362,-6.543244344072491,-6.543244357504263,40.09869239709497,41053.721527185095,25750.070650001162,25750.070650001162,66803.79217718626,77093.43786400199,77084.21378759811,25750.070650001162,102834.28443759927,102834.28443759927,102834.28443759927,130304.62370806669,125793.43803076958,4511.1856772971005,0.0,90941.28459598268,54901.56825921756,40044.129263072355,27470.339270467415,67514.46853353977,20842.5589038664,1551.1516881508996,0.0,0.8784503230547194,2.7243623902626597,0.001494314320929203,1.0,1.0,-6.543233320349316,333820.92876814486,1558792.9623884002,4.66954833581168,1558792.9623884002,4.66954833581168,0.7587295773326559,0.09245428619224064,3.9220073098929586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220073098929586,1.2847767576762241,1.2850720452357687,3.0526761061483505,6468.254357836831,15261.419284343428,6453.834315217883,0.00032784190667004096,23187.43373236209,2364.460211424094,19290.942658778626,1967.1286992784107,0.8319567780307989,0.8319567780307989,35464.25559493279,35405.22815468563,1.0020844286100838,0.8,4280.159940925209,4273.035954225843,1.0020844286100838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.762237935161,4632.441516551485,6.179875207557225,4.999822341070147,-3.7345096366290287,8.734331977699176,2.9334768716361195,3.5,0.8381362490388913,0.6,0.00022982373054867777,0.9975076110641263,0.00023039797190470079,199.02621166793742,0.0,0.0,0.0,0.02912369497850916,7.788074621930172e-05,0.00015194298432937605,0.0005959214952267641,0.09245428618364783,0.09245428618364783,0.09245428618364783,0.09245428858546019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.2332456426,595.6257173335526,0.0,0.09245428618364783,0.09245428619224064,0.09245428619224064,0.37142466404635194,0.37142466404635194,0.5,10.008402142936257,1.7170860701298807e-05,1.7170860701298807e-05,1.2789769243681803e-11,1.3431758816295769e-08,1.1037154934001592e-05,1.2789769243681803e-11,27470.339270467415,20842.5589038664,0.7587295773326559,0.9894737176817077,0.6080729422729658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522490787564288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58838278153127,260.58838278153127,-12.561617218468712,244.7806297925456,276.39613577051256,124617.0686249791,124614.42047724518,2.64814773390418,0.0,nan,276.39613577051256,3.2461357705125806,270.0730345749207,-3.0769654250792655,263.74993337933034,-9.400066620669634,257.4268321837369,-15.723167816263071,251.10373098814176,-22.046269011858215,244.7806297925456,-28.36937020745438,1.0,1.0,26022.012520719443,26022.012520719443,275.6265971104063,2.476597110406317,275.6265971104063,275.6265971104063,77084.24587742549,77084.21378759811,0.03208982737851329,0.0,8546.071908451686,8546.071908451686,0.8856125336148425,3941.6173464424232,275.6265971104063,2.476597110406317,1.0,0.002,0.1291089284861197,0.00490544815283116,0.00019941424126406244,0.0018005857589606013,0.09970712063203122,0.09970712063203122,0.0,2.246636036928873e-13,1.0,1.0000000225138708,1.1037142144232348e-05,0.09245428619224064,0.0,2.0638926201472763e-09,0.002651127933460183,0.0,1600086.8868566772,266.6067556559275,1.3418969047052087e-08,1.0,1284528.035800139,2598.046979589676,,,,,,,,,,,,,,,,,,,2.0,15261.419284343428,1551.1516881508996,0.37142466404635194,6.173730061729009,2.9334768716361195
4980.0,-30.125617163967974,4.999821746795904,35.04932775394182,24.559066362585895,5.0025540947900495,-26.612800038092562,-40.10985485566778,1.4897369689366304,-6.543246750844446,-6.5432467734594075,40.098695754483536,41053.72307666967,25750.07131867633,25750.07131867633,66803.79439534599,77093.46755147194,77084.24246031295,25750.07131867633,102834.31377898928,102834.31377898928,102834.31377898928,130304.66604228396,125793.47900177391,4511.187040510055,0.0,90941.29732417641,54901.55284946086,40044.160527461725,27470.352263294684,67514.51279075642,20842.5681938382,1551.1523486073797,0.0,0.8784502971907204,2.724362144771093,0.001494314320929203,1.0,1.0,-6.5432281787464035,333820.89692188933,1558793.1074485676,4.669549215827879,1558793.1074485676,4.669549215827879,0.7587295566532508,0.09245431248010785,3.922006166549187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922006166549187,1.2847767516148818,1.2850720391730333,3.0526752306340206,6468.252502727026,15261.415709442701,6453.833879518655,0.0003278422615810729,23187.44373729324,2364.4612316431444,19290.941356444477,1967.128566477286,0.831956362892134,0.831956362892134,35464.24732409927,35405.22815468563,1.00208413648238,0.8,4280.158942723225,4273.035954225843,1.00208413648238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.7618350662415,4632.441516551485,6.179875965545067,4.999821746795904,-3.7345118651997864,8.734333611995691,2.9334763989243156,3.5,0.8381361139783758,0.6,0.00022982373054867777,0.9975044102843189,0.0002303987112028618,199.02618644569418,0.0,0.0,0.0,0.02912369497850916,7.788098190986142e-05,0.00015194274863881635,0.0005959203971238708,0.09245431246724672,0.09245431246724672,0.09245431246724672,0.09245431689792642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.24896627135,595.6257123864116,0.0,0.09245431246724672,0.09245431248010785,0.09245431248010785,0.37142474436026535,0.37142474436026535,0.5,10.008402249524542,1.832704253956763e-05,1.832704253956763e-05,7.901235221652314e-12,2.2614983663515886e-08,1.8594713026232057e-05,7.901235221652314e-12,27470.352263294684,20842.5681938382,0.7587295566532508,0.9894731019149451,0.6080725666184535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522488954911972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58839836041693,260.58839836041693,-12.561601639583046,244.780659175528,276.3961375453015,124616.89425607327,124614.28961619563,2.604639877650309,0.0,nan,276.3961375453015,3.246137545301508,270.07304187134827,-3.076958128651711,263.7499461973968,-9.400053802603168,257.4268505234417,-15.723149476558262,251.10375484948528,-22.046245150514693,244.780659175528,-28.369340824471976,1.0,1.0,26022.012520719443,26022.012520719443,275.6265980495264,2.4765980495264444,275.6265980495264,275.6265980495264,77084.26567657733,77084.24246031295,0.023216264380607754,0.0,8546.071908451686,8546.071908451686,0.8856126059149502,3941.616197381933,275.6265980495264,2.4765980495264444,1.0,0.002,0.1291089253711437,0.004905447726561796,0.00019941423546278992,0.0018005857646647984,0.09970711773139496,0.09970711773139496,0.0,1.2758847797722517e-13,1.0,1.0000000378181713,1.8594705124996835e-05,0.09245431248010785,0.0,3.4771215548913003e-09,0.004466460149813398,0.0,1600086.8840471616,266.60675324915553,2.2607082428294234e-08,1.0,1284528.0440456232,2598.046946225351,,,,,,,,,,,,,,,,,,,2.0,15261.415709442701,1551.1523486073797,0.37142474436026535,6.173730061729009,2.9334763989243156
4981.0,-30.1255864034072,4.999821155035981,35.04932923085198,24.559082637447887,5.002554469539302,-26.612772316112075,-40.10982813835142,1.4897403822408062,-6.543248759601624,-6.543248759599965,40.09869813109103,41053.71681811816,25750.071015038175,25750.071015038175,66803.78783315634,77093.49361349696,77084.26396943601,25750.071015038175,102834.33498447419,102834.33498447419,102834.33498447419,130304.69661408113,125793.50834878143,4511.188265299707,0.0,90941.30482745424,54901.52803206221,40044.19643932447,27470.36162960693,67514.5580689314,20842.574868515363,1551.15283689007,0.0,0.8784502773868461,2.7243619444201808,0.001494314320929203,1.0,1.0,-6.54325045876584,333820.8707412279,1558793.2101325174,4.66954988964985,1558793.2101325174,4.66954988964985,0.7587295409337353,0.09245433708094251,3.922004302807033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922004302807033,1.284776735647295,1.2850720232017765,3.052673817938533,6468.2495093948055,15261.412138164991,6453.834234966108,0.00032784291107328144,23187.45666912356,2364.4625503228485,19290.9424189007,1967.12867481767,0.8319559447237065,0.8319559447237065,35464.23384197547,35405.22815468563,1.002083660290766,0.8,4280.157315573712,4273.035954225843,1.002083660290766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.761429931041,4632.441516551485,6.179876493544373,4.999821155035981,-3.7345137693689514,8.734334924404934,2.933475923553369,3.5,0.8381359781581054,0.6,0.00022982373054867777,0.9975012134122159,0.00023039944960317904,199.026161254163,0.0,0.0,0.0,0.02912369497850916,7.788121760108053e-05,0.00015194251294759723,0.0005959191895597896,0.09245433707446901,0.09245433707446901,0.09245433707446901,0.09245433711791161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.2604468994,595.6257087698679,0.0,0.09245433707446901,0.09245433708094251,0.09245433708094251,0.3714248248080425,0.3714248248080425,0.5,10.00840225187402,1.503817946968411e-05,1.503817946968411e-05,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6991658640108653e-06,-1.6484591469634324e-12,27470.36162960693,20842.574868515363,0.7587295409337353,0.9894723411349391,0.6080720661194717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452248711450238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5884139372612,260.5884139372612,-12.561586062738797,244.78068853274493,276.3961393417726,124616.72707564988,124614.12277718374,2.6042984661583364,0.0,nan,276.3961393417726,3.2461393417726185,270.0730491799691,-3.076950820030902,263.7499590181669,-9.400040981833058,257.4268688563605,-15.723131143639478,251.103778694553,-22.046221305446977,244.78068853274493,-28.369311467255045,1.0,1.0,26022.012520719443,26022.012520719443,275.6265985802291,2.4765985802291084,275.6265985802291,275.6265985802291,77084.29426303039,77084.26396943601,0.030293594376416877,0.0,8546.071908451686,8546.071908451686,0.8856127237699234,3941.614324321068,275.6265985802291,2.4765985802291084,1.0,0.002,0.129108925661697,0.004905447364657705,0.00019941423509763835,0.0018005857651440334,0.09970711754881917,0.09970711754881917,0.0,2.416717000131019e-13,0.9999999967224512,0.9999999967224512,0.0,0.09245433677791891,3.03023600438306e-10,0.0,0.0,0.0,1600086.8814492375,266.60675124039835,0.0,1.0,1284528.050824195,2598.046918796693,,,,,,,,,,,,,,,,,,,2.0,15261.412138164991,1551.15283689007,0.3714248248080425,6.173730061729009,2.933475923553369
4982.0,-30.12555562518865,4.999820567023636,35.049330709595075,24.5590987027623,5.0025558771621785,-26.612744474951917,-40.109805192891486,1.4897447269390558,-6.543250676986531,-6.543250677450541,40.098701137743646,41053.728556553906,25750.070565752987,25750.070565752987,66803.7991223069,77093.51983266941,77084.29165262605,25750.070565752987,102834.36221837904,102834.36221837904,102834.36221837904,130304.73553275585,125793.54599137923,4511.189541376613,0.0,90941.3138081726,54901.52253211075,40044.212528957614,27470.373314376797,67514.58584333441,20842.583240512562,1551.1534195399377,0.0,0.8784502555562282,2.7243617485658715,0.001494314320929203,1.0,1.0,-6.543250295457426,333820.84546087944,1558793.3400405992,4.669550632431295,1558793.3400405992,4.669550632431295,0.7587295229659097,0.0924543625060098,3.922002699697484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922002699697484,1.2847767153226066,1.2850720028724167,3.0526726184578084,6468.246967839084,15261.40856716276,6453.834277217899,0.000327843443700562,23187.46843677267,2364.463750289107,19290.94254519413,1967.1286876960157,0.8319555279523704,0.8319555279523704,35464.22224524076,35405.22815468563,1.0020832506915505,0.8,4280.1559159706885,4273.035954225843,1.0020832506915505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.761024598118,4632.441516551485,6.179876986882532,4.999820567023636,-3.7345156210786756,8.734336188102311,2.933475447950452,3.5,0.8381358422715577,0.6,0.00022982373054867777,0.9974980147160404,0.00023040018842955003,199.0261360481772,0.0,0.0,0.0,0.02912369497850916,7.788142001877201e-05,0.00015194231052990576,0.0005959181520965638,0.09245436249814558,0.09245436249814558,0.09245436249814558,0.09245436290180561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.27492137474,595.6257042107304,0.0,0.09245436249814558,0.0924543625060098,0.0924543625060098,0.37142490483888685,0.37142490483888685,0.5,10.00840226515583,1.2798694342563977e-05,1.2798694342563977e-05,-5.115907697472721e-13,4.640128281607758e-10,3.819931180260028e-07,-5.115907697472721e-13,27470.373314376797,20842.583240512562,0.7587295229659097,0.989472101292647,0.608071989833691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522485276333776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5884296079372,260.5884296079372,-12.561570392062777,244.78071788132,276.3961413345492,124616.57979255693,124613.95980626014,2.6199862968034244,0.0,nan,276.3961413345492,3.246141334549236,270.0730566439062,-3.07694335609375,263.74997195326347,-9.400028046736509,257.42688726261605,-15.723112737383929,251.10380257196834,-22.046197428031633,244.78071788132,-28.36928211867999,1.0,1.0,26022.012520719443,26022.012520719443,275.62659990166674,2.4765999016667593,275.62659990166674,275.62659990166674,77084.32304572398,77084.29165262605,0.0313930979318684,0.0,8546.071908451686,8546.071908451686,0.8856128251436132,3941.6127131959715,275.62659990166674,2.4765999016667593,1.0,0.002,0.1291089255751337,0.004905447016415332,0.00019941423417800365,0.001800585766053275,0.09970711708900182,0.09970711708900182,0.0,2.3127853798765585e-13,1.0,1.0000000009368613,3.819936296167725e-07,0.0924543625060098,0.0,7.143103113471177e-11,9.175516365938337e-05,0.0,1600086.8794109882,266.60674932301345,4.645244189305231e-10,1.0,1284528.0573696652,2598.046892311263,,,,,,,,,,,,,,,,,,,2.0,15261.40856716276,1551.1534195399377,0.37142490483888685,6.173730061729009,2.933475447950452
4983.0,-30.125524889574866,4.9998199778633445,35.049332194004464,24.559109459538035,5.002556094691286,-26.612716791147374,-40.10977844065053,1.4897479962799232,-6.543252849868338,-6.543252859481894,40.09870425877051,41053.7355647926,25750.07070427164,25750.07070427164,66803.80626906424,77093.5497878259,77084.3203522924,25750.07070427164,102834.39105656404,102834.39105656404,102834.39105656404,130304.77667258258,125793.58581894932,4511.19085363326,0.0,90941.32965291868,54901.515429949024,40044.23802552184,27470.38561601853,67514.62364154037,20842.59203526493,1551.1540438175555,0.0,0.8784502318591011,2.724361526833857,0.001494314320929203,1.0,1.0,-6.543244957195668,333820.81669826986,1558793.4748881892,4.669551438720293,1558793.4748881892,4.669551438720293,0.7587295033496435,0.09245438825165607,3.9220021106190197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220021106190197,1.2847767000284878,1.285071987574783,3.052672196290652,6468.2460733175385,15261.404997539625,6453.833177851493,0.00032784355029149133,23187.47595945714,2364.464517389439,19290.939259114373,1967.1283526091352,0.8319551163241835,0.8319551163241835,35464.217983905626,35405.22815468563,1.0020831001802666,0.8,4280.155401672683,4273.035954225843,1.0020831001802666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.760619388107,4632.441516551485,6.179877621108231,4.9998199778633445,-3.734517672888338,8.734337650751682,2.9334749724917875,3.5,0.838135706426225,0.6,0.00022982373054867777,0.9974948204587079,0.0002304009262353774,199.02611087708922,0.0,0.0,0.0,0.02912369497850916,7.788165601931192e-05,0.00015194207452936585,0.0005959171369960053,0.09245438824233278,0.09245438824233278,0.09245438824233278,0.09245439009222274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.28973893076,595.625699545643,0.0,0.09245438824233278,0.09245438825165607,0.09245438825165607,0.371424984913587,0.371424984913587,0.5,10.008402321992316,1.260645461798049e-05,1.260645461798049e-05,5.9685589803848416e-12,9.613529527996434e-09,7.902286199623632e-06,5.9685589803848416e-12,27470.38561601853,20842.59203526493,0.7587295033496435,0.9894716531895354,0.6080717532065613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522483437110454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58844524332113,260.58844524332113,-12.561554756678845,244.7807472046471,276.3961432819905,124616.44986392387,124613.83577805462,2.614085869265436,0.0,nan,276.3961432819905,3.2461432819904985,270.073064066523,-3.076935933476989,263.74998485105885,-9.400015148941122,257.42690563558926,-15.723094364410713,251.10382642011837,-22.04617357988161,244.7807472046471,-28.369252795352878,1.0,1.0,26022.012520719443,26022.012520719443,275.6266010778644,2.476601077864416,275.6266010778644,275.6266010778644,77084.34815344377,77084.3203522924,0.02780115137284156,0.0,8546.071908451686,8546.071908451686,0.8856128623943768,3941.6121211721147,275.6266010778644,2.476601077864416,1.0,0.002,0.12910892408060073,0.004905446626241834,0.00019941423097544084,0.0018005857693039874,0.09970711548772042,0.09970711548772042,0.0,2.794283901486061e-13,1.0,1.0000000161656764,7.902280231064651e-06,0.09245438825165607,0.0,1.4776900158094552e-09,0.0018981342964067452,0.0,1600086.8768757125,266.60674715013164,9.607560969016049e-09,1.0,1284528.0648167452,2598.0468621775694,,,,,,,,,,,,,,,,,,,2.0,15261.404997539625,1551.1540438175555,0.371424984913587,6.173730061729009,2.9334749724917875
4984.0,-30.125494190167085,4.999819385624172,35.049333674345746,24.559131322335475,5.0025564542675065,-26.612689125723957,-40.10975172333417,1.4897513898207437,-6.5432551520488005,-6.5432551523164495,40.098707110222804,41053.71529174805,25750.071073572715,25750.071073572715,66803.78636532076,77093.57187782422,77084.34490542443,25750.071073572715,102834.41597899715,102834.41597899715,102834.41597899715,130304.81283987046,125793.6207108784,4511.192128992055,0.0,90941.32854514306,54901.47195905254,40044.28509565612,27470.396860873316,67514.68195652944,20842.600061398727,1551.1546205397622,0.0,0.8784502085868312,2.7243612940910777,0.001494314320929203,1.0,1.0,-6.543254926804252,333820.78647484723,1558793.598088797,4.669552230553651,1558793.598088797,4.669552230553651,0.7587294849418538,0.09245441368209438,3.9219989278658702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219989278658702,1.284776684153356,1.2850719716960024,3.052669756729275,6468.24090417972,15261.401428088913,6453.8350431684285,0.0003278447627193989,23187.494493943723,2364.466407381086,19290.94483467152,1967.128921157737,0.8319546917718975,0.8319546917718975,35464.19496018306,35405.22815468563,1.002082286977455,0.8,4280.152622953283,4273.035954225843,1.002082286977455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.760213047715,4632.441516551485,6.179878312397106,4.999819385624172,-3.7345198100070656,8.734339195631238,2.9334744957068057,3.5,0.8381355702019445,0.6,0.00022982373054867777,0.9974916299751544,0.00023040166317425865,199.02608573565863,0.0,0.0,0.0,0.02912369497850916,7.78818917124175e-05,0.00015194183883626027,0.0005959157290137817,0.09245441367234428,0.09245441367234428,0.09245441367234428,0.09245441411920981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.30345703295,595.6256952248386,0.0,0.09245441367234428,0.09245441368209438,0.09245441368209438,0.37142506516304713,0.37142506516304713,0.5,10.008402336499646,1.0957265658362303e-05,1.0957265658362303e-05,-6.934897101018578e-12,2.6767565941554494e-10,2.2551222400579718e-07,-6.934897101018578e-12,27470.396860873316,20842.600061398727,0.7587294849418538,0.9894705037392251,0.6080709277158594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522481600433548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5884608594522,260.5884608594522,-12.56153914054778,244.78077650235326,276.3961452165465,124616.23949875322,124613.628631819,2.6108669342466686,0.0,nan,276.3961452165465,3.246145216546495,270.07307147370955,-3.0769285262904305,263.7499977308743,-9.40000226912565,257.426923988035,-15.723076011964963,251.10385024519456,-22.046149754805413,244.78077650235326,-28.369223497646715,1.0,1.0,26022.012520719443,26022.012520719443,275.6266016580611,2.4766016580610994,275.6266016580611,275.6266016580611,77084.3774086722,77084.34490542443,0.032503247770364396,0.0,8546.071908451686,8546.071908451686,0.8856130636578459,3941.6089225051996,275.6266016580611,2.4766016580610994,1.0,0.002,0.12910892402326501,0.004905446209620063,0.00019941422994727555,0.001800585770285499,0.09970711497363777,0.09970711497363777,0.0,2.3277430330481685e-13,1.0,1.0000000006199956,2.255191589028982e-07,0.09245441368209438,0.0,4.217105510200467e-11,5.4169904131459915e-05,0.0,1600086.8741624036,266.6067448479512,2.746105565165635e-10,1.0,1284528.072642054,2598.0468305134336,,,,,,,,,,,,,,,,,,,2.0,15261.401428088913,1551.1546205397622,0.37142506516304713,6.173730061729009,2.9334744957068057
4985.0,-30.12546337825089,4.999818795586008,35.04933515495101,24.559142253734194,5.002555786589608,-26.612661461768077,-40.10972500601781,1.4897538701207529,-6.5432571642127755,-6.543257164973096,40.09871007848671,41053.720304332404,25750.070809043933,25750.070809043933,66803.79111337634,77093.60173714547,77084.37200382829,25750.070809043933,102834.44281287222,102834.44281287222,102834.44281287222,130304.85118139224,125793.6577759308,4511.193405461441,0.0,90941.34313641579,54901.46170365773,40044.312703064505,27470.408368520017,67514.72107158453,20842.608294457375,1551.1552030237592,0.0,0.8784501863886659,2.724361089677065,0.001494314320929203,1.0,1.0,-6.543256548785962,333820.75994502794,1558793.7263369784,4.669552985840885,1558793.7263369784,4.669552985840885,0.7587294668084428,0.0924544391061015,3.9219981182817243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219981182817243,1.284776672550405,1.2850719600903846,3.052669154162164,6468.2396274123175,15261.397858937398,6453.834209129201,0.00032784496821128,23187.50300070473,2364.467274829298,19290.942341672457,1967.1286669425806,0.8319542790392804,0.8319542790392804,35464.18910373054,35405.22815468563,1.0020820801263193,0.8,4280.151916141508,4273.035954225843,1.0020820801263193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.759805078876,4632.441516551485,6.179878853985559,4.999818795586008,-3.7345217356214024,8.73434053120741,2.9334740170110942,3.5,0.8381354334317412,0.6,0.00022982373054867777,0.9974884278100681,0.00023040240281608414,199.02606050209513,0.0,0.0,0.0,0.02912369497850916,7.788212740618219e-05,0.00015194160314249558,0.0005959146816135763,0.09245443909760681,0.09245443909760681,0.09245443909760681,0.09245443956403003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.31773699314,595.6256907270674,0.0,0.09245443909760681,0.0924544391061015,0.0924544391061015,0.3714251452433288,0.3714251452433288,0.5,10.008402351625405,9.615005126306642e-06,9.615005126306642e-06,1.1254996934439987e-11,7.60337570682168e-10,6.161871510812489e-07,1.1254996934439987e-11,27470.408368520017,20842.608294457375,0.7587294668084428,0.9894700008098323,0.6080706496706689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522479765920668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58847637667213,260.58847637667213,-12.561523623327844,244.78080578919264,276.39614696414696,124616.09383486837,124613.49950494655,2.5943299218335603,0.0,nan,276.39614696414696,3.2461469641469876,270.07307872915834,-3.0769212708416376,263.75001049417006,-9.399989505829922,257.4269422591783,-15.723057740821673,251.10387402418633,-22.046125975813652,244.78080578919264,-28.369194210807336,1.0,1.0,26022.012520719443,26022.012520719443,275.6266028162652,2.476602816265199,275.6266028162652,275.6266028162652,77084.40006850469,77084.37200382829,0.028064676400390454,0.0,8546.071908451686,8546.071908451686,0.8856131148524224,3941.608108873133,275.6266028162652,2.476602816265199,1.0,0.002,0.1291089238928196,0.004905445844321794,0.0001994142289210184,0.0018005857712968874,0.0997071144605092,0.0997071144605092,0.0,2.1790555471135065e-13,1.0,1.0000000014110872,6.161758960843144e-07,0.0924544391061015,0.0,1.1522211470330459e-10,0.00014800604171703578,0.0,1600086.8718032343,266.6067428357872,7.49082573747728e-10,1.0,1284528.079511033,2598.046802718965,,,,,,,,,,,,,,,,,,,2.0,15261.397858937398,1551.1552030237592,0.3714251452433288,6.173730061729009,2.9334740170110942
4986.0,-30.12543263065587,4.999818213573829,35.049336631959804,24.55915807457643,5.00255825378037,-26.61263354221249,-40.10970202563328,1.4897591653460016,-6.543258857120293,-6.543258857110271,40.09871293588666,41053.73468116422,25750.069845089303,25750.069845089303,66803.80452625352,77093.62807355991,77084.39848752387,25750.069845089303,102834.46833261318,102834.46833261318,102834.46833261318,130304.88737671793,125793.69272239086,4511.194654327079,0.0,90941.35361059789,54901.460218237815,40044.32599151119,27470.419044104758,67514.74503561595,20842.615942409906,1551.1557442692188,0.0,0.8784501663490143,2.7243609188953104,0.001494314320929203,1.0,1.0,-6.5432620959544465,333820.7376396584,1558793.8497946553,4.6695536676852285,1558793.8497946553,4.6695536676852285,0.7587294503569941,0.09245446420017477,3.921996783196576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921996783196576,1.2847766477791123,1.2850719353133986,3.0526681738621333,6468.237550274185,15261.394293063115,6453.833931751586,0.000327845380870351,23187.51356457698,2364.4683520444783,19290.941512572204,1967.1285823978835,0.831953864257465,0.831953864257465,35464.179445854665,35405.22815468563,1.0020817390081285,0.8,4280.150750538206,4273.035954225843,1.0020817390081285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.759396834652,4632.441516551485,6.179879228124084,4.999818213573829,-3.7345234169291746,8.734341630503003,2.9334735379922883,3.5,0.8381352965692253,0.6,0.00022982373054867777,0.9974852323406919,0.00023040314091605648,199.02603532121415,0.0,0.0,0.0,0.02912369497850916,7.788233013415662e-05,0.00015194140041452115,0.0005959136836601349,0.09245446419358622,0.09245446419358622,0.09245446419358622,0.09245446391940719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.33159352245,595.625686361542,0.0,0.09245446419358622,0.09245446420017477,0.09245446420017477,0.3714252253262283,0.3714252253262283,0.5,10.00840234338438,7.654564683434728e-06,7.654564683434728e-06,-1.000444171950221e-11,-1.000444171950221e-11,-3.2388441582043015e-06,-1.000444171950221e-11,27470.419044104758,20842.615942409906,0.7587294503569941,0.9894698482681465,0.6080706467825244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522477924685067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5884920921049,260.5884920921049,-12.561507907895077,244.78083508452914,276.39614909967577,124615.96766128797,124613.34019200392,2.627469284051851,0.0,nan,276.39614909967577,3.2461490996757902,270.0730862966498,-3.076913703350158,263.7500234936217,-9.399976506378266,257.42696069059184,-15.723039309408136,251.10389788756126,-22.046102112438717,244.78083508452914,-28.369164915470833,1.0,1.0,26022.012520719443,26022.012520719443,275.62660422306,2.476604223060008,275.62660422306,275.62660422306,77084.43149233235,77084.39848752387,0.033004808487021364,0.0,8546.071908451686,8546.071908451686,0.8856131992773906,3941.606767112559,275.62660422306,2.476604223060008,1.0,0.002,0.12910892448410055,0.004905445534101378,0.00019941422914083136,0.0018005857710129936,0.09970711457041567,0.09970711457041567,0.0,1.538248695087674e-13,0.9999999936045715,0.9999999936045715,0.0,0.09245446360888884,5.912859171564237e-10,0.0,0.0,0.0,1600086.8696069582,266.6067411428797,0.0,1.0,1284528.0852862347,2598.0467793503253,,,,,,,,,,,,,,,,,,,2.0,15261.394293063115,1551.1557442692188,0.3714252253262283,6.173730061729009,2.9334735379922883
4987.0,-30.12540192459301,4.999817626936574,35.049338120038584,24.559174349438422,5.002558424669337,-26.612605889667922,-40.10967530831692,1.4897623897625227,-6.543261217165309,-6.543261231086771,40.09871620939951,41053.727718162554,25750.070402176283,25750.070402176283,66803.79812033883,77093.65405909285,77084.42875855537,25750.070402176283,102834.49916073165,102834.49916073165,102834.49916073165,130304.93143605265,125793.7354434458,4511.1959926068575,0.0,90941.3607994611,54901.43445860274,40044.36260095373,27470.432275321004,67514.79487627474,20842.625399949615,1551.1564114576893,0.0,0.8784501410315965,2.72436067653931,0.001494314320929203,1.0,1.0,-6.543249784610509,333820.70634702337,1558793.9912315512,4.669554529104335,1558793.9912315512,4.669554529104335,0.7587294291933766,0.09245449025730265,3.921994868768185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921994868768185,1.284776632695153,1.2850719202259726,3.0526667196155186,6468.234468900114,15261.390726927326,6453.834350715439,0.000327846053312105,23187.526715970394,2364.4696931133867,19290.942764883195,1967.1287100980658,0.8319534464017058,0.8319534464017058,35464.16559706507,35405.22815468563,1.0020812498660314,0.8,4280.149079136016,4273.035954225843,1.0020812498660314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.758989815747,4632.441516551485,6.179879965487265,4.999817626936574,-3.734525614513994,8.734343241450567,2.9334730604112575,3.5,0.8381351601175021,0.6,0.00022982373054867777,0.9974820411985922,0.00023040387802121979,199.02601017435248,0.0,0.0,0.0,0.02912369497850916,7.78825658291481e-05,0.00015194116471952968,0.000595912468384657,0.0924544902451945,0.0924544902451945,0.0924544902451945,0.09245449279700542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.34704756,595.6256814969727,0.0,0.0924544902451945,0.09245449025730265,0.09245449025730265,0.37142530531558215,0.37142530531558215,0.5,10.008402421142227,9.269225586194807e-06,9.269225586194807e-06,4.718003765447065e-12,1.392146486978163e-08,1.1446476264609373e-05,4.718003765447065e-12,27470.432275321004,20842.625399949615,0.7587294291933766,0.9894690229417292,0.6080700947606549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522476087293583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58850775718213,260.58850775718213,-12.561492242817849,244.78086435876904,276.39615115559013,124615.79430230633,124613.17525203337,2.619050272945829,0.0,nan,276.39615115559013,3.246151155590155,270.07309379622893,-3.0769062037710455,263.75003643686637,-9.39996356313361,257.42697907750204,-15.723020922497938,251.10392171813623,-22.046078281863743,244.78086435876904,-28.36913564123094,1.0,1.0,26022.012520719443,26022.012520719443,275.62660539118235,2.4766053911823747,275.62660539118235,275.62660539118235,77084.45713624364,77084.42875855537,0.028377688271575607,0.0,8546.071908451686,8546.071908451686,0.8856133203374928,3941.604843112026,275.62660539118235,2.4766053911823747,1.0,0.002,0.12910892232590251,0.004905445111894709,0.00019941422483455405,0.0018005857753892517,0.09970711241727702,0.09970711241727702,0.0,2.2380578293401676e-13,1.0,1.0000000233427724,1.1446471546605608e-05,0.09245449025730265,0.0,2.1404396906845e-09,0.002749454914887775,0.0,1600086.8670687762,266.60673878283467,1.3916746866016183e-08,1.0,1284528.0933883802,2598.046746566003,,,,,,,,,,,,,,,,,,,2.0,15261.390726927326,1551.1564114576893,0.37142530531558215,6.173730061729009,2.9334730604112575
4988.0,-30.125371185054053,4.999817043706769,35.049339610977235,24.55919065922501,5.002558651046017,-26.61257820144427,-40.109648591000564,1.4897656674517734,-6.543263166148961,-6.543263175608869,40.09871926807764,41053.72102279665,25750.06999185746,25750.06999185746,66803.79101465411,77093.68006710177,77084.45519198646,25750.06999185746,102834.52518384391,102834.52518384391,102834.52518384391,130304.96888946663,125793.7715977768,4511.197291689838,0.0,90941.36807242822,54901.40902818442,40044.39893804867,27470.443705622725,67514.84264367139,20842.633590729107,1551.1569868320635,0.0,0.8784501188586642,2.724360479109097,0.001494314320929203,1.0,1.0,-6.54325540154008,333820.6807151378,1558794.123385987,4.669555283533098,1558794.123385987,4.669555283533098,0.7587294116571907,0.09245451584839409,3.92199296931804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92199296931804,1.2847766173619817,1.2850719048892771,3.052665277619254,6468.231413483064,15261.38716098443,6453.834751765508,0.00032784671904440054,23187.539800266703,2364.4710273402948,19290.943963648693,1967.128832338127,0.8319530286445831,0.831953028644583,35464.151856625314,35405.22815468563,1.0020807645509202,0.8,4280.147420810504,4273.035954225843,1.0020807645509202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.758580781027,4632.441516551485,6.179880473668047,4.999817043706769,-3.734527487593296,8.734344531300065,2.9334725804649753,3.5,0.838135022989993,0.6,0.00022982373054867777,0.9974788465885092,0.00023040461593215836,199.0259850000818,0.0,0.0,0.0,0.02912369497850916,7.788280152479926e-05,0.0001519409290238785,0.0005959112553833028,0.09245451584018193,0.09245451584018193,0.09245451584018193,0.092454518057706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.36161792144,595.6256769092078,0.0,0.09245451584018193,0.09245451584839409,0.09245451584839409,0.37142538564967204,0.37142538564967204,0.5,10.008402466717529,9.671567681834858e-06,9.671567681834858e-06,8.01492205937393e-12,9.45988176681567e-09,7.774068762955721e-06,8.01492205937393e-12,27470.443705622725,20842.633590729107,0.7587294116571907,0.989468217636675,0.6080695653764496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522474252384414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5885233891465,260.5885233891465,-12.561476610853504,244.78089362203454,276.3961531562541,124615.62293887512,124613.00942470715,2.6135141679647553,0.0,nan,276.3961531562541,3.246153156254138,270.0731012494118,-3.076898750588157,263.75004934257123,-9.399950657428747,257.4269974357263,-15.723002564273656,251.10394552888113,-22.04605447111885,244.78089362203454,-28.369106377965437,1.0,1.0,26022.012520719443,26022.012520719443,275.6266065397107,2.4766065397107013,275.6266065397107,275.6266065397107,77084.48318236436,77084.45519198646,0.02799037790100556,0.0,8546.071908451686,8546.071908451686,0.8856134404504263,3941.6029341646304,275.6266065397107,2.4766065397107013,1.0,0.002,0.12910892116336606,0.004905444763271043,0.00019941422224210409,0.0018005857779486683,0.09970711112105204,0.09970711112105204,0.0,1.907723111427284e-13,1.0,1.0000000159060265,7.774060748033662e-06,0.09245451584839409,0.0,1.4537154496074127e-09,0.0018673383444610097,0.0,1600086.8647766476,266.606736833851,9.451866844756296e-09,1.0,1284528.1000248701,2598.046719712271,,,,,,,,,,,,,,,,,,,2.0,15261.38716098443,1551.1569868320635,0.37142538564967204,6.173730061729009,2.9334725804649753
4989.0,-30.12534041214691,4.999816461831324,35.04934109679024,24.559206969011598,5.002558835021437,-26.612550487431246,-40.10962183875961,1.4897689103212495,-6.543265219214561,-6.5432652298081955,40.09872210206033,41053.71434918093,25750.069829585107,25750.069829585107,66803.78417876604,77093.7060766974,77084.48223663546,25750.069829585107,102834.55206622057,102834.55206622057,102834.55206622057,130305.00712120246,125793.80854108452,4511.198580117947,0.0,90941.37528522416,54901.38355776863,40044.43525272836,27470.455054981896,67514.89030771026,20842.641698483374,1551.157564476252,0.0,0.8784500969460639,2.7243602704640923,0.001494314320929203,1.0,1.0,-6.543256513692768,333820.6536373354,1558794.2458317073,4.6695560291041485,1558794.2458317073,4.6695560291041485,0.7587293933342929,0.0924545411286206,3.921991060837866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921991060837866,1.2847766021916993,1.285071889715508,3.0526638282074448,6468.2283423533645,15261.383596735706,6453.835164524264,0.000327847388899547,23187.552922620915,2364.4723654480294,19290.945197412235,1967.1289581469957,0.8319526110317879,0.831952611031788,35464.13805086186,35405.22815468563,1.0020802769286101,0.8,4280.145754601114,4273.035954225843,1.0020802769286101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.758171789052,4632.441516551485,6.179881041315382,4.999816461831324,-3.734529443305846,8.73434590513717,2.9334721005688786,3.5,0.8381348858768225,0.6,0.00022982373054867777,0.9974756485216827,0.00023040535464629135,199.02595979849045,0.0,0.0,0.0,0.02912369497850916,7.788303752920998e-05,0.0001519406930194678,0.0005959100397998631,0.09245454111981931,0.09245454111981931,0.09245454111981931,0.09245454310050062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.3750290589,595.6256726873615,0.0,0.09245454111981931,0.0924545411286206,0.0924545411286206,0.37142546585546576,0.37142546585546576,0.5,10.00840252737785,1.0221403613286384e-05,1.0221403613286384e-05,-3.524291969370097e-12,1.0593623755994486e-08,8.71611541697348e-06,-3.524291969370097e-12,27470.455054981896,20842.641698483374,0.7587293933342929,0.9894674178436308,0.6080690372460335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452247241547527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5885389931973,260.5885389931973,-12.561461006802688,244.78092288169876,276.39615510469173,124615.45145449138,124612.84260714265,2.6088473487135655,0.0,nan,276.39615510469173,3.246155104691752,270.0731086600941,-3.076891339905899,263.7500622154993,-9.39993778450065,257.42701577089986,-15.72298422910012,251.1039693262998,-22.046030673700187,244.78092288169876,-28.36907711830122,1.0,1.0,26022.012520719443,26022.012520719443,275.62660765008206,2.4766076500820873,275.62660765008206,275.62660765008206,77084.50923385486,77084.48223663546,0.02699721939279698,0.0,8546.071908451686,8546.071908451686,0.8856135611343696,3941.6010161420554,275.62660765008206,2.4766076500820873,1.0,0.002,0.1291089195163938,0.004905444396874694,0.0001994142188564707,0.0018005857813474812,0.09970710942823535,0.09970710942823535,0.0,2.039518727514622e-13,1.0,1.0000000178137236,8.71611894126545e-06,0.0924545411286206,0.0,1.6298766414767135e-09,0.0020936223569778356,0.0,1600086.8623704668,266.6067347807854,1.0597148047963856e-08,1.0,1284528.1070357298,2598.046691343694,,,,,,,,,,,,,,,,,,,2.0,15261.383596735706,1551.157564476252,0.37142546585546576,6.173730061729009,2.9334721005688786
