time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4990.0,-30.125309606232324,4.999815882020134,35.0493425813309,24.559217690862738,5.0025589966725645,-26.612522745941995,-40.109598893299676,1.489772136393502,-6.543267237220448,-6.543267245399398,40.09872503695457,41053.73677444318,25750.069581743373,25750.069581743373,66803.80635618656,77093.73602416886,77084.5087897341,25750.069581743373,102834.57837147747,102834.57837147747,102834.57837147747,130305.04479576104,125793.8449240065,4511.199871754549,0.0,90941.39104039536,54901.391790714166,40044.44361075688,27470.46642428357,67514.91003504046,20842.649831605922,1551.1581404652736,0.0,0.8784500748585838,2.7243600657828506,0.001494314320929203,1.0,1.0,-6.543260475060777,333820.62706795434,1558794.3726378107,4.669556780625465,1558794.3726378107,4.669556780625465,0.7587293753840766,0.09245456655562069,3.9219904626308164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219904626308164,1.2847765870999952,1.2850718746203353,3.0526633984540106,6468.2274317574065,15261.38003418011,6453.83407970757,0.00032784749989038444,23187.56047647121,2364.473135726391,19290.94195482254,1967.1286274948675,0.8319522001634182,0.8319522001634182,35464.133723488885,35405.22815468563,1.0020801240849457,0.8,4280.1452323330395,4273.035954225843,1.0020801240849457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.757762316818,4632.441516551485,6.179881589138916,4.999815882020134,-3.734531369607473,8.734347251627607,2.9334716201092976,3.5,0.8381347486026565,0.6,0.00022982373054867777,0.9974724470356491,0.00023040609415496367,199.02593456987393,0.0,0.0,0.0,0.02912369497850916,7.788323995127433e-05,0.00015194049059740345,0.0005959091550104636,0.09245456654670495,0.09245456654670495,0.09245456654670495,0.09245456816074439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.3889816416,595.625668294405,0.0,0.09245456654670495,0.09245456655562069,0.09245456655562069,0.3714255461221773,0.3714255461221773,0.5,10.008402576941583,1.0258174825139577e-05,1.0258174825139577e-05,-5.2807536121690646e-11,8.178972166206222e-09,6.770338643491414e-06,-5.2807536121690646e-11,27470.46642428357,20842.649831605922,0.7587293753840766,0.9894674572107873,0.6080691917257411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45224705765726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58855457538175,260.58855457538175,-12.561445424618228,244.78095214391558,276.39615700684374,124615.3219108731,124612.7167194798,2.605191393327945,0.0,nan,276.39615700684374,3.2461570068437595,270.0731160342598,-3.076883965740194,263.7500750616776,-9.399924938322386,257.4270340890903,-15.722965910909693,251.10399311650346,-22.046006883496517,244.78095214391558,-28.369047856084393,1.0,1.0,26022.012520719443,26022.012520719443,275.62660874154386,2.4766087415438847,275.62660874154386,275.62660874154386,77084.5343861496,77084.5087897341,0.025596415493055247,0.0,8546.071908451686,8546.071908451686,0.8856135989623664,3941.6004149439705,275.62660874154386,2.4766087415438847,1.0,0.002,0.12910891823367754,0.004905444035826947,0.00019941421604925227,0.00180058578412052,0.09970710802462614,0.09970710802462614,0.0,1.6977218242342218e-13,1.0,1.0000000138735645,6.770391451027535e-06,0.09245456655562069,0.0,1.2660343223347223e-09,0.0016262566802202148,0.0,1600086.8600003878,266.60673276277953,8.231779702327913e-09,1.0,1284528.1139149517,2598.046663507776,,,,,,,,,,,,,,,,,,,2.0,15261.38003418011,1551.1581404652736,0.3714255461221773,6.173730061729009,2.9334716201092976
4991.0,-30.125278936781143,4.999815306078239,35.04934406560404,24.559239099640422,5.002561241108895,-26.61249491898948,-40.10957214105872,1.489777223332992,-6.543269152769881,-6.543269161109689,40.09872799830246,41053.721283194725,25750.069117227195,25750.069117227195,66803.79040042192,77093.75833728627,77084.53602245203,25750.069117227195,102834.60513967922,102834.60513967922,102834.60513967922,130305.08296542188,125793.88180288034,4511.201162541546,0.0,90941.39259562915,54901.35554159968,40044.485615588295,27470.477825742666,67514.96344133097,20842.65799407814,1551.1587155972459,0.0,0.878450053212324,2.724359871224022,0.001494314320929203,1.0,1.0,-6.543262306056988,333820.60181658773,1558794.5005869742,4.669557517134393,1558794.5005869742,4.669557517134393,0.7587293576141011,0.09245459196075484,3.9219877571200414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219877571200414,1.2847765633030754,1.2850718508179462,3.0526613491741093,6468.223089579203,15261.376473311528,6453.835375593047,0.00032784849867731173,23187.576868523534,2364.4748072505427,19290.94582831095,1967.1290224807606,0.8319517790795058,0.8319517790795057,35464.11415207922,35405.22815468563,1.0020794328189677,0.8,4280.142870271234,4273.035954225843,1.0020794328189677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.757352548763,4632.441516551485,6.179882085400565,4.999815306078239,-3.7345332195783136,8.734348525656554,2.933471139302641,3.5,0.838134611229326,0.6,0.00022982373054867777,0.9974692597424961,0.00023040683038994949,199.02590945302097,0.0,0.0,0.0,0.02912369497850916,7.788347595691276e-05,0.00015194025459176503,0.0005959078183226046,0.09245459195291997,0.09245459195291997,0.09245459195291997,0.09245459355985255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.4030626052,595.6256638610013,0.0,0.09245459195291997,0.09245459196075484,0.09245459196075484,0.37142562634497456,0.37142562634497456,0.5,10.00840262640895,1.0268555797665613e-05,1.0268555797665613e-05,5.343281372915953e-12,8.339782198163448e-09,6.85505267483677e-06,5.343281372915953e-12,27470.477825742666,20842.65799407814,0.7587293576141011,0.9894664381840769,0.6080684812762953,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522468735697964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58857031661324,260.58857031661324,-12.561429683386734,244.7809814035845,276.3961592296381,124615.14840785357,124612.51662530955,2.6317825440064992,0.0,nan,276.3961592296381,3.246159229638124,270.07312366442886,-3.0768763355711144,263.75008809922133,-9.399911900778648,257.4270525340094,-15.722947465990558,251.10401696879748,-22.045983031202496,244.7809814035845,-28.369018596415486,1.0,1.0,26022.012520719443,26022.012520719443,275.6266100124108,2.4766100124108448,275.6266100124108,275.6266100124108,77084.56639825665,77084.53602245203,0.030375804621144198,0.0,8546.071908451686,8546.071908451686,0.8856137700470194,3941.5976959056416,275.6266100124108,2.4766100124108448,1.0,0.002,0.1291089169351729,0.0049054436932347316,0.00019941421325862338,0.0018005857869561237,0.09970710662931169,0.09970710662931169,0.0,2.1474705694246587e-13,1.0,1.0000000140449952,6.855047331555397e-06,0.09245459196075484,0.0,1.2818649435550087e-09,0.0016465915666192055,0.0,1600086.857753995,266.6067308472301,8.334438916790532e-09,1.0,1284528.1204529214,2598.0466370527024,,,,,,,,,,,,,,,,,,,2.0,15261.376473311528,1551.1587155972459,0.37142562634497456,6.173730061729009,2.933471139302641
4992.0,-30.125248136482654,4.999814723169836,35.04934555780268,24.55925034536051,5.002559155241576,-26.612467407310096,-40.10954542374236,1.489778426090465,-6.543271647125778,-6.543271666891621,40.09873119561147,41053.72262827071,25750.0699549313,25750.0699549313,66803.79258320201,77093.78795640047,77084.56478460964,25750.0699549313,102834.63473954094,102834.63473954094,102834.63473954094,130305.12543563577,125793.92292271717,4511.2025129186,0.0,90941.40514034823,54901.33981230307,40044.51703116129,27470.490696094832,67515.00772725612,20842.667179147247,1551.15937453939,0.0,0.878450027470428,2.724359616581228,0.001494314320929203,1.0,1.0,-6.543255418962701,333820.56878644123,1558794.638731563,4.669558392996413,1558794.638731563,4.669558392996413,0.7587293364989004,0.09245461802909018,3.9219865929501223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219865929501223,1.2847765576765247,1.2850718451901022,3.0526604564165645,6468.221197933093,15261.372910735992,6453.834971147233,0.00032784886345982794,23187.58694989368,2364.4758352642016,19290.944619395348,1967.1288992056766,0.83195136523181,0.83195136523181,35464.10573058304,35405.22815468563,1.0020791353701217,0.8,4280.1418538858625,4273.035954225843,1.0020791353701217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.756942951886,4632.441516551485,6.179882893934532,4.999814723169836,-3.734535517627354,8.73435024079719,2.9334706586968697,3.5,0.8381344739133914,0.6,0.00022982373054867777,0.9974660588622221,0.00023040756976816878,199.02588422901655,0.0,0.0,0.0,0.02912369497850916,7.788371165510992e-05,0.00015194001889356785,0.0005959067170331614,0.09245461801636083,0.09245461801636083,0.09245461801636083,0.09245462148425794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.4180151275,595.6256591557712,0.0,0.09245461801636083,0.09245461802909018,0.09245461802909018,0.37142570656785745,0.37142570656785745,0.5,10.008402731763283,1.236824641637213e-05,1.236824641637213e-05,1.1709744285326451e-11,1.9765820979955606e-08,1.624792889742821e-05,1.1709744285326451e-11,27470.490696094832,20842.667179147247,0.7587293364989004,0.9894658214818365,0.6080681023412983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522466902978461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58858580620546,260.58858580620546,-12.56141419379452,244.78101064440204,276.3961609680045,124614.97372110402,124612.38401021696,2.5897108870445007,0.0,nan,276.3961609680045,3.246160968004517,270.07313090328694,-3.0768690967130397,263.7501008385675,-9.399899161432472,257.42707077384694,-15.722929226153042,251.104040709125,-22.045959290874976,244.78101064440204,-28.368989355597932,1.0,1.0,26022.012520719443,26022.012520719443,275.62661087217015,2.47661087217017,275.62661087217015,275.62661087217015,77084.5861794151,77084.56478460964,0.021394805458839983,0.0,8546.071908451686,8546.071908451686,0.8856138436640206,3941.596525914873,275.62661087217015,2.47661087217017,1.0,0.002,0.12910891387804302,0.004905443250755597,0.00019941420750989067,0.0018005857927391013,0.09970710375494533,0.09970710375494533,0.0,2.4899179940085503e-13,1.0,1.000000033065846,1.6247917187683925e-05,0.09245461802909018,0.0,3.038292793289416e-09,0.0039027725571332346,0.0,1600086.8548449485,266.6067283528742,1.975411123567028e-08,1.0,1284528.129004936,2598.0466024480343,,,,,,,,,,,,,,,,,,,2.0,15261.372910735992,1551.15937453939,0.37142570656785745,6.173730061729009,2.9334706586968697
4993.0,-30.125217398412396,4.999814151223238,35.049347037451824,24.55926613127815,5.002561461686193,-26.612439512401792,-40.109518671501405,1.489783575685142,-6.543273204073046,-6.543273205106241,40.09873381780342,41053.72131641395,25750.068636671283,25750.068636671283,66803.78995308523,77093.81423463026,77084.58860298205,25750.068636671283,102834.65723965334,102834.65723965334,102834.65723965334,130305.15763116497,125793.95387847985,4511.20375268512,0.0,90941.41536326996,54901.322445091166,40044.54768686533,27470.50039151163,67515.04807837696,20842.674134247776,1551.159859805862,0.0,0.8784500091594618,2.724359460599209,0.001494314320929203,1.0,1.0,-6.5432723237380515,333820.54850964114,1558794.752026869,4.669559016022793,1558794.752026869,4.669559016022793,0.7587293218979059,0.09245464277879344,3.921985220040135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921985220040135,1.2847765335865025,1.2850718210945433,3.0526594450567712,6468.219054983051,15261.369351804078,6453.834742740168,0.00032784929338016306,23187.597673389326,2364.4769287564386,19290.943936671345,1967.1288295872032,0.83195095103837,0.83195095103837,35464.09579908011,35405.22815468563,1.002078784587573,0.8,4280.140655258673,4273.035954225843,1.002078784587573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.756530745843,4632.441516551485,6.179883188918182,4.999814151223238,-3.734537082533612,8.73435123375685,2.933470175029632,3.5,0.838134335722752,0.6,0.00022982373054867777,0.9974628644599821,0.000230408307654744,199.0258590559805,0.0,0.0,0.0,0.02912369497850916,7.78839476620708e-05,0.00015193978288660697,0.0005959055828173795,0.09245464277358027,0.09245464277358027,0.09245464277358027,0.0924546431872339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.43062597275,595.6256551837636,0.0,0.09245464277358027,0.09245464277879344,0.09245464277879344,0.37142578701529155,0.37142578701529155,0.5,10.008402745997303,1.062566906284701e-05,1.062566906284701e-05,-3.871036824421026e-11,1.0331859812140465e-09,8.813681802166684e-07,-3.871036824421026e-11,27470.50039151163,20842.674134247776,0.7587293218979059,0.9894651911605536,0.6080677194920375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522465062440362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5886014835551,260.5886014835551,-12.561398516444854,244.78103989897832,276.3961630681275,124614.84493573863,124612.22383364159,2.6211020970458203,0.0,nan,276.3961630681275,3.2461630681275437,270.07313843430006,-3.0768615656999145,263.7501138004722,-9.39988619952777,257.42708916664185,-15.722910833358128,251.10406453281064,-22.045935467189338,244.78103989897832,-28.368960101021656,1.0,1.0,26022.012520719443,26022.012520719443,275.6266121210105,2.4766121210105325,275.6266121210105,275.6266121210105,77084.61749723114,77084.58860298205,0.02889424908789806,0.0,8546.071908451686,8546.071908451686,0.8856139304808237,3941.5951461403356,275.6266121210105,2.4766121210105325,1.0,0.002,0.12910891368775063,0.004905442971635084,0.00019941420658559555,0.0018005857935406576,0.09970710329279778,0.09970710329279778,0.0,1.2625317458159202e-13,1.0,1.0000000019481885,8.814068905849126e-07,0.09245464277879344,0.0,1.6481945696334023e-10,0.0002117152295420275,0.0,1600086.8529922876,266.60672679592693,1.0718963494582567e-09,1.0,1284528.1342549138,2598.0465812046555,,,,,,,,,,,,,,,,,,,2.0,15261.369351804078,1551.159859805862,0.37142578701529155,6.173730061729009,2.933470175029632
4994.0,-30.125186624755116,4.999813573947798,35.049348527018815,24.559282475989335,5.002561463765394,-26.612411815905077,-40.10949576096607,1.4897866549322434,-6.543275604536802,-6.54327561991345,40.09873706334178,41053.72946887697,25750.069278779072,25750.069278779072,66803.79874765604,77093.84019601652,77084.61810188858,25750.069278779072,102834.68738066766,102834.68738066766,102834.68738066766,130305.20074429462,125793.99565034894,4511.205093945685,0.0,90941.42230180337,54901.311574730265,40044.56747452567,27470.51336362696,67515.08083815263,20842.683398974834,1551.1605212773547,0.0,0.8784499837272883,2.7243592151611367,0.001494314320929203,1.0,1.0,-6.54326297215033,333820.5166791198,1558794.892255222,4.669559881346632,1558794.892255222,4.669559881346632,0.7587293008718259,0.0924546688392573,3.9219832679236797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219832679236797,1.2847765191816543,1.2850718066863842,3.052657959862007,6468.215908033565,15261.365792652203,6453.835210519474,0.0003278499830224627,23187.610983855186,2364.4782860462224,19290.945334894994,1967.1289721663356,0.8319505337711022,0.8319505337711022,35464.08167765037,35405.22815468563,1.0020782858160644,0.8,4280.138950951707,4273.035954225843,1.0020782858160644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.7561205300335,4632.441516551485,6.1798839514282715,4.999813573947798,-3.734539310767118,8.734352884714916,2.9334696936976914,3.5,0.8381341981993404,0.6,0.00022982373054867777,0.9974596663704787,0.000230409046397788,199.02583385380672,0.0,0.0,0.0,0.02912369497850916,7.788414977821762e-05,0.00015193958077046015,0.0005959044935170832,0.09245466882737796,0.09245466882737796,0.09245466882737796,0.09245467160735374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.4459112869,595.6256503726861,0.0,0.09245466882737796,0.0924546688392573,0.0924546688392573,0.37142586709838,0.37142586709838,0.5,10.008402830695148,1.1901104585376743e-05,1.1901104585376743e-05,-1.7053025658242404e-13,1.5376656392618315e-08,1.264776312837057e-05,-1.7053025658242404e-13,27470.51336362696,20842.683398974834,0.7587293008718259,0.9894648413115037,0.6080675451946966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522463225621307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58861710827154,260.58861710827154,-12.561382891728442,244.78106915000902,276.39616506652953,124614.66935099744,124612.05704861767,2.612302379756567,0.0,nan,276.39616506652953,3.2461650665295565,270.0731458832274,-3.0768541167725516,263.7501266999263,-9.399873300073693,257.4271075166216,-15.72289248337836,251.10408833331522,-22.04591166668476,244.78106915000902,-28.36893084999096,1.0,1.0,26022.012520719443,26022.012520719443,275.6266131579536,2.4766131579536363,275.6266131579536,275.6266131579536,77084.6433092746,77084.61810188858,0.02520738601742778,0.0,8546.071908451686,8546.071908451686,0.8856140539240935,3941.593184263298,275.6266131579536,2.4766131579536363,1.0,0.002,0.12910891130467983,0.004905442543128865,0.0001994142019152705,0.0018005857983436867,0.09970710095763524,0.09970710095763524,0.0,2.589569184086038e-13,1.0,1.0000000257754222,1.2647763298900827e-05,0.0924546688392573,0.0,2.3650802466520807e-09,0.003038012136086756,0.0,1600086.8501974787,266.6067243954632,1.5376826922874898e-08,1.0,1284528.1424963286,2598.0465478568,,,,,,,,,,,,,,,,,,,2.0,15261.365792652203,1551.1605212773547,0.37142586709838,6.173730061729009,2.9334696936976914
4995.0,-30.12515589237649,4.999812999635875,35.04935001803886,24.559293197840475,5.00256156227718,-26.61238414691211,-40.109469008725114,1.489789816826867,-6.5432775840546356,-6.543277592097575,40.09874008439425,41053.73621214636,25750.068921710863,25750.068921710863,66803.80513385723,77093.87007801516,77084.64388785131,25750.068921710863,102834.71280956217,102834.71280956217,102834.71280956217,130305.23746201917,125794.03107401394,4511.206388005228,0.0,90941.43793988282,54901.30407406937,40044.593184237165,27470.52465245699,67515.11783669415,20842.691486150357,1551.1610905746927,0.0,0.878449961547483,2.7243590149580825,0.001494314320929203,1.0,1.0,-6.5432709686680255,333820.49068244,1558795.0227840708,4.669560636009419,1558795.0227840708,4.669560636009419,0.7587292834716999,0.09245469439484667,3.921982653928211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921982653928211,1.2847765043901778,1.2850717918915082,3.052657517106284,6468.214969887316,15261.362235237857,6453.834147283504,0.00032785010131604553,23187.618601218688,2364.4790628011287,19290.94215681153,1967.128648092012,0.8319501234075689,0.8319501234075689,35464.07723606369,35405.22815468563,1.0020781289384122,0.8,4280.138414899248,4273.035954225843,1.0020781289384122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.755708131769,4632.441516551485,6.1798844773782795,4.999812999635875,-3.7345412047445072,8.734354204380383,2.9334692098049726,3.5,0.8381340599442779,0.6,0.00022982373054867777,0.9974564725818046,0.0002304097841520891,199.0258086854446,0.0,0.0,0.0,0.02912369497850916,7.788438578640529e-05,0.00015193934476227247,0.0005959034746068508,0.0924546943863318,0.0924546943863318,0.0924546943863318,0.092454696410972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.460331311,595.6256458319596,0.0,0.0924546943863318,0.09245469439484667,0.09245469439484667,0.3714259474641304,0.3714259474641304,0.5,10.008402869715663,1.1556914785160188e-05,1.1556914785160188e-05,-1.000444171950221e-11,8.042945864872308e-09,6.623429555929761e-06,-1.000444171950221e-11,27470.52465245699,20842.691486150357,0.7587292834716999,0.9894643936702081,0.6080673118492855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452246138667614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5886326949396,260.5886326949396,-12.5613673050604,244.78109839188633,276.39616699798785,124614.53799013447,124611.93204926625,2.6059408682025786,0.0,nan,276.39616699798785,3.2461669979878707,270.0731532767706,-3.07684672322938,263.7501395555517,-9.39986044444828,257.4271258343316,-15.722874165668372,251.104112113109,-22.045887886890966,244.78109839188633,-28.368901608113646,1.0,1.0,26022.012520719443,26022.012520719443,275.6266142030578,2.4766142030578067,275.6266142030578,275.6266142030578,77084.66839988925,77084.64388785131,0.024512037940439768,0.0,8546.071908451686,8546.071908451686,0.8856140927504679,3941.592567197852,275.6266142030578,2.4766142030578067,1.0,0.002,0.12910891036689423,0.004905442188334857,0.0001994141996586167,0.0018005858004958675,0.09970709982930835,0.09970709982930835,0.0,1.5448406442963858e-13,1.0,1.000000013575981,6.62343956037148e-06,0.09245469439484667,0.0,1.2385565560174545e-09,0.0015909607606144046,0.0,1600086.8478654556,266.60672241594534,8.05295030659181e-09,1.0,1284528.1492272718,2598.0465206208733,,,,,,,,,,,,,,,,,,,2.0,15261.362235237857,1551.1610905746927,0.3714259474641304,6.173730061729009,2.9334692098049726
4996.0,-30.12512521940086,4.9998124281415315,35.049351503959414,24.55931460661816,5.002563740114519,-26.61235632344875,-40.10944225648416,1.4897948441761666,-6.5432795602682745,-6.543279570210625,40.09874291927939,41053.7205781378,25750.06858366383,25750.06858366383,66803.78916180163,77093.8923676161,77084.6712152187,25750.06858366383,102834.73979888253,102834.73979888253,102834.73979888253,130305.27574473654,125794.06807191353,4511.207672823011,0.0,90941.4393905342,54901.26760111024,40044.63532158218,27470.53594585401,67515.17126743619,20842.69955822913,1551.1616637512257,0.0,0.878449940043791,2.7243588140322577,0.001494314320929203,1.0,1.0,-6.5432713873469766,333820.46460779017,1558795.1452693962,4.6695613676676295,1558795.1452693962,4.6695613676676295,0.7587292653958874,0.09245471963205015,3.921979933264854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921979933264854,1.2847764808720266,1.2850717683679516,3.052655455369838,6468.210601315189,15261.35867802235,6453.835463207088,0.0003278511070526527,23187.635056263523,2364.480740748729,19290.946090195182,1967.1290491855204,0.8319497026491387,0.8319497026491387,35464.05755503384,35405.22815468563,1.0020774338009049,0.8,4280.136039607447,4273.035954225843,1.0020774338009049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.755295675413,4632.441516551485,6.1798850079795375,4.9998124281415315,-3.7345431025595466,8.734355530701079,2.933468725844122,3.5,0.8381339216697492,0.6,0.00022982373054867777,0.997453284977444,0.0002304105204825456,199.02578356573704,0.0,0.0,0.0,0.02912369497850916,7.788462179525397e-05,0.0001519391087534238,0.0005959021356090745,0.09245471962352834,0.09245471962352834,0.09245471962352834,0.09245472149242874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.47376325395,595.6256416033928,0.0,0.09245471962352834,0.09245471963205015,0.09245471963205015,0.37142602764754307,0.37142602764754307,0.5,10.008402926965065,1.15955941168977e-05,1.15955941168977e-05,-6.480149750132114e-12,9.942368706106208e-09,8.182863666661433e-06,-6.480149750132114e-12,27470.53594585401,20842.69955822913,0.7587292653958874,0.9894633740494164,0.6080665990688046,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452245955019813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.588648434105,260.588648434105,-12.561351565894995,244.78112763491637,276.3961692332882,124614.36321000785,124611.7317729424,2.6314370654709505,0.0,nan,276.3961692332882,3.246169233288242,270.07316091361844,-3.07683908638154,263.75015259394365,-9.399847406056324,257.42714427426995,-15.722855725730028,251.10413595459312,-22.04586404540686,244.78112763491637,-28.368872365083604,1.0,1.0,26022.012520719443,26022.012520719443,275.6266154225971,2.476615422597149,275.6266154225971,275.6266154225971,77084.70037646455,77084.6712152187,0.029161245853174478,0.0,8546.071908451686,8546.071908451686,0.885614264793246,3941.5898329311785,275.6266154225971,2.476615422597149,1.0,0.002,0.12910890881974224,0.004905441835362501,0.00019941419645834633,0.0018005858037137442,0.09970709822917316,0.09970709822917316,0.0,1.7209064034906518e-13,1.0,1.000000016733876,8.182870146811183e-06,0.09245471963205015,0.0,1.5301641966657478e-09,0.0019655389938872257,0.0,1600086.8455504773,266.6067204397317,9.94884885585634e-09,1.0,1284528.155978402,2598.046493303265,,,,,,,,,,,,,,,,,,,2.0,15261.35867802235,1551.1616637512257,0.37142602764754307,6.173730061729009,2.933468725844122
4997.0,-30.125094409577873,4.999811847881522,35.049352996239044,24.55932592218744,5.002561165837001,-26.612328852036942,-40.109415574092395,1.4897956082885806,-6.543282163302706,-6.543282181256703,40.09874607467047,41053.72072296215,25750.069637223995,25750.069637223995,66803.79036018615,77093.92189720394,77084.69907695234,25750.069637223995,102834.76871417633,102834.76871417633,102834.76871417633,130305.31743346911,125794.10841441136,4511.20901905776,0.0,90941.45122407502,54901.25004980389,40044.66797141236,27470.548719292787,67515.21669070514,20842.70866701417,1551.1623205847447,0.0,0.878449913891154,2.7243585487486643,0.001494314320929203,1.0,1.0,-6.543267447885341,333820.4301906518,1558795.2816024045,4.669562257505163,1558795.2816024045,4.669562257505163,0.7587292441805564,0.09245474569607508,3.9219786485770953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219786485770953,1.2847764772974763,1.2850717647925798,3.0526544639320967,6468.208500577584,15261.355120641216,6453.835206262468,0.00032785152610314086,23187.645668868907,2364.4818229333064,19290.94532217052,1967.1289708688003,0.8319492887572458,0.8319492887572458,35464.04826171916,35405.22815468563,1.0020771055593956,0.8,4280.134918002818,4273.035954225843,1.0020771055593956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.754883127654,4632.441516551485,6.17988587269512,4.999811847881522,-3.7345454814895063,8.734357329371027,2.9334682417760547,3.5,0.8381337833645871,0.6,0.00022982373054867777,0.9974500831626651,0.0002304112601003191,199.02575833396443,0.0,0.0,0.0,0.02912369497850916,7.788485718855062e-05,0.00015193887336012715,0.000595901017207278,0.09245474568341241,0.09245474568341241,0.09245474568341241,0.09245474888677366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.4885511555,595.6256369496357,0.0,0.09245474568341241,0.09245474569607508,0.09245474569607508,0.37142610790441655,0.37142610790441655,0.5,10.00840302442224,1.3164951894850674e-05,1.3164951894850674e-05,4.1040948417503387e-11,1.795399384718621e-08,1.4733371358488512e-05,4.1040948417503387e-11,27470.548719292787,20842.70866701417,0.7587292441805564,0.9894627261025004,0.6080661921153848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522457717270334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5886638784714,260.5886638784714,-12.561336121528598,244.7811568593258,276.3961708976115,124614.17932013948,124611.59717055784,2.5821495816201914,0.0,nan,276.3961708976115,3.2461708976115347,270.07316808995904,-3.076831910040937,263.7501652823026,-9.399834717697388,257.4271624746443,-15.722837525355658,251.1041596669849,-22.045840333015065,244.7811568593258,-28.368843140674187,1.0,1.0,26022.012520719443,26022.012520719443,275.6266160717312,2.4766160717312005,275.6266160717312,275.6266160717312,77084.71943116772,77084.69907695234,0.020354215375846252,0.0,8546.071908451686,8546.071908451686,0.8856143460312396,3941.588541819981,275.6266160717312,2.4766160717312005,1.0,0.002,0.12910890604622097,0.00490544137280457,0.0001994141911045393,0.001800585809189584,0.09970709555226966,0.09970709555226966,0.0,2.9412323271360563e-13,1.0,1.0000000299987586,1.4733330317540094e-05,0.09245474569607508,0.0,2.7550749347492194e-09,0.0035389713500665718,0.0,1600086.8425090364,266.60671783669727,1.7912952898768708e-08,1.0,1284528.1648895356,2598.0464572454844,,,,,,,,,,,,,,,,,,,2.0,15261.355120641216,1551.1623205847447,0.37142610790441655,6.173730061729009,2.9334682417760547
4998.0,-30.125063665486966,4.999811280459821,35.049354473670036,24.559341673180484,5.00256372674823,-26.61230092626564,-40.10939259370787,1.4898009875314493,-6.543283626728623,-6.54328362672343,40.09874863066118,41053.73538185071,25750.068093441914,25750.068093441914,66803.80347529263,77093.94819176788,77084.72225821725,25750.068093441914,102834.79035165918,102834.79035165918,102834.79035165918,130305.34828805021,125794.1380489647,4511.210239085521,0.0,90941.46179588446,54901.24898598523,40044.68089988804,27470.55793639104,67515.23883627908,20842.715278375712,1551.1627867616078,0.0,0.878449896334677,2.7243584032439645,0.001494314320929203,1.0,1.0,-6.543287240350423,333820.4111364768,1558795.392037094,4.669562854860326,1558795.392037094,4.669562854860326,0.7587292302776554,0.09245477028930403,3.9219773421330135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219773421330135,1.2847764521331535,1.2850717396224733,3.052653506858127,6468.206472652689,15261.351567024023,6453.834900632642,0.0003278519264479784,23187.656088401796,2364.482885429968,19290.944408622516,1967.1288777128293,0.8319488755170743,0.8319488755170743,35464.03881102059,35405.22815468563,1.0020767717590817,0.8,4280.133777403622,4273.035954225843,1.0020767717590817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.754467514489,4632.441516551485,6.179886118608302,4.999811280459821,-3.7345469772792224,8.734358257739043,2.9334677541111875,3.5,0.8381336440317678,0.6,0.00022982373054867777,0.9974468881899393,0.0002304119981423146,199.02573315602964,0.0,0.0,0.0,0.02912369497850916,7.788505992309446e-05,0.0001519386706255833,0.0005959000235873487,0.09245477028408128,0.09245477028408128,0.09245477028408128,0.09245476988688442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.5009657628,595.6256330381898,0.0,0.09245477028408128,0.09245477028930403,0.09245477028930403,0.37142618832304924,0.37142618832304924,0.5,10.008403012960544,1.0330582824735757e-05,1.0330582824735757e-05,-5.172751116333529e-12,-5.172751116333529e-12,-3.613626972764905e-06,-5.172751116333529e-12,27470.55793639104,20842.715278375712,0.7587292302776554,0.9894625958043096,0.6080662097841921,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522455876165408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5886795424988,260.5886795424988,-12.561320457501154,244.78118610383052,276.3961729811615,124614.05619530882,124611.43732055582,2.6188747529740652,0.0,nan,276.3961729811615,3.2461729811615214,270.0731756057,-3.07682439429999,263.75017823023444,-9.399821769765538,257.427180854767,-15.722819145232961,251.10418347929914,-22.04581652070084,244.78118610383052,-28.368813896169456,1.0,1.0,26022.012520719443,26022.012520719443,275.6266173387697,2.4766173387696995,275.6266173387697,275.6266173387697,77084.75150390208,77084.72225821725,0.02924568482558243,0.0,8546.071908451686,8546.071908451686,0.8856144286450025,3941.5872288436785,275.6266173387697,2.4766173387696995,1.0,0.002,0.12910890669893013,0.004905441106635278,0.00019941419152030574,0.0018005858085190483,0.09970709576015287,0.09970709576015287,0.0,3.9353936776009846e-14,0.999999992845616,0.999999992845616,0.0,0.0924547696278471,6.614569268905435e-10,0.0,0.0,0.0,1600086.8405573778,266.60671637327135,0.0,1.0,1284528.1698229564,2598.046437283007,,,,,,,,,,,,,,,,,,,2.0,15261.351567024023,1551.1627867616078,0.37142618832304924,6.173730061729009,2.9334677541111875
4999.0,-30.125032960712783,4.999810706892873,35.04935596238433,24.55935798296707,5.002563706856722,-26.612273293956747,-40.10936587639151,1.4898040401197454,-6.543286080846144,-6.543286092963509,40.098751911170865,41053.727975909416,25750.06883393762,25750.06883393762,66803.79680984703,77093.97409585482,77084.75213282683,25750.06883393762,102834.82096676446,102834.82096676446,102834.82096676446,130305.39219648097,125794.18061971196,4511.211576769005,0.0,90941.46867706838,54901.222557198016,40044.71791096707,27470.571229716516,67515.28914068358,20842.724775934734,1551.1634589151122,0.0,0.8784498704903283,2.7243581515363458,0.001494314320929203,1.0,1.0,-6.543276096285354,333820.37862707884,1558795.533776748,4.669563734208471,1558795.533776748,4.669563734208471,0.7587292088556188,0.09245479640220473,3.921975384752781,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921975384752781,1.2847764378530182,1.285071725339056,3.0526520172698444,6468.203316393863,15261.348013116993,6453.83537737639,0.000327852618676542,23187.669415421587,2364.4842444077835,19290.945833641483,1967.1290230243237,0.8319484588136967,0.8319484588136967,35464.02465150748,35405.22815468563,1.0020762716426626,0.8,4280.132068500397,4273.035954225843,1.0020762716426626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.75405437776,4632.441516551485,6.179886909063797,4.999810706892873,-3.734549245383942,8.734359952276815,2.9334672693521107,3.5,0.8381335055291744,0.6,0.00022982373054867777,0.997443697314084,0.0002304127352426478,199.02570801029967,0.0,0.0,0.0,0.02912369497850916,7.788529562572352e-05,0.00015193843492295427,0.000595898801765689,0.09245479638968591,0.09245479638968591,0.09245479638968591,0.09245479868750466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.51649026707,595.6256281510503,0.0,0.09245479638968591,0.09245479640220473,0.09245479640220473,0.3714262683058973,0.3714262683058973,0.5,10.008403083119564,1.1153339414704533e-05,1.1153339414704533e-05,-3.660716174636036e-11,1.2117368441977305e-08,9.99667815904104e-06,-3.660716174636036e-11,27470.571229716516,20842.724775934734,0.7587292088556188,0.9894617598488841,0.6080656470324012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522454038988901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58869514805616,260.58869514805616,-12.561304851943817,244.78121533452384,276.39617496158354,124613.88012225511,124611.27102316312,2.6090990920055415,0.0,nan,276.39617496158354,3.246174961583563,270.0731830361753,-3.076816963824683,263.75019111076494,-9.399808889235032,257.4271991853514,-15.722800814648565,251.10420725993802,-22.045792740061955,244.78121533452384,-28.36878466547614,1.0,1.0,26022.012520719443,26022.012520719443,275.626618368242,2.4766183682420433,275.626618368242,275.626618368242,77084.77714541451,77084.75213282683,0.02501258767733816,0.0,8546.071908451686,8546.071908451686,0.8856145524210887,3941.585261676545,275.626618368242,2.4766183682420433,1.0,0.002,0.1291089048121867,0.004905440666909552,0.00019941418759547377,0.0018005858126608953,0.09970709379773689,0.09970709379773689,0.0,2.563691446633154e-13,1.0,1.0000000204069657,9.996714766202786e-06,0.09245479640220473,0.0,1.8693473868244397e-09,0.0024012293932955757,0.0,1600086.8379063488,266.60671391915383,1.2153975603723666e-08,1.0,1284528.1782401463,2598.0464032239083,,,,,,,,,,,,,,,,,,,2.0,15261.348013116993,1551.1634589151122,0.3714262683058973,6.173730061729009,2.9334672693521107
5000.0,-30.125002220806245,4.999810135430116,35.04935744851466,24.559374257829063,5.0025637833485765,-26.61224562039066,-40.10933915907515,1.489807182948965,-6.5432881127021005,-6.543288120291417,40.09875481402531,41053.72094927452,25750.068579904495,25750.068579904495,66803.78952917902,77094.0000288727,77084.77822853475,25750.068579904495,102834.84680843924,102834.84680843924,102834.84680843924,130305.42925511106,125794.21639011982,4511.212864991237,0.0,90941.47570087042,54901.19662133498,40044.754532817155,27470.582446671826,67515.33697948899,20842.732799094993,1551.1640278320867,0.0,0.8784498484616134,2.724357945700408,0.001494314320929203,1.0,1.0,-6.543281873638364,333820.3519040645,1558795.6591976583,4.669564483730565,1558795.6591976583,4.669564483730565,0.7587291911104046,0.09245482179196657,3.92197345271036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92197345271036,1.2847764231507324,1.285071710633391,3.052650548406138,6468.200204047928,15261.344459447118,6453.835823775234,0.0003278532995521108,23187.682629015108,2364.485591819338,19290.9471679575,1967.1291590866913,0.8319480422687189,0.8319480422687189,35464.010675284444,35405.22815468563,1.0020757780001288,0.8,4280.130381718341,4273.035954225843,1.0020757780001288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.753638855111,4632.441516551485,6.179887464376171,4.999810135430116,-3.73455118237878,8.734361317808895,2.9334667817935145,3.5,0.8381333662267184,0.6,0.00022982373054867777,0.9974405027982575,0.00023041347318854765,199.02568283580436,0.0,0.0,0.0,0.02912369497850916,7.7885531329012e-05,0.00015193819921966578,0.0005958975837921471,0.0924548217843281,0.0924548217843281,0.0924548217843281,0.09245482329316108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.53030179546,595.6256238023876,0.0,0.0924548217843281,0.09245482179196657,0.09245482179196657,0.37142634861589646,0.37142634861589646,0.5,10.008403129805867,1.0903255315497518e-05,1.0903255315497518e-05,-5.4569682106375694e-12,7.58933538236306e-09,6.246653072139452e-06,-5.4569682106375694e-12,27470.582446671826,20842.732799094993,0.7587291911104046,0.9894609509165875,0.6080651121055138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522452204162308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5887107177297,260.5887107177297,-12.561289282270252,244.78124456086124,276.3961768745935,124613.70695981749,124611.10386004929,2.603099768202177,0.0,nan,276.3961768745935,3.246176874593516,270.073190411851,-3.07680958814899,263.75020394910575,-9.399796050894224,257.4272174863573,-15.722782513642699,251.10423102360969,-22.045768976390292,244.78124456086124,-28.368755439138738,1.0,1.0,26022.012520719443,26022.012520719443,275.62661939444655,2.4766193944465726,275.62661939444655,275.62661939444655,77084.80303491492,77084.77822853475,0.024806380170048214,0.0,8546.071908451686,8546.071908451686,0.8856146745949132,3941.583319973912,275.62661939444655,2.4766193944465726,1.0,0.002,0.12910890362769464,0.00490544030355836,0.00019941418493519037,0.0018005858153707912,0.09970709246759518,0.09970709246759518,0.0,3.059813687145141e-13,1.0,1.000000012812987,6.246658529107663e-06,0.09245482179196657,0.0,1.1681015302428533e-09,0.0015004593387244762,0.0,1600086.8355168933,266.6067118872979,7.594792350573698e-09,1.0,1284528.1851591482,2598.0463752270193,,,,,,,,,,,,,,,,,,,2.0,15261.344459447118,1551.1640278320867,0.37142634861589646,6.173730061729009,2.9334667817935145
5001.0,-30.1249714311487,4.999809561298131,35.04935892978094,24.559385259076976,5.002562650373271,-26.61221802299718,-40.10931244175879,1.48980924221748,-6.5432904089936414,-6.543290408978171,40.098757645939855,41053.72475618845,25750.068900642105,25750.068900642105,66803.79365683056,77094.02973406977,77084.80253728143,25750.068900642105,102834.87143792353,102834.87143792353,102834.87143792353,130305.46492532232,125794.25079387747,4511.214131444845,0.0,90941.48957336145,54901.18459546332,40044.78330877571,27470.59348739879,67515.3767961745,20842.740673557248,1551.164600621394,0.0,0.878449825285985,2.7243577144237925,0.001494314320929203,1.0,1.0,-6.543292880004685,333820.3217353861,1558795.7815556137,4.66956527227616,1558795.7815556137,4.66956527227616,0.7587291728195881,0.0924548471819112,3.92197253258877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92197253258877,1.284776413517389,1.2850717009978334,3.052649855122584,6468.198735063269,15261.340907504555,6453.835131314349,0.0003278535553575277,23187.691606125005,2364.4865072297885,19290.945098145578,1967.1289480246137,0.831947630916822,0.831947630916822,35464.00401920621,35405.22815468563,1.0020755429063504,0.8,4280.129578400212,4273.035954225843,1.0020755429063504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.753223058705,4632.441516551485,6.179888158036786,4.999809561298131,-3.7345533179604957,8.734362879258626,2.9334662939137375,3.5,0.8381332268324965,0.6,0.00022982373054867777,0.9974373031233396,0.0002304142123309565,199.02565762057182,0.0,0.0,0.0,0.02912369497850916,7.788576703295991e-05,0.00015193796351571786,0.0005958965195661201,0.09245484717278694,0.09245484717278694,0.09245484717278694,0.09245484714554103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.5439983021,595.6256194876478,0.0,0.09245484717278694,0.0924548471819112,0.0924548471819112,0.37142642883244936,0.37142642883244936,0.5,10.008403129196633,9.053903795575025e-06,9.053903795575025e-06,-1.546140993013978e-11,-1.546140993013978e-11,-2.471026505190821e-06,-1.546140993013978e-11,27470.59348739879,20842.740673557248,0.7587291728195881,0.9894604285259019,0.6080648098895688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522450367236774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58872615261544,260.58872615261544,-12.561273847384541,244.7812737812328,276.3961785239942,124613.5532141819,124610.97264961475,2.58056456714651,0.0,nan,276.3961785239942,3.2461785239942174,270.073197575444,-3.0768024245559786,263.75021662689363,-9.399783373106345,257.4272356783406,-15.722764321659383,251.10425472978716,-22.04574527021282,244.7812737812328,-28.368726218767165,1.0,1.0,26022.012520719443,26022.012520719443,275.6266199501949,2.4766199501949018,275.6266199501949,275.6266199501949,77084.8264770771,77084.80253728143,0.023939795675687492,0.0,8546.071908451686,8546.071908451686,0.8856147327793328,3941.582395251714,275.6266199501949,2.4766199501949018,1.0,0.002,0.1291089040753563,0.004905439885768023,0.00019941418468871622,0.0018005858156446128,0.09970709234435811,0.09970709234435811,0.0,3.3332885063241946e-13,0.9999999951594383,0.9999999951594383,0.0,0.0924548467343778,4.475333949500725e-10,0.0,0.0,0.0,1600086.832603195,266.60670959100634,0.0,1.0,1284528.192970291,2598.0463436202153,,,,,,,,,,,,,,,,,,,2.0,15261.340907504555,1551.164600621394,0.37142642883244936,6.173730061729009,2.9334662939137375
5002.0,-30.12494071234032,4.999808996319424,35.049360404978785,24.55940090529623,5.002565638579499,-26.612190077248606,-40.10928946137426,1.4898150034967947,-6.54329205739964,-6.543292057400458,40.09876043328721,41053.74043835128,25750.06780088728,25750.06780088728,66803.80823923855,77094.05606276581,77084.82821325204,25750.06780088728,102834.89601413932,102834.89601413932,102834.89601413932,130305.49996275517,125794.2846063788,4511.215356376368,0.0,90941.5007405279,54901.18511614899,40044.79513819879,27470.60394861586,67515.39908681465,20842.748174437398,1551.1651247802424,0.0,0.8784498057498396,2.724357547008479,0.001494314320929203,1.0,1.0,-6.543301711981144,333820.300006766,1558795.9019871033,4.66956593698918,1558795.9019871033,4.66956593698918,0.7587291569353205,0.09245487212946137,3.9219713345584286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219713345584286,1.2847763865658857,1.2850716740401358,3.0526489866781987,6468.196894933827,15261.337357583334,6453.834697218845,0.00032785390724602155,23187.70153652001,2364.4875198482673,19290.943800605066,1967.128815712304,0.8319472186677211,0.8319472186677211,35463.99535276017,35405.22815468563,1.0020752368060666,0.8,4280.128532451988,4273.035954225843,1.0020752368060666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.7528057643085,4632.441516551485,6.179888513008137,4.999808996319424,-3.7345549677950722,8.734363964114497,2.9334658042763055,3.5,0.8381330869360873,0.6,0.00022982373054867777,0.9974341108221209,0.0002304149497747263,199.02563246336763,0.0,0.0,0.0,0.02912369497850916,7.788596976969389e-05,0.00015193776077898388,0.0005958955424121707,0.09245487212289603,0.09245487212289603,0.09245487212289603,0.092454870649638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.55769019213,595.6256151722201,0.0,0.09245487212289603,0.09245487212946137,0.09245487212946137,0.3714265088598143,0.3714265088598143,0.5,10.008403084842007,5.906785531806236e-06,5.906785531806236e-06,7.958078640513122e-13,7.958078640513122e-13,-9.654580708229332e-06,7.958078640513122e-13,27470.60394861586,20842.748174437398,0.7587291569353205,0.989460317835623,0.6080648414084369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522448527338738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5887418454328,260.5887418454328,-12.561258154567156,244.78130302195112,276.3961806689104,124613.43833895658,124610.81465079689,2.6236881596759813,0.0,nan,276.3961806689104,3.2461806689104264,270.07320513952106,-3.0767948604789126,263.7502296101305,-9.399770389869502,257.4272540807383,-15.722745919261683,251.10427855134546,-22.04572144865452,244.78130302195112,-28.36869697804886,1.0,1.0,26022.012520719443,26022.012520719443,275.62662130619043,2.4766213061904523,275.62662130619043,275.62662130619043,77084.8594075351,77084.82821325204,0.031194283059448935,0.0,8546.071908451686,8546.071908451686,0.8856148085374692,3941.5811912312206,275.62662130619043,2.4766213061904523,1.0,0.002,0.12910890586771875,0.004905439577921748,0.0001994141867815803,0.001800585813295205,0.09970709339079015,0.09970709339079015,0.0,7.67853662597684e-14,0.9999999806124886,0.9999999806124886,0.0,0.09245487033699148,1.792469885000113e-09,0.0,0.0,0.0,1600086.8306699574,266.60670794260034,0.0,1.0,1284528.1985961702,2598.0463208558053,,,,,,,,,,,,,,,,,,,2.0,15261.337357583334,1551.1651247802424,0.3714265088598143,6.173730061729009,2.9334658042763055
