time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5003.0,-30.124910032969638,4.999808424211101,35.04936189357817,24.55942273316907,5.002565658530335,-26.612162463822404,-40.1092627440579,1.489818089402252,-6.543294575305538,-6.543294584880302,40.09876377047128,41053.71929903207,25750.06865916614,25750.06865916614,66803.78795819821,77094.07801324956,77084.8589656785,25750.06865916614,102834.92762484464,102834.92762484464,102834.92762484464,130305.545200708,125794.32850724744,4511.216693460557,0.0,90941.499091641,54901.14037749904,40044.84301571329,27470.617575863358,67515.46059157664,20842.757907920604,1551.165814450398,0.0,0.87844977935828,2.724357289118807,0.001494314320929203,1.0,1.0,-6.543286712083216,333820.2666905742,1558796.046174531,4.669566834956176,1558796.046174531,4.669566834956176,0.7587291348787797,0.09245489832389132,3.9219680737001785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219680737001785,1.284776372129893,1.2850716596008254,3.0526464829037665,6468.19158973625,15261.33380726909,6453.836665982938,0.0003278551555151184,23187.720395143937,2364.4894428927246,19290.94968537269,1967.1294157915995,0.8319467958313261,0.8319467958313261,35463.971763995934,35405.22815468563,1.0020744036471716,0.8,4280.125685538044,4273.035954225843,1.0020744036471716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.752390007646,4632.441516551485,6.1798893356172995,4.999808424211101,-3.7345572835478342,8.734365707758935,2.9334653164432263,3.5,0.8381329475552075,0.6,0.00022982373054867777,0.9974309226302736,0.00023041568627391406,199.02560733846732,0.0,0.0,0.0,0.02912369497850916,7.788620547486891e-05,0.00015193752507380886,0.0005958941225364987,0.09245489831064581,0.09245489831064581,0.09245489831064581,0.09245490022689042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.57354428235,595.6256101806899,0.0,0.09245489831064581,0.09245489832389132,0.09245489832389132,0.37142658871177525,0.37142658871177525,0.5,10.008403143480168,7.21162888339677e-06,7.21162888339677e-06,2.9558577807620168e-12,9.574762316333363e-09,7.87279708447386e-06,2.9558577807620168e-12,27470.617575863358,20842.757907920604,0.7587291348787797,0.9894591160729307,0.608063974374397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522446691674897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58875747585813,260.58875747585813,-12.561242524141846,244.78133224552025,276.3961827061919,124613.22075474034,124610.60749794079,2.6132567995549993,0.0,nan,276.3961827061919,3.2461827061919166,270.0732126140598,-3.076787385940179,263.7502425219275,-9.399757478072502,257.42727242979237,-15.72272757020761,251.10430233765683,-22.045697662343144,244.78133224552025,-28.36866775447973,1.0,1.0,26022.012520719443,26022.012520719443,275.6266223771388,2.476622377138824,275.6266223771388,275.6266223771388,77084.88572127315,77084.8589656785,0.02675559464842081,0.0,8546.071908451686,8546.071908451686,0.8856150147396927,3941.5779140686795,275.6266223771388,2.476622377138824,1.0,0.002,0.12910890437857908,0.004905439125284133,0.0001994141834457819,0.0018005858168060583,0.09970709172289094,0.09970709172289094,0.0,2.5184021534840895e-13,1.0,1.0000000161059601,7.872794128616079e-06,0.09245489832389132,0.0,1.472183882715431e-09,0.0018910617235659438,0.0,1600086.8279404303,266.60670542469444,9.5718064585526e-09,1.0,1284528.20722225,2598.0462859514405,,,,,,,,,,,,,,,,,,,2.0,15261.33380726909,1551.165814450398,0.37142658871177525,6.173730061729009,2.9334653164432263
5004.0,-30.124879218123912,4.9998078507157455,35.04936337775474,24.559434048738353,5.002563171338026,-26.612134979177256,-40.10923606166614,1.4898189323841673,-6.543296812471169,-6.543296812911642,40.098766620049204,41053.719718687826,25750.06882413704,25750.06882413704,66803.78854282487,77094.10752559715,77084.88373136849,25750.06882413704,102834.95255550553,102834.95255550553,102834.95255550553,130305.58128963817,125794.3633223892,4511.217967248974,0.0,90941.51102909581,54901.12322215803,40044.87534104198,27470.62873413264,67515.50407517463,20842.765876237227,1551.1663853947716,0.0,0.8784497564442391,2.724357062956433,0.001494314320929203,1.0,1.0,-6.543296452355548,333820.237321559,1558796.1692953033,4.669567614601394,1558796.1692953033,4.669567614601394,0.7587291167580668,0.09245492371895032,3.921966814134717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921966814134717,1.284776368186389,1.285071655656415,3.052645511896384,6468.189532288125,15261.330257188738,6453.836382517246,0.0003278555636153734,23187.730885774912,2364.4905126393737,19290.948838074768,1967.1293293912568,0.8319463828998153,0.8319463828998153,35463.96265240817,35405.22815468563,1.0020740818244833,0.8,4280.1245858659295,4273.035954225843,1.0020740818244833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.751971615452,4632.441516551485,6.17988999574499,4.9998078507157455,-3.7345593747272523,8.734367225442998,2.933464825517748,3.5,0.8381328072907851,0.6,0.00022982373054867777,0.997427720370963,0.00023041642602754394,199.025582102626,0.0,0.0,0.0,0.02912369497850916,7.788644087258974e-05,0.000151937289676088,0.0005958930079391905,0.09245492370945099,0.09245492370945099,0.09245492370945099,0.09245492417037489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.5872514426,595.625605863352,0.0,0.09245492370945099,0.09245492371895032,0.09245492371895032,0.3714266689762658,0.3714266689762658,0.5,10.008403158377998,6.645045345976541e-06,6.645045345976541e-06,1.9895196601282805e-12,4.404796527524013e-10,3.605561005315394e-07,1.9895196601282805e-12,27470.62873413264,20842.765876237227,0.7587291167580668,0.9894584874674519,0.6080635889643492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45224448583682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5887728396292,260.5887728396292,-12.561227160370777,244.78136145566734,276.39618422358757,124613.04030751824,124610.47163275155,2.568674766677579,0.0,nan,276.39618422358757,3.2461842235875906,270.0732196700052,-3.07678032999479,263.7502551164235,-9.399744883576489,257.42729056283827,-15.722709437161711,251.1043260092536,-22.045673990746366,244.78136145566734,-28.36863854433264,1.0,1.0,26022.012520719443,26022.012520719443,275.62662304701075,2.4766230470107757,275.62662304701075,275.62662304701075,77084.90505886986,77084.88373136849,0.021327501366613433,0.0,8546.071908451686,8546.071908451686,0.8856150943890224,3941.5766482053905,275.62662304701075,2.4766230470107757,1.0,0.002,0.12910890429595828,0.004905438720559243,0.00019941418240512445,0.0018005858178035581,0.09970709120256223,0.09970709120256223,0.0,2.0868246367045096e-13,1.0,1.0000000008934447,3.605541110118793e-07,0.09245492371895032,0.0,6.742232538745228e-11,8.660587926938534e-05,0.0,1600086.8253036542,266.6067031875288,4.3849013309227303e-10,1.0,1284528.2148263496,2598.0462551824185,,,,,,,,,,,,,,,,,,,2.0,15261.330257188738,1551.1663853947716,0.3714266689762658,6.173730061729009,2.933464825517748
5005.0,-30.124848470076806,4.999807290315286,35.04936484852548,24.559449729882203,5.002565796878184,-26.612107043380504,-40.109209274500586,1.4898243701909495,-6.543298253077467,-6.543298253067484,40.09876920147578,41053.71932093467,25750.06725089233,25750.06725089233,66803.786571827,77094.1337993361,77084.90713042139,25750.06725089233,102834.97438131372,102834.97438131372,102834.97438131372,130305.61241952321,125794.39326751065,4511.219152012559,0.0,90941.52167265868,54901.10719429312,40044.90497596173,27470.638038209498,67515.54301417123,20842.77255100708,1551.16685550071,0.0,0.8784497388199495,2.724356917763356,0.001494314320929203,1.0,1.0,-6.543315031621773,333820.21833784756,1558796.2808290818,4.669568214264001,1558796.2808290818,4.669568214264001,0.7587291027611526,0.09245494825967585,3.921965527122486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921965527122486,1.2847763427481056,1.2850716302122849,3.0526445705977867,6468.187537789349,15261.32671084505,6453.836057194383,0.00032785595556070906,23187.741208776442,2364.4915652925765,19290.947865662958,1967.129230232848,0.8319459705873132,0.8319459705873132,35463.95334227224,35405.22815468563,1.0020737529890646,0.8,4280.123462231155,4273.035954225843,1.0020737529890646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.751552053996,4632.441516551485,6.179890240443748,4.999807290315286,-3.7345608672981636,8.73436815761345,2.9334643332203343,3.5,0.8381326666343812,0.6,0.00022982373054867777,0.997424525064375,0.00023041716417976054,199.02555692149582,0.0,0.0,0.0,0.02912369497850916,7.788667719530988e-05,0.00015193705335336789,0.0005958918855444788,0.09245494825506377,0.09245494825506377,0.09245494825506377,0.09245494540807443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.6001454609,595.6256017972643,0.0,0.09245494825506377,0.09245494825967585,0.09245494825967585,0.3714267490659369,0.3714267490659369,0.5,10.008403072983015,2.479771467278624e-06,2.479771467278624e-06,-1.000444171950221e-11,-1.000444171950221e-11,-1.677855431125863e-05,-1.000444171950221e-11,27470.638038209498,20842.77255100708,0.7587291027611526,0.9894578876127113,0.6080632323777307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522443016966387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58878844395025,260.58878844395025,-12.561211556049727,244.7813906897734,276.3961861981225,124612.91976206758,124610.31086974642,2.6088923211447876,0.0,nan,276.3961861981225,3.2461861981225297,270.0732270964559,-3.076772903544054,263.7502679947874,-9.39973200521257,257.4273088931162,-15.722691106883758,251.10434979144588,-22.045650208554093,244.7813906897734,-28.36860931022659,1.0,1.0,26022.012520719443,26022.012520719443,275.6266243448442,2.476624344844197,275.6266243448442,275.6266243448442,77084.9370550142,77084.90713042139,0.029924592818133533,0.0,8546.071908451686,8546.071908451686,0.8856151757739595,3941.5753547580985,275.6266243448442,2.476624344844197,1.0,0.002,0.12910890742221823,0.0049054384454475805,0.0001994141866435856,0.0018005858134918279,0.0997070933217928,0.0997070933217928,0.0,1.3541338189648755e-13,0.9999999661862455,0.9999999661862455,0.0,0.09245494513342693,3.126248919350994e-09,0.0,0.0,0.0,1600086.8234037196,266.6067017469225,0.0,1.0,1284528.2197415265,2598.046235293756,,,,,,,,,,,,,,,,,,,2.0,15261.32671084505,1551.16685550071,0.3714267490659369,6.173730061729009,2.9334643332203343
5006.0,-30.12481768706201,4.999806723844501,35.04936633089443,24.55946603966879,5.0025658124923575,-26.612079337108288,-40.109186329040654,1.4898274625555807,-6.543300722812148,-6.543300722825152,40.09877247775648,41053.72759729654,25750.06798242163,25750.06798242163,66803.79557971818,77094.15971255687,77084.93722581577,25750.06798242163,102835.0052082374,102835.0052082374,102835.0052082374,130305.65647254807,125794.4360164016,4511.2204561464805,0.0,90941.52859620191,54901.09648100824,40044.92457243741,27470.651264310673,67515.57583674809,20842.781993615416,1551.1675306994002,0.0,0.8784497129729437,2.724356666932367,0.001494314320929203,1.0,1.0,-6.543302499037964,333820.1857828144,1558796.4223855424,4.669569093702757,1558796.4223855424,4.669569093702757,0.7587290811956084,0.09245497428705371,3.9219635838985956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219635838985956,1.2847763282818974,1.2850716157427517,3.0526430924699164,6468.184405813762,15261.323164190322,6453.836520562719,0.0003278566417530462,23187.754462983114,2364.4929168455196,19290.94925070192,1967.1293714675166,0.831945554775386,0.831945554775386,35463.939285156375,35405.22815468563,1.0020732564896326,0.8,4280.121765686191,4273.035954225843,1.0020732564896326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.751135044554,4632.441516551485,6.179891034492103,4.999806723844501,-3.7345631387982867,8.734369862642788,2.933463843917389,3.5,0.8381325268335397,0.6,0.00022982373054867777,0.9974213261350434,0.00023041790317360964,199.02553171173523,0.0,0.0,0.0,0.02912369497850916,7.788687962612001e-05,0.00015193685092255776,0.0005958907963705013,0.09245497427451295,0.09245497427451295,0.09245497427451295,0.0924549744196128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.61596680945,595.6255968133917,0.0,0.09245497427451295,0.09245497428705371,0.09245497428705371,0.3714268287536235,0.3714268287536235,0.5,10.008403077324429,2.5194046884280397e-06,2.5194046884280397e-06,1.3017142919125035e-11,1.3017142919125035e-11,-1.7762127981768572e-06,1.3017142919125035e-11,27470.651264310673,20842.781993615416,0.7587290811956084,0.9894575400089753,0.6080630593533557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522441179556722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5888040109967,260.5888040109967,-12.561195989003295,244.78141992579492,276.3961880961936,124612.7457598305,124610.14309932235,2.6026605081366543,0.0,nan,276.3961880961936,3.2461880961936345,270.0732344621181,-3.076765537881897,263.75028082803937,-9.399719171960612,257.4273271939571,-15.722672806042851,251.1043735598768,-22.045626440123186,244.78141992579492,-28.368580074205056,1.0,1.0,26022.012520719443,26022.012520719443,275.62662539663353,2.476625396633551,275.62662539663353,275.62662539663353,77084.96281863216,77084.93722581577,0.025592816396965645,0.0,8546.071908451686,8546.071908451686,0.8856152986547989,3941.5734018180883,275.62662539663353,2.476625396633551,1.0,0.002,0.12910890773963,0.004905437995607524,0.00019941418612174584,0.0018005858141535117,0.09970709306087291,0.09970709306087291,0.0,2.7525768123148886e-13,0.9999999965663997,0.9999999965663997,0.0,0.09245497396960028,3.174534267994048e-10,0.0,0.0,0.0,1600086.820507235,266.60669927718783,0.0,1.0,1284528.228170535,2598.0462011868394,,,,,,,,,,,,,,,,,,,2.0,15261.323164190322,1551.1675306994002,0.3714268287536235,6.173730061729009,2.933463843917389
5007.0,-30.124786945775476,4.999806159613065,35.04936781128429,24.559476726595335,5.002565912015959,-26.612051659995114,-40.109159611724294,1.48983062625129,-6.543302750161729,-6.543302750165131,40.09877538537597,41053.734430990306,25750.067712150852,25750.067712150852,66803.80214314116,77094.18954315728,77084.96345472625,25750.067712150852,102835.0311668771,102835.0311668771,102835.0311668771,130305.69368621816,125794.47197204965,4511.2217141685105,0.0,90941.5442001825,54901.08908807739,40044.950124561234,27470.662519341062,67515.61264390229,20842.790043811994,1551.168101504521,0.0,0.8784496909256863,2.7243564610308546,0.001494314320929203,1.0,1.0,-6.54330736814569,333820.15905912046,1558796.54801366,4.669569843855933,1558796.54801366,4.669569843855933,0.758729063383068,0.09245499961185484,3.921962975660481,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921962975660481,1.284776313482,1.285071600939453,3.0526426542151754,6468.183477204556,15261.319619261049,6453.8354567211245,0.0003278567580063592,23187.762037673856,2364.4936892490155,19290.946070808204,1967.1290472085989,0.8319451458689986,0.8319451458689986,35463.93488521345,35405.22815468563,1.0020731010830015,0.8,4280.121234659693,4273.035954225843,1.0020731010830015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.750715678424,4632.441516551485,6.1798915916087545,4.999806159613065,-3.7345650764844707,8.734371236097536,2.9334633518492277,3.5,0.8381323862426365,0.6,0.00022982373054867777,0.9974181315530998,0.00023041864116788677,199.0255065361544,0.0,0.0,0.0,0.02912369497850916,7.78871153338402e-05,0.00015193661521483757,0.0005958897795197658,0.09245499960351268,0.09245499960351268,0.09245499960351268,0.0924549991335859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.630094254,595.6255923622372,0.0,0.09245499960351268,0.09245499961185484,0.09245499961185484,0.371426908800297,0.371426908800297,0.5,10.00840306325897,1.8231675085189636e-06,1.8231675085189636e-06,3.410605131648481e-12,3.410605131648481e-12,-4.617980550847278e-06,3.410605131648481e-12,27470.662519341062,20842.790043811994,0.758729063383068,0.9894570978046895,0.6080628290751072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452243934005796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5888195513814,260.5888195513814,-12.561180448618586,244.7814491569402,276.396189945818,124612.61550655875,124610.01730370689,2.5982028518556257,0.0,nan,276.396189945818,3.246189945818003,270.073241788047,-3.0767582119529493,263.75029363027124,-9.399706369728733,257.42734547249364,-15.722654527506336,251.10439731471823,-22.04560268528175,244.7814491569402,-28.36855084305978,1.0,1.0,26022.012520719443,26022.012520719443,275.6266264384124,2.4766264384124383,275.6266264384124,275.6266264384124,77084.98788018634,77084.96345472625,0.024425460083875805,0.0,8546.071908451686,8546.071908451686,0.885615337117071,3941.5727905387835,275.6266264384124,2.4766264384124383,1.0,0.002,0.1291089085891294,0.004905437623388652,0.00019941418660302692,0.0018005858136119067,0.09970709330151346,0.09970709330151346,0.0,2.1493353971613338e-13,0.9999999908117533,0.9999999908117533,0.0,0.0924549987623555,8.494993468413052e-10,0.0,0.0,0.0,1600086.8181295758,266.60669724983825,0.0,1.0,1284528.2350897188,2598.046173189235,,,,,,,,,,,,,,,,,,,2.0,15261.319619261049,1551.168101504521,0.371426908800297,6.173730061729009,2.9334633518492277
5008.0,-30.124756264520993,4.999805599254899,35.04936929117827,24.559498065523826,5.002568105413615,-26.61202382752574,-40.10913285948334,1.489835668435369,-6.543304687219177,-6.5433046872239276,40.09877833183103,41053.71892184729,25750.067247193514,25750.067247193514,66803.7861690408,77094.21178519956,77084.99049308526,25750.067247193514,102835.05774027877,102835.05774027877,102835.05774027877,130305.73162905185,125794.50865735646,4511.222971695383,0.0,90941.54563928547,54901.052776000186,40044.99207031698,27470.673888773068,67515.66595909005,20842.798181548922,1551.1686756881354,0.0,0.878449669220064,2.724356264299585,0.001494314320929203,1.0,1.0,-6.543309552510323,333820.1335256207,1558796.675319093,4.669570582385066,1558796.675319093,4.669570582385066,0.7587290455974989,0.09245502493595982,3.9219602643419726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219602643419726,1.284776289894458,1.2850715773464896,3.0526405999165465,6468.17912439227,15261.31607452192,6453.836767656271,0.00032785776008698074,23187.77843470672,2364.4953612810414,19290.949989281085,1967.1294467816315,0.8319447265550465,0.8319447265550465,35463.91527176369,35405.22815468563,1.0020724083331303,0.8,4280.118867524094,4273.035954225843,1.0020724083331303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.750296083365,4632.441516551485,6.179892102341217,4.999805599254899,-3.7345669450602434,8.734372544315143,2.9334628595124856,3.5,0.8381322455749959,0.6,0.00022982373054867777,0.9974149432205904,0.00023041937772316838,199.02548140974315,0.0,0.0,0.0,0.02912369497850916,7.788735135033622e-05,0.00015193637919834154,0.0005958884419238898,0.09245502492771494,0.09245502492771494,0.09245502492771494,0.09245502439608445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.6444186043,595.6255878489588,0.0,0.09245502492771494,0.09245502493595982,0.09245502493595982,0.37142698877320907,0.37142698877320907,0.5,10.008403047301453,1.1841575542348437e-06,1.1841575542348437e-06,4.774847184307873e-12,4.774847184307873e-12,-4.865286371114053e-06,4.774847184307873e-12,27470.673888773068,20842.798181548922,0.7587290455974989,0.9894560798603305,0.6080621191935377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452243750305322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5888352548464,260.5888352548464,-12.561164745153576,244.78147839276164,276.3961921169275,124612.44193520049,124609.81646690627,2.625468294212688,0.0,nan,276.3961921169275,3.2461921169275456,270.0732493720976,-3.0767506279023564,263.7503066272651,-9.399693372734873,257.42736388242986,-15.722636117570119,251.10442113759697,-22.045578862403005,244.78147839276164,-28.368521607238335,1.0,1.0,26022.012520719443,26022.012520719443,275.6266276651883,2.476627665188346,275.6266276651883,275.6266276651883,77085.01971919648,77084.99049308526,0.029226111219031736,0.0,8546.071908451686,8546.071908451686,0.8856155085687774,3941.5700656636827,275.6266276651883,2.476627665188346,1.0,0.002,0.12910890948491968,0.004905437267487992,0.00019941418719280824,0.0018005858129992419,0.09970709359640412,0.09970709359640412,0.0,1.9204993498278533e-13,0.9999999903109487,0.9999999903109487,0.0,0.09245502404015833,8.958014831552158e-10,0.0,0.0,0.0,1600086.8158578107,266.6066953127808,0.0,1.0,1284528.241700742,2598.0461464385594,,,,,,,,,,,,,,,,,,,2.0,15261.31607452192,1551.1686756881354,0.37142698877320907,6.173730061729009,2.9334628595124856
5009.0,-30.124725452453777,4.999805031929039,35.049370778878426,24.559509276319318,5.0025659758025025,-26.611996309627376,-40.10910614216698,1.4898368329985152,-6.54330720926032,-6.543307214533776,40.09878151693801,41053.720275096544,25750.06808504611,25750.06808504611,66803.78836014266,77094.24132543543,77085.01910187186,25750.06808504611,102835.08718691797,102835.08718691797,102835.08718691797,130305.77404620472,125794.54975772732,4511.224288477398,0.0,90941.55807183859,54901.03702158799,40045.023389167334,27470.68685928675,67515.71024845408,20842.807441869445,1551.1693341141336,0.0,0.878449643407577,2.724356006478595,0.001494314320929203,1.0,1.0,-6.543302842185653,333820.10021103214,1558796.8129365637,4.669571460649416,1558796.8129365637,4.669571460649416,0.7587290244555104,0.09245505092386652,3.9219590968971048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219590968971048,1.2847762844465842,1.2850715718973638,3.0526397041851405,6468.1772264449055,15261.312529604858,6453.836376053915,0.0003278581271011432,23187.788506970373,2364.4963883660957,19290.948818755438,1967.1293274212335,0.831944314696353,0.831944314696353,35463.906826565006,35405.22815468563,1.0020721100475254,0.8,4280.117848278081,4273.035954225843,1.0020721100475254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.749876682637,4632.441516551485,6.179892925453701,4.999805031929039,-3.73456926183579,8.73437429376483,2.933462367403794,3.5,0.8381321049725126,0.6,0.00022982373054867777,0.9974117413053482,0.0002304201174210154,199.02545617620925,0.0,0.0,0.0,0.02912369497850916,7.788758705937623e-05,0.00015193614348930153,0.00059588734010533,0.09245505091126459,0.09245505091126459,0.09245505091126459,0.09245505217430472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.6596317543,595.6255830583807,0.0,0.09245505091126459,0.09245505092386652,0.09245505092386652,0.3714270687384009,0.3714270687384009,0.5,10.008403086353672,2.733353596795496e-06,2.733353596795496e-06,-4.274625098332763e-11,5.273477654554881e-09,4.372348143988347e-06,-4.274625098332763e-11,27470.68685928675,20842.807441869445,0.7587290244555104,0.9894554632441607,0.6080617403567425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452243566963627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5888507106318,260.5888507106318,-12.561149289368188,244.78150761570285,276.39619380555666,124612.26727985716,124609.6832211702,2.58405868696788,0.0,nan,276.39619380555666,3.246193805556686,270.07325656758843,-3.076743432411547,263.7503193296185,-9.399680670381485,257.42738209164787,-15.722617908352106,251.10444485367626,-22.04555514632372,244.78150761570285,-28.368492384297127,1.0,1.0,26022.012520719443,26022.012520719443,275.62662848547336,2.476628485473384,275.62662848547336,275.62662848547336,77085.03946943361,77085.01910187186,0.02036756175220944,0.0,8546.071908451686,8546.071908451686,0.885615582392785,3941.56889238159,275.62662848547336,2.476628485473384,1.0,0.002,0.12910890865118993,0.004905436811868701,0.0001994141848693676,0.0018005858154074835,0.09970709243468379,0.09970709243468379,0.0,2.7685102474417356e-13,1.0,1.0000000090175356,4.3723908902393305e-06,0.09245505092386652,0.0,8.176224690591127e-10,0.0010502591596080637,0.0,1600086.8131173532,266.60669279073966,5.316223905538209e-09,1.0,1284528.250326413,2598.0461115358708,,,,,,,,,,,,,,,,,,,2.0,15261.312529604858,1551.1693341141336,0.3714270687384009,6.173730061729009,2.933462367403794
5010.0,-30.124694702743984,4.999804475628838,35.0493722544849,24.55952502731236,5.002568245329003,-26.611968407936818,-40.10908316178245,1.4898419505304044,-6.543308770592546,-6.543308770620332,40.09878414328566,41053.734257992066,25750.066759110145,25750.066759110145,66803.8010171022,77094.26752593544,77085.042775786,25750.066759110145,102835.10953489615,102835.10953489615,102835.10953489615,130305.80595673906,125794.58046154298,4511.225495196074,0.0,90941.56819251472,54901.034924604945,40045.036964344195,27470.696421842902,67515.7333861871,20842.81429638896,1551.169819146534,0.0,0.8784496249845448,2.7243558495843816,0.001494314320929203,1.0,1.0,-6.543319986299252,333820.07970026665,1558796.9264117752,4.66957208748917,1558796.9264117752,4.66957208748917,0.7587290098628922,0.09245507561532601,3.9219577224220905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219577224220905,1.2847762605065634,1.2850715479518406,3.052638691250207,6468.17508015733,15261.30898833112,6453.836158428447,0.00032785855848588844,23187.799213794628,2364.497480158324,19290.94816825835,1967.1292610889907,0.8319439024977409,0.8319439024977409,35463.89688372688,35405.22815468563,1.0020717588651076,0.8,4280.116648282853,4273.035954225843,1.0020717588651076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.749454694567,4632.441516551485,6.179893233104817,4.999804475628838,-3.734570842672401,8.73437531830124,2.9334618722592514,3.5,0.8381319635026433,0.6,0.00022982373054867777,0.9974085458812082,0.0002304208556240402,199.02543099374927,0.0,0.0,0.0,0.02912369497850916,7.788778980048965e-05,0.00015193594074818813,0.0005958863361308216,0.09245507561021163,0.09245507561021163,0.09245507561021163,0.09245507382048535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.6725898506,595.6255789736617,0.0,0.09245507561021163,0.09245507561532601,0.09245507561532601,0.37142714892400364,0.37142714892400364,0.5,10.008403032724578,5.048449338573846e-07,5.048449338573846e-07,2.779643182293512e-11,2.779643182293512e-11,-1.1215678910048155e-05,2.779643182293512e-11,27470.696421842902,20842.81429638896,0.7587290098628922,0.9894553116232527,0.6080617390788968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522433828402825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5888663580231,260.5888663580231,-12.56113364197688,244.78153685732707,276.3961958587148,124612.13859559128,124609.52250223293,2.6160933583841954,0.0,nan,276.3961958587148,3.2461958587148274,270.07326405843986,-3.0767359415601163,263.7503322581628,-9.399667741837163,257.42740045788616,-15.722599542113812,251.10446865760767,-22.04553134239231,244.78153685732707,-28.36846314267291,1.0,1.0,26022.012520719443,26022.012520719443,275.62662969953834,2.476629699538364,275.62662969953834,275.62662969953834,77085.07076399948,77085.042775786,0.027988213478238322,0.0,8546.071908451686,8546.071908451686,0.8856156693084511,3941.567511034201,275.62662969953834,2.476629699538364,1.0,0.002,0.12910891073598368,0.0049054365199913625,0.0001994141874517658,0.0018005858127179582,0.0997070937258829,0.0997070937258829,0.0,1.6972404384696382e-13,0.9999999774511643,0.9999999774511643,0.0,0.0924550735305717,2.0847543085281754e-09,0.0,0.0,0.0,1600086.8110688643,266.60669122940743,0.0,1.0,1284528.2556369705,2598.046090047359,,,,,,,,,,,,,,,,,,,2.0,15261.30898833112,1551.169819146534,0.37142714892400364,6.173730061729009,2.9334618722592514
5011.0,-30.12466399232271,4.999803913926325,35.049373739425924,24.559541302174352,5.002568194148151,-26.611940773678207,-40.10905647939069,1.489844975523338,-6.543311209916737,-6.543311210634362,40.0987873639085,41053.726846429185,25750.067410060932,25750.067410060932,66803.79425649012,77094.2933740702,77085.0721588632,25750.067410060932,102835.13956892413,102835.13956892413,102835.13956892413,130305.84906746904,125794.62226594891,4511.226801520129,0.0,90941.57499437647,54901.00846681322,40045.07391951472,27470.7094985449,67515.78341805961,20842.823638063375,1551.1704806487783,0.0,0.8784495995097125,2.724355600683069,0.001494314320929203,1.0,1.0,-6.543310554702487,333820.0475355893,1558797.065563628,4.66957295426495,1558797.065563628,4.66957295426495,0.7587289887495408,0.09245510157609836,3.921955762509778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921955762509778,1.2847762463555243,1.2850715337975491,3.0526371993839705,6468.171919071794,15261.305446835224,6453.836644451548,0.0003278592523838308,23187.8125356978,2364.4988386143896,19290.949621013922,1967.1294092288317,0.8319434871795418,0.8319434871795418,35463.882705882745,35405.22815468563,1.0020712581017346,0.8,4280.114937167266,4273.035954225843,1.0020712581017346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.749034735282,4632.441516551485,6.179894012190455,4.999803913926325,-3.7345730923801113,8.734377006306437,2.933461379495239,3.5,0.8381318227129254,0.6,0.00022982373054867777,0.9974053545508289,0.0002304215928860503,199.02540584347102,0.0,0.0,0.0,0.02912369497850916,7.788802520263801e-05,0.00015193570534603976,0.0005958851151128883,0.09245510156394363,0.09245510156394363,0.09245510156394363,0.09245510212028508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.68807730713,595.6255740956291,0.0,0.09245510156394363,0.09245510157609836,0.09245510157609836,0.37142722873837036,0.37142722873837036,0.5,10.008403050499703,1.415106908098096e-06,1.415106908098096e-06,-7.963762982399203e-11,7.176481631177012e-10,6.559318990184693e-07,-7.963762982399203e-11,27470.7094985449,20842.823638063375,0.7587289887495408,0.9894544782638329,0.6080611787057756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522431990896127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5888819476376,260.5888819476376,-12.56111805236236,244.78156608635464,276.3961978089169,124611.96237024017,124609.35593655943,2.6064336807550768,0.0,nan,276.3961978089169,3.246197808916918,270.07327146440673,-3.076728535593247,263.7503451198944,-9.399654880105572,257.4274187753831,-15.722581224616874,251.10449243086978,-22.045507569130194,244.78156608635464,-28.368433913645333,1.0,1.0,26022.012520719443,26022.012520719443,275.6266306977211,2.4766306977211343,275.6266306977211,275.6266306977211,77085.09635646918,77085.0721588632,0.02419760597695131,0.0,8546.071908451686,8546.071908451686,0.8856157932445505,3941.565541322327,275.6266306977211,2.4766306977211343,1.0,0.002,0.129108910598049,0.004905436077326162,0.00019941418623875933,0.0018005858140254375,0.09970709311937967,0.09970709311937967,0.0,2.6419665066779174e-13,1.0,1.0000000014917543,6.560115366482933e-07,0.09245510157609836,0.0,1.2267202602795438e-10,0.0001575756846307465,0.0,1600086.8084189622,266.60668879008324,7.972857929416932e-10,1.0,1284528.26396491,2598.046056349395,,,,,,,,,,,,,,,,,,,2.0,15261.305446835224,1551.1704806487783,0.37142722873837036,6.173730061729009,2.933461379495239
5012.0,-30.124633246696494,4.999803354285237,35.04937522172648,24.559552024025493,5.002568235811331,-26.61191309844751,-40.10902972714973,1.4898480875754276,-6.543313253578958,-6.543313253508147,40.098790257584284,41053.73356322444,25750.0671613155,25750.0671613155,66803.80072453993,77094.32318191044,77085.0981364168,25750.0671613155,102835.1652977323,102835.1652977323,102835.1652977323,130305.885875983,125794.65781293168,4511.228063051325,0.0,90941.59050556984,54901.000886935384,40045.0995762605,27470.72057825071,67515.82015451121,20842.831556386718,1551.171049311355,0.0,0.8784495774314139,2.72435539428378,0.001494314320929203,1.0,1.0,-6.5433164312760255,333820.0206073855,1558797.190589174,4.669573705474413,1558797.190589174,4.669573705474413,0.7587289709789605,0.09245512690140256,3.921955141369482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921955141369482,1.2847762317972196,1.2850715192358984,3.0526367505127516,6468.170967967544,15261.301905577238,6453.835597975917,0.00032785937458072793,23187.820163035965,2364.4996163864284,19290.946493028234,1967.1290902630597,0.8319430786245361,0.8319430786245361,35463.87821260474,35405.22815468563,1.002071099398558,0.8,4280.114394876214,4273.035954225843,1.002071099398558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.748612596876,4632.441516551485,6.179894578585357,4.999803354285237,-3.7345750424646202,8.734378396749857,2.9334608841743623,3.5,0.838131681192675,0.6,0.00022982373054867777,0.9974021595730961,0.00023042233099539904,199.02538066436802,0.0,0.0,0.0,0.02912369497850916,7.78882612216831e-05,0.00015193546932699465,0.0005958840950833919,0.09245512689388036,0.09245512689388036,0.09245512689388036,0.09245512668636177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.7020981549,595.6255696784527,0.0,0.09245512689388036,0.09245512690140256,0.09245512690140256,0.37142730883852326,0.37142730883852326,0.5,10.008403044559927,1.2333828180999262e-06,1.2333828180999262e-06,-7.082689990056679e-11,-7.082689990056679e-11,-3.1777678941580234e-06,-7.082689990056679e-11,27470.72057825071,20842.831556386718,0.7587289709789605,0.989454035686128,0.6080609473345981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522430155737658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5888975016213,260.5888975016213,-12.56110249837866,244.78159531200043,276.3961996912386,124611.83073694138,124609.23026040275,2.600476538647291,0.0,nan,276.3961996912386,3.246199691238644,270.07327881539317,-3.0767211846068108,263.7503579395462,-9.3996420604538,257.42743706369885,-15.72256293630113,251.1045161878509,-22.045483812149087,244.78159531200043,-28.368404687999544,1.0,1.0,26022.012520719443,26022.012520719443,275.62663169455425,2.4766316945542712,275.62663169455425,275.62663169455425,77085.12151416318,77085.0981364168,0.023377746387268417,0.0,8546.071908451686,8546.071908451686,0.8856158325226859,3941.5649170763295,275.62663169455425,2.4766316945542712,1.0,0.002,0.12910891117806247,0.004905435703792731,0.00019941418629744988,0.0018005858140427383,0.09970709314872493,0.09970709314872493,0.0,3.4018794725643176e-13,0.9999999937283787,0.9999999937283787,0.0,0.09245512632155901,5.798435462548009e-10,0.0,0.0,0.0,1600086.8058112545,266.606686746421,0.0,1.0,1284528.2709370465,2598.0460281375254,,,,,,,,,,,,,,,,,,,2.0,15261.301905577238,1551.171049311355,0.37142730883852326,6.173730061729009,2.9334608841743623
5013.0,-30.124602560881634,4.999802798441032,35.04937670301962,24.559573362953984,5.002570396625674,-26.611885265132226,-40.109002974908776,1.4898531008857014,-6.543315200794098,-6.543315200781083,40.098793193097215,41053.71800963709,25750.066705517835,25750.066705517835,66803.78471515492,77094.34539887932,77085.124988515,25750.066705517835,102835.19169403284,102835.19169403284,102835.19169403284,130305.92359915923,125794.69427709503,4511.229322064207,0.0,90941.59188419009,54900.964494984924,40045.14154356129,27470.731905126388,67515.87344868768,20842.839662912644,1551.1716216969517,0.0,0.8784495557123789,2.724355196520963,0.001494314320929203,1.0,1.0,-6.5433193696212015,333819.99494000274,1558797.317421614,4.669574444460032,1558797.317421614,4.669574444460032,0.7587289532326987,0.0924551522221272,3.9219524241456116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219524241456116,1.2847762083447534,1.285071495778042,3.052634691296529,6468.166604735468,15261.298366048206,6453.836918620339,0.00032786037953302184,23187.836579634568,2364.501290413604,19290.95044052279,1967.1294927954796,0.8319426598626998,0.8319426598626998,35463.85855642824,35405.22815468563,1.0020704051398495,0.8,4280.112022583948,4273.035954225843,1.0020704051398495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.748190190571,4632.441516551485,6.179895095686146,4.999802798441032,-3.7345769194567926,8.734379717897825,2.933460388539178,3.5,0.8381315395826222,0.6,0.00022982373054867777,0.997398970821759,0.0002304230676710299,199.02535553425386,0.0,0.0,0.0,0.02912369497850916,7.788849724138869e-05,0.00015193523330728908,0.0005958827565826515,0.09245515221511506,0.09245515221511506,0.09245515221511506,0.0924551518052404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.7163505756,595.6255651880274,0.0,0.09245515221511506,0.0924551522221272,0.0924551522221272,0.37142738884376,0.37142738884376,0.5,10.008403032547868,8.553283805667888e-07,8.553283805667888e-07,-1.3017142919125035e-11,-1.3017142919125035e-11,-4.1688401211104065e-06,-1.3017142919125035e-11,27470.731905126388,20842.839662912644,0.7587289532326987,0.9894530175326259,0.6080602369876481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452242831847591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.588913213665,260.588913213665,-12.561086786334954,244.78162454381314,276.39620188351273,124611.6564271151,124609.02952443219,2.6269026828790767,0.0,nan,276.39620188351273,3.2462018835127537,270.0732864155754,-3.076713584424567,263.7503709476368,-9.399629052363196,257.4274554796958,-15.722544520304155,251.104540011756,-22.045459988243977,244.78162454381314,-28.36837545618684,1.0,1.0,26022.012520719443,26022.012520719443,275.6266328893211,2.476632889321138,275.6266328893211,275.6266328893211,77085.15338105544,77085.124988515,0.02839254043647088,0.0,8546.071908451686,8546.071908451686,0.8856160043477634,3941.5621862663397,275.6266328893211,2.476632889321138,1.0,0.002,0.1291089119436308,0.004905435346634021,0.00019941418668193532,0.001800585813650066,0.09970709334096765,0.09970709334096765,0.0,3.320013534924282e-13,0.99999999172131,0.99999999172131,0.0,0.09245515145671966,7.654075400621196e-10,0.0,0.0,0.0,1600086.803527576,266.6066847992059,0.0,1.0,1284528.277582737,2598.046001246582,,,,,,,,,,,,,,,,,,,2.0,15261.298366048206,1551.1716216969517,0.37142738884376,6.173730061729009,2.933460388539178
5014.0,-30.1245717437247,4.99980223544452,35.04937819171615,24.55958453882488,5.002568209857399,-26.611857748368447,-40.10898006437344,1.489854214520529,-6.543317738970586,-6.543317744373331,40.09879636937878,41053.73452683894,25750.067565543704,25750.067565543704,66803.80209238264,77094.37491016205,77085.15342494404,25750.067565543704,102835.22099048775,102835.22099048775,102835.22099048775,130305.96584131394,125794.73520235425,4511.230638959697,0.0,90941.60422070614,54900.96383745944,40045.155981385215,27470.74485082618,67515.9008322114,20842.848904349445,1551.1722793287756,0.0,0.8784495298455333,2.7243549370526687,0.001494314320929203,1.0,1.0,-6.5433133099811585,333819.96141174255,1558797.4546585432,4.669575324574076,1558797.4546585432,4.669575324574076,0.7587289320887343,0.09245517821005014,3.9219512446427554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219512446427554,1.2847762031351253,1.2850714905672165,3.052633785613686,6468.164685702202,15261.294826345807,6453.83654414341,0.00032786075217965837,23187.846698739333,2364.502322275123,19290.949321186185,1967.1293786549113,0.8319422485329345,0.8319422485329345,35463.85002399966,35405.22815468563,1.002070103773393,0.8,4280.110992810211,4273.035954225843,1.002070103773393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.747767965477,4632.441516551485,6.179895928309778,4.99980223544452,-3.734579249293756,8.734381484738275,2.9334598931166513,3.5,0.8381313980333289,0.6,0.00022982373054867777,0.9973957684329227,0.0002304238075019806,199.02533029658363,0.0,0.0,0.0,0.02912369497850916,7.78886993684516e-05,0.00015193503118022617,0.0005958817846421239,0.09245517819736888,0.09245517819736888,0.09245517819736888,0.09245517947446015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.7315188943,595.625560411594,0.0,0.09245517819736888,0.09245517821005014,0.09245517821005014,0.37142746882459315,0.37142746882459315,0.5,10.008403072047503,2.488603570327541e-06,2.488603570327541e-06,1.1368683772161603e-11,5.4027395890443586e-09,4.4343921672407305e-06,1.1368683772161603e-11,27470.74485082618,20842.848904349445,0.7587289320887343,0.9894528736038279,0.6080602350084097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452242648478877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.588928671736,260.588928671736,-12.56107132826395,244.7816537638348,276.39620357963236,124611.4806421562,124608.89620124354,2.5844409126826466,0.0,nan,276.39620357963236,3.246203579632379,270.0732936164762,-3.076706383523799,263.7503836533173,-9.399616346682706,257.42747369015785,-15.722526309842124,251.10456372699758,-22.045436273002395,244.7816537638348,-28.368346236165166,1.0,1.0,26022.012520719443,26022.012520719443,275.6266336731557,2.4766336731557317,275.6266336731557,275.6266336731557,77085.1729658573,77085.15342494404,0.019540913257515058,0.0,8546.071908451686,8546.071908451686,0.8856160789342393,3941.561000865969,275.6266336731557,2.4766336731557317,1.0,0.002,0.12910891109831182,0.0049054348877789365,0.00019941418433395172,0.0018005858159586617,0.09970709216697586,0.09970709216697586,0.0,2.926131559277678e-13,1.0,1.0000000091430667,4.434380798556958e-06,0.09245517821005014,0.0,8.29215446531139e-10,0.0010651506964760582,0.0,1600086.8007683023,266.6066822610294,5.391370905272197e-09,1.0,1284528.2862637308,2598.045966120029,,,,,,,,,,,,,,,,,,,2.0,15261.294826345807,1551.1722793287756,0.37142746882459315,6.173730061729009,2.9334598931166513
5015.0,-30.12454106356568,4.9998016834236125,35.049379667849855,24.559600289817922,5.002570437873629,-26.61182991342023,-40.108953312132485,1.4898592877394796,-6.543319309702497,-6.543319309691007,40.09879898417891,41053.73289859454,25750.066245595048,25750.066245595048,66803.79914418959,77094.40105008184,77085.1769146571,25750.066245595048,102835.24316025215,102835.24316025215,102835.24316025215,130305.9975313257,125794.76568792464,4511.231843401064,0.0,90941.61425586489,54900.946104422284,40045.18683493623,27470.754371073544,67515.94120600977,20842.8557278108,1551.1727625713463,0.0,0.8784495114159955,2.724354779212495,0.001494314320929203,1.0,1.0,-6.543331156858812,333819.9407780726,1558797.5676336014,4.669575951635281,1558797.5676336014,4.669575951635281,0.7587289175341372,0.09245520288888735,3.9219498599633744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219498599633744,1.2847761794024046,1.2850714668290413,3.052632764243507,6468.162521541354,15261.29129029749,6453.836341418844,0.0003278611883660318,23187.85744413218,2364.503418000253,19290.948715228893,1967.1293168644638,0.831941836873358,0.831941836873358,35463.840007339975,35405.22815468563,1.0020697499837294,0.8,4280.109783905504,4273.035954225843,1.0020697499837294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.747343111989,4632.441516551485,6.179896241648114,4.9998016834236125,-3.7345808378944114,8.734382521318024,2.933459394610105,3.5,0.8381312556028871,0.6,0.00022982373054867777,0.9973925802913663,0.0002304245440461767,199.025305171114,0.0,0.0,0.0,0.02912369497850916,7.788893538938457e-05,0.0001519347951592932,0.0005958806485985539,0.09245520288344294,0.09245520288344294,0.09245520288344294,0.09245520098114605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.74443789537,595.6255563390202,0.0,0.09245520288344294,0.09245520288888735,0.09245520288888735,0.37142754901184927,0.37142754901184927,0.5,10.008403014945813,1.860359475358564e-07,1.860359475358564e-07,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1847167797895963e-05,-1.1482370609883219e-11,27470.754371073544,20842.8557278108,0.7587289175341372,0.9894522382551516,0.6080598472785601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522424643253504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58894431090204,260.58894431090204,-12.561055689097941,244.78168299068076,276.39620563111856,124611.35085475715,124608.73613672653,2.614718030638591,0.0,nan,276.39620563111856,3.2462056311185847,270.0733011030341,-3.0766988969658655,263.7503965749477,-9.399603425052305,257.42749204686004,-15.722507953139939,251.1045875187711,-22.04541248122888,244.78168299068076,-28.368317009319213,1.0,1.0,26022.012520719443,26022.012520719443,275.62663485643566,2.4766348564356804,275.62663485643566,275.62663485643566,77085.204223318,77085.1769146571,0.027308660894050263,0.0,8546.071908451686,8546.071908451686,0.8856161664951546,3941.5596092631913,275.62663485643566,2.4766348564356804,1.0,0.002,0.12910891330125526,0.004905434593538001,0.00019941418709501553,0.0018005858130274192,0.09970709354750776,0.09970709354750776,0.0,1.2243461453009807e-13,0.9999999761724618,0.9999999761724618,0.0,0.09245520068590747,2.2029798753662203e-09,0.0,0.0,0.0,1600086.7987086812,266.6066806902975,0.0,1.0,1284528.2916061138,2598.0459445027486,,,,,,,,,,,,,,,,,,,2.0,15261.29129029749,1551.1727625713463,0.37142754901184927,6.173730061729009,2.933459394610105
