time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5016.0,-30.124510346321852,4.999801125990601,35.049381153024726,24.559616564679914,5.00257036862048,-26.611802274829316,-40.108926594816126,1.4898622971487785,-6.543321756819694,-6.543321756814579,40.09880219738891,41053.72548192249,25750.06689772057,25750.06689772057,66803.79237964307,77094.42688262367,77085.20618336233,25750.06689772057,102835.27308108291,102835.27308108291,102835.27308108291,130306.04037790399,125794.80723144309,4511.233146460895,0.0,90941.62102247788,54900.91962185882,40045.22377846562,27470.767296821075,67515.9910752867,20842.86495562442,1551.1734229004119,0.0,0.878449485931405,2.7243545306787134,0.001494314320929203,1.0,1.0,-6.543322145883906,333819.9085211919,1558797.7064655414,4.669576818743224,1558797.7064655414,4.669576818743224,0.7587288964453629,0.09245522883735556,3.921947897247059,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921947897247059,1.2847761653242686,1.2850714527476697,3.05263127002141,6468.159355464032,15261.287752531884,6453.836832682197,0.00032786188368037257,23187.8707736818,2364.504777236039,19290.950183647932,1967.129466601534,0.8319414219585497,0.8319414219585497,35463.82580920622,35405.22815468563,1.0020692485039253,0.8,4280.108070341174,4273.035954225843,1.0020692485039253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.746920280568,4632.441516551485,6.17989702527618,4.999801125990601,-3.7345830937675735,8.734384219758175,2.933458898476206,3.5,0.8381311138503446,0.6,0.00022982373054867777,0.9973893883071214,0.00023042528148285173,199.0252800152802,0.0,0.0,0.0,0.02912369497850916,7.788917110285665e-05,0.0001519345594458211,0.0005958794259376964,0.09245522882526135,0.09245522882526135,0.09245522882526135,0.09245522922242647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.7599175336,595.6255514631665,0.0,0.09245522882526135,0.09245522883735556,0.09245522883735556,0.3714276288121563,0.3714276288121563,0.5,10.00840302690749,9.536739753457368e-07,9.536739753457368e-07,-5.115907697472721e-12,-5.115907697472721e-12,-3.890693278663093e-07,-5.115907697472721e-12,27470.767296821075,20842.86495562442,0.7587288964453629,0.9894514072251497,0.6080592882972526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522422809905264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58895989276374,260.58895989276374,-12.561040107236238,244.78171220863027,276.3962075768923,124611.17449202368,124608.56935460606,2.6051374175755835,0.0,nan,276.3962075768923,3.2462075768923455,270.07330850324337,-3.0766914967566095,263.7504094295914,-9.399590570408577,257.4275103559394,-15.722489644060602,251.10461128228548,-22.045388717714502,244.78171220863027,-28.36828779136971,1.0,1.0,26022.012520719443,26022.012520719443,275.6266358341259,2.4766358341259433,275.6266358341259,275.6266358341259,77085.2298474305,77085.20618336233,0.02366406816872768,0.0,8546.071908451686,8546.071908451686,0.8856162906085248,3941.5576367332947,275.6266358341259,2.4766358341259433,1.0,0.002,0.12910891335901467,0.004905434148996116,0.00019941418618140035,0.0018005858141155761,0.09970709309070017,0.09970709309070017,0.0,2.969764191507185e-13,0.9999999993754449,0.9999999993754449,0.0,0.09245522877961218,5.7743382318199754e-11,0.0,0.0,0.0,1600086.795838721,266.6066782431803,0.0,1.0,1284528.299957929,2598.04591070818,,,,,,,,,,,,,,,,,,,2.0,15261.287752531884,1551.1734229004119,0.3714276288121563,6.173730061729009,2.933458898476206
5017.0,-30.12447959388911,4.999800570595481,35.04938263539263,24.559632839541905,5.002570392832733,-26.61177459521565,-40.108899877499766,1.4898653941757083,-6.543323807540105,-6.543323807550144,40.09880508672679,41053.718443987025,25750.066651806013,25750.066651806013,66803.78509579303,77094.4527368155,77085.2320868702,25750.066651806013,102835.29873867621,102835.29873867621,102835.29873867621,130306.07722889609,125794.84282454668,4511.234404349408,0.0,90941.62792295055,54900.89363018672,40045.26032529314,27470.77849021987,67516.038815513,20842.872960007902,1551.1739913233127,0.0,0.8784494638270501,2.724354322403726,0.001494314320929203,1.0,1.0,-6.54332827960377,333819.8814894492,1558797.83130339,4.669577570839374,1558797.83130339,4.669577570839374,0.7587288786675037,0.09245525415443814,3.921945959779494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921945959779494,1.284776150836254,1.285071438256325,3.0526297964254083,6468.156233090932,15261.284216531883,6453.837294482762,0.0003278625677492517,23187.883988096462,2364.5061247313265,19290.951564000723,1967.129607358346,0.8319410073771183,0.8319410073771183,35463.81179371852,35405.22815468563,1.0020687534752515,0.8,4280.106378820291,4273.035954225843,1.0020687534752515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.746495273583,4632.441516551485,6.179897596605599,4.999800570595481,-3.7345850505901534,8.734385621185634,2.9334583997896195,3.5,0.8381309713684627,0.6,0.00022982373054867777,0.9973861926772626,0.00023042601976649266,199.02525483063485,0.0,0.0,0.0,0.02912369497850916,7.788940681698849e-05,0.0001519343237316893,0.0005958782071113285,0.09245525414582714,0.09245525414582714,0.09245525414582714,0.09245525370778694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.77395200497,595.6255470413456,0.0,0.09245525414582714,0.09245525415443814,0.09245525415443814,0.3714277088888307,0.3714277088888307,0.5,10.008403013790256,6.082181016608956e-07,6.082181016608956e-07,1.0061285138363019e-11,1.0061285138363019e-11,-4.472053603876702e-06,1.0061285138363019e-11,27470.77849021987,20842.872960007902,0.7587288786675037,0.9894505997061499,0.6080587541008731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452242097434142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5889754394365,260.5889754394365,-12.561024560563453,244.7817414262296,276.39620945263846,124611.00098702333,124608.40173285929,2.5992541640526223,0.0,nan,276.39620945263846,3.2462094526384817,270.0733158473606,-3.076684152639359,263.75042224207874,-9.399577757921236,257.42752863679726,-15.722471363202715,251.10463503151428,-22.0453649684857,244.7817414262296,-28.36825857377039,1.0,1.0,26022.012520719443,26022.012520719443,275.6266368144329,2.4766368144329363,275.6266368144329,275.6266368144329,77085.25581964712,77085.2320868702,0.023732776928227395,0.0,8546.071908451686,8546.071908451686,0.8856164131252671,3941.5556895783916,275.6266368144329,2.4766368144329363,1.0,0.002,0.12910891418119982,0.004905433772585926,0.00019941418661091623,0.0018005858136041872,0.09970709330545811,0.09970709330545811,0.0,2.151035426167791e-13,0.9999999911072481,0.9999999911072481,0.0,0.09245525333225652,8.221816341083499e-10,0.0,0.0,0.0,1600086.793433653,266.6066761924599,0.0,1.0,1284528.3069568735,2598.045882387832,,,,,,,,,,,,,,,,,,,2.0,15261.284216531883,1551.1739913233127,0.3714277088888307,6.173730061729009,2.9334583997896195
5018.0,-30.12444879182154,4.99980001252298,35.04938411274391,24.559643736016028,5.002569221205615,-26.61174699052058,-40.10887696696443,1.489867419897652,-6.5433261164092755,-6.5433261164275125,40.09880790671252,41053.737544235584,25750.066973515608,25750.066973515608,66803.8045177512,77094.48236377361,77085.25624137676,25750.066973515608,102835.32321489237,102835.32321489237,102835.32321489237,130306.11284460335,125794.87720474406,4511.235639859296,0.0,90941.6416902931,54900.896870727716,40045.27202173931,27470.789629710984,67516.06165145029,20842.880908833475,1551.1745634902102,0.0,0.8784494405874126,2.7243540879106916,0.001494314320929203,1.0,1.0,-6.543339493920939,333819.85105489974,1558797.9531462474,4.669578361563311,1558797.9531462474,4.669578361563311,0.7587288603561251,0.0924552794687793,3.9219450376978497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219450376978497,1.2847761413598466,1.2850714287777396,3.0526291012430713,6468.154760082979,15261.280682260742,6453.836613302422,0.0003278628251985112,23187.89295009476,2364.507038600823,19290.9495279071,1967.1293997345783,0.8319405980278285,0.8319405980278285,35463.805123452075,35405.22815468563,1.0020685178806732,0.8,4280.105573789796,4273.035954225843,1.0020685178806732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.746069998714,4632.441516551485,6.179898304559643,4.99980001252298,-3.7345872035637213,8.7343872160867,2.9334579007887425,3.5,0.8381308287967836,0.6,0.00022982373054867777,0.9973829919006857,0.00023042675924391786,199.0252296053476,0.0,0.0,0.0,0.02912369497850916,7.788960894623305e-05,0.00015193412160244472,0.0005958772742756897,0.09245527945909668,0.09245527945909668,0.09245527945909668,0.09245527740705826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.787884353,595.6255426493316,0.0,0.09245527945909668,0.0924552794687793,0.0924552794687793,0.3714277888650645,0.3714277888650645,0.5,10.008402952294892,-1.356128450424876e-06,-1.356128450424876e-06,1.8246737454319373e-11,1.8246737454319373e-11,-1.3377493417010555e-05,1.8246737454319373e-11,27470.789629710984,20842.880908833475,0.7587288603561251,0.9894505527088339,0.6080588313366724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452241913667526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.588990853118,260.588990853118,-12.561009146881986,244.78177064124404,276.39621106498737,124610.84714935877,124608.27013007569,2.577019283075704,0.0,nan,276.39621106498737,3.246211064987392,270.0733229802427,-3.0766770197572555,263.75043489549427,-9.399565104505712,257.4275468107444,-15.722453189255589,251.1046587259952,-22.045341274004784,244.78177064124404,-28.36822935875594,1.0,1.0,26022.012520719443,26022.012520719443,275.62663733194256,2.476637331942584,275.62663733194256,275.62663733194256,77085.2790014155,77085.25624137676,0.022760038744308986,0.0,8546.071908451686,8546.071908451686,0.885616471433563,3941.554762886339,275.62663733194256,2.476637331942584,1.0,0.002,0.12910891667072846,0.004905433342616228,0.00019941418950992568,0.0018005858107613606,0.09970709475496284,0.09970709475496284,0.0,2.7128603183323996e-13,0.9999999730734472,0.9999999730734472,0.0,0.09245527697927733,2.4895019610430084e-09,0.0,0.0,0.0,1600086.7907258298,266.6066738835907,0.0,1.0,1284528.3148368604,2598.0458505024612,,,,,,,,,,,,,,,,,,,2.0,15261.280682260742,1551.1745634902102,0.3714277888650645,6.173730061729009,2.9334579007887425
5019.0,-30.12441813537386,4.9997994634914695,35.04938558392447,24.55965938223528,5.002572146396382,-26.611719107197157,-40.10885017979888,1.4898731182289109,-6.543327790669764,-6.543327790683106,40.09881068327819,41053.73764093933,25750.065887247707,25750.065887247707,66803.80352818704,77094.50857708932,77085.2817639846,25750.065887247707,102835.34765123231,102835.34765123231,102835.34765123231,130306.14772648894,125794.91089282504,4511.236833663898,0.0,90941.65270596353,54900.88176984972,40045.30104012645,27470.800075256626,67516.10111538308,20842.888396600105,1551.175087563171,0.0,0.8784494209522206,2.7243539178697103,0.001494314320929203,1.0,1.0,-6.543348491456129,333819.8289855,1558798.0731109516,4.66957902964674,1558798.0731109516,4.66957902964674,0.7587288444275643,0.09245530434368984,3.921943829474257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921943829474257,1.2847761147028287,1.285071402114595,3.052628224164496,6468.152901658725,15261.277150009031,6453.836200374196,0.000327863182421922,23187.90290225916,2364.5080534391623,19290.948293637,1967.1292738740551,0.831940187732868,0.831940187732868,35463.796383256704,35405.22815468563,1.0020682091759838,0.8,4280.104518940808,4273.035954225843,1.0020682091759838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.745643246577,4632.441516551485,6.179898676796643,4.9997994634914695,-3.7345888750737477,8.734388338565218,2.9334574000545306,3.5,0.8381306857298659,0.6,0.00022982373054867777,0.9973798062671059,0.00023042749522755952,199.02520449932175,0.0,0.0,0.0,0.02912369497850916,7.788984527783991e-05,0.00015193388527083785,0.0005958761638260122,0.0924553043372149,0.0924553043372149,0.0924553043372149,0.0924553008064056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.8018212989,595.6255382536888,0.0,0.0924553043372149,0.09245530434368984,0.09245530434368984,0.3714278686472001,0.3714278686472001,0.5,10.008402846292904,-4.6211698645493016e-06,-4.6211698645493016e-06,1.3358203432289883e-11,1.3358203432289883e-11,-2.0700773006865347e-05,1.3358203432289883e-11,27470.800075256626,20842.888396600105,0.7587288444275643,0.9894499597069633,0.608058477351642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522417296043553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58900651718795,260.58900651718795,-12.560993482812023,244.7817998662349,276.3962131681371,124610.73131869077,124608.11243682537,2.6188818654164914,0.0,nan,276.3962131681371,3.2462131681371034,270.07333050775895,-3.076669492241024,263.75044784738037,-9.399552152619606,257.42756518699895,-15.72243481300103,251.10468252661758,-22.045317473382397,244.7817998662349,-28.36820013376507,1.0,1.0,26022.012520719443,26022.012520719443,275.62663864415936,2.4766386441593795,275.62663864415936,275.62663864415936,77085.3119399126,77085.2817639846,0.03017592799733393,0.0,8546.071908451686,8546.071908451686,0.8856165478361854,3941.553548621628,275.62663864415936,2.4766386441593795,1.0,0.002,0.12910892053127437,0.00490543302167268,0.00019941419478659159,0.001800585805339828,0.0997070973932958,0.0997070973932958,0.0,1.264197080352858e-13,0.9999999582435947,0.9999999582435947,0.0,0.09245530048308868,3.860601163401427e-09,0.0,0.0,0.0,1600086.788762271,266.6066722093302,0.0,1.0,1284528.3205509782,2598.0458273810113,,,,,,,,,,,,,,,,,,,2.0,15261.277150009031,1551.175087563171,0.3714278686472001,6.173730061729009,2.9334574000545306
5020.0,-30.12438744190004,4.999798907312983,35.049387068270214,24.55967558724808,5.002572109724269,-26.611691486737236,-40.10882346248252,1.4898761545870935,-6.543330338926637,-6.543330338921642,40.09881400560738,41053.730235974035,25750.06674759884,25750.06674759884,66803.79698357287,77094.53438782088,77085.31232070168,25750.06674759884,102835.37906830052,102835.37906830052,102835.37906830052,130306.19261367257,125794.95447535024,4511.238138322327,0.0,90941.65950497294,54900.85535322703,40045.33794638434,27470.813545372046,67516.15149175638,20842.898010587076,1551.1757761588897,0.0,0.87844939450445,2.724353659064031,0.001494314320929203,1.0,1.0,-6.543333841106687,333819.7953954435,1558798.216657308,4.669579929526806,1558798.216657308,4.669579929526806,0.7587288223613035,0.09245533045661361,3.9219418758106537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219418758106537,1.2847761004986262,1.2850713879071278,3.0526267372879476,6468.149751145739,15261.273615866805,6453.836682575567,0.0003278638738323927,23187.91618658947,2364.509408063862,19290.949734969166,1967.1294208490328,0.8319397732740607,0.8319397732740607,35463.7822506052,35405.22815468563,1.0020677100091744,0.8,4280.102813279494,4273.035954225843,1.0020677100091744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.745218026117,4632.441516551485,6.1798995139417805,4.999798907312983,-3.7345912086705453,8.734390115983528,2.9334569011175633,3.5,0.8381305431764466,0.6,0.00022982373054867777,0.9973766167969854,0.00023042823210227522,199.0251793629798,0.0,0.0,0.0,0.02912369497850916,7.789008099385751e-05,0.00015193364955482026,0.0005958749425337903,0.09245533044322646,0.09245533044322646,0.09245533044322646,0.09245533028247638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.81790968805,595.6255331852416,0.0,0.09245533044322646,0.09245533045661361,0.09245533045661361,0.37142794825029973,0.37142794825029973,0.5,10.008402841429753,-3.47825340440977e-06,-3.47825340440977e-06,-5.002220859751105e-12,-5.002220859751105e-12,-3.502185052184359e-06,-5.002220859751105e-12,27470.813545372046,20842.898010587076,0.7587288223613035,0.9894491245065934,0.6080579139790964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452241546411408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5890221202272,260.5890221202272,-12.560977879772793,244.78182907885778,276.3962151615923,124610.5551322958,124607.94645418336,2.6086781124288425,0.0,nan,276.3962151615923,3.2462151615923176,270.0733379450487,-3.076662054951271,263.7504607285026,-9.39953927149736,257.42758351195494,-15.722416488045042,251.1047062954068,-22.045293704593178,244.78182907885778,-28.368170921142195,1.0,1.0,26022.012520719443,26022.012520719443,275.6266396714486,2.476639671448595,275.6266396714486,275.6266396714486,77085.33727500522,77085.31232070168,0.024954303546110168,0.0,8546.071908451686,8546.071908451686,0.8856166713770708,3941.551585189707,275.6266396714486,2.476639671448595,1.0,0.002,0.12910892117182837,0.00490543255623155,0.00019941419473168038,0.0018005858055456427,0.09970709736584019,0.09970709736584019,0.0,2.7732286952963925e-13,0.9999999930712923,0.9999999930712923,0.0,0.09245532981601765,6.405959617677189e-10,0.0,0.0,0.0,1600086.7857736947,266.60666966107334,0.0,1.0,1284528.3292479762,2598.045792189705,,,,,,,,,,,,,,,,,,,2.0,15261.273615866805,1551.1757761588897,0.37142794825029973,6.173730061729009,2.9334569011175633
5021.0,-30.12435671364225,4.999798353570327,35.049388550328125,24.559691827185475,5.002572193983857,-26.61166382288045,-40.10879674516616,1.4898793032370226,-6.543332377090394,-6.543332377100172,40.098816908268475,41053.72327899006,25750.066453498926,25750.066453498926,66803.78973248898,77094.56022396214,77085.33848141338,25750.066453498926,102835.40493491231,102835.40493491231,102835.40493491231,130306.22971597107,125794.99032537719,4511.239390593884,0.0,90941.66647697544,54900.82953206253,40045.374383236565,27470.82478105876,67516.19916429532,20842.90604632385,1551.1763462719439,0.0,0.8784493724174454,2.7243534520643777,0.001494314320929203,1.0,1.0,-6.543339023207352,333819.7685292249,1558798.342070883,4.66958068103272,1558798.342070883,4.66958068103272,0.7587288045568662,0.0924553557676085,3.9219399542974327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219399542974327,1.2847760857691182,1.2850713731742345,3.0526252766836044,6468.146656300403,15261.270083488218,6453.837127017088,0.00032786455090251136,23187.92932495738,2364.510747804539,19290.951063434615,1967.1295563148085,0.831939359185108,0.831939359185108,35463.76835052571,35405.22815468563,1.0020672190568822,0.8,4280.101135687157,4273.035954225843,1.0020672190568822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.744790188312,4632.441516551485,6.179900077905942,4.999798353570327,-3.7345931573878097,8.734391510958137,2.9334563991095393,3.5,0.8381303997455827,0.6,0.00022982373054867777,0.9973734237233612,0.00023042896981424217,199.0251541981579,0.0,0.0,0.0,0.02912369497850916,7.789031671053486e-05,0.0001519334138381429,0.0005958737261246191,0.09245535575902519,0.09245535575902519,0.09245535575902519,0.09245535491365516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.83206754347,595.6255287239536,0.0,0.09245535575902519,0.0924553557676085,0.0924553557676085,0.3714280282579084,0.3714280282579084,0.5,10.008402816082318,-3.376664096776949e-06,-3.376664096776949e-06,9.777068044058979e-12,9.777068044058979e-12,-6.646107181040861e-06,9.777068044058979e-12,27470.82478105876,20842.90604632385,0.7587288045568662,0.9894483184683908,0.6080573815935503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452241362997251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58903768748854,260.58903768748854,-12.560962312511435,244.7818582884688,276.396217086504,124610.38238407859,124607.77968776414,2.602696314452358,0.0,nan,276.396217086504,3.246217086504032,270.0733453269009,-3.0766546730990854,263.75047356729385,-9.399526432706125,257.4276018076859,-15.722398192314074,251.10473004807764,-22.045269951922336,244.7818582884688,-28.368141711531166,1.0,1.0,26022.012520719443,26022.012520719443,275.62664069440876,2.476640694408786,275.62664069440876,275.62664069440876,77085.36320202456,77085.33848141338,0.02472061118169222,0.0,8546.071908451686,8546.071908451686,0.8856167928849007,3941.54965406892,275.62664069440876,2.476640694408786,1.0,0.002,0.12910892240104446,0.004905432180432211,0.0001994141957950181,0.0018005858044155762,0.09970709789750905,0.09970709789750905,0.0,2.105941289409774e-13,0.999999986704725,0.999999986704725,0.0,0.09245535453838911,1.229219379418486e-09,0.0,0.0,0.0,1600086.7833833522,266.6066676229096,0.0,1.0,1284528.3362040645,2598.0457640427676,,,,,,,,,,,,,,,,,,,2.0,15261.270083488218,1551.1763462719439,0.3714280282579084,6.173730061729009,2.9334563991095393
5022.0,-30.12432595087121,4.999797801838156,35.04939003056875,24.55970806712287,5.002572246798177,-26.611636131102134,-40.10877379970623,1.4898824270466358,-6.543334437610497,-6.543334437601409,40.098819819938974,41053.73164579958,25750.066212299556,25750.066212299556,66803.79785809913,77094.58606372558,77085.36469043666,25750.066212299556,102835.43090273622,102835.43090273622,102835.43090273622,130306.26700751051,125795.02637083115,4511.240636679362,0.0,90941.67340458513,54900.81898672801,40045.39379761903,27470.83610477429,67516.22990239332,20842.914143411628,1551.1769212409904,0.0,0.8784493501750094,2.724353242794186,0.001494314320929203,1.0,1.0,-6.5433437914661,333819.741368316,1558798.4678737563,4.669581437827174,1558798.4678737563,4.669581437827174,0.7587287865544521,0.09245538108709987,3.921938026555771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921938026555771,1.2847760711558152,1.2850713585575728,3.0526238109552444,6468.143550597891,15261.266552829586,6453.83757981158,0.00032786523084024546,23187.942488843895,2364.5120901473892,19290.952416867654,1967.1296943265697,0.8319389452578146,0.8319389452578146,35463.75440538878,35405.22815468563,1.0020667265132053,0.8,4280.099452656865,4273.035954225843,1.0020667265132053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.744362186712,4632.441516551485,6.179900654809043,4.999797801838156,-3.7345951226110157,8.734392924449171,2.93345589690936,3.5,0.8381302562598172,0.6,0.00022982373054867777,0.9973702270743912,0.00023042970835697088,199.0251290050779,0.0,0.0,0.0,0.02912369497850916,7.789051915009028e-05,0.00015193321139858747,0.0005958726392808569,0.09245538107729113,0.09245538107729113,0.09245538107729113,0.09245537974084762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.8463413135,595.6255242254164,0.0,0.09245538107729113,0.09245538108709987,0.09245538108709987,0.3714281081833385,0.3714281081833385,0.5,10.008402775727175,-3.828907381375757e-06,-3.828907381375757e-06,-9.094947017729282e-12,-9.094947017729282e-12,-9.353864697914105e-06,-9.094947017729282e-12,27470.83610477429,20842.914143411628,0.7587287865544521,0.9894479883529615,0.6080572286863474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522411793752825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58905322575504,260.58905322575504,-12.56094677424494,244.78188750129115,276.39621895021514,124610.20977122008,124607.6119224548,2.59784876528129,0.0,nan,276.39621895021514,3.246218950215166,270.07335266043356,-3.0766473395664207,263.75048637064884,-9.399513629351134,257.42762008086373,-15.722379919136245,251.10475379107794,-22.045246208922038,244.78188750129115,-28.368112498708825,1.0,1.0,26022.012520719443,26022.012520719443,275.62664170069934,2.4766417006993606,275.62664170069934,275.62664170069934,77085.38909904641,77085.36469043666,0.02440860975184478,0.0,8546.071908451686,8546.071908451686,0.8856169147865791,3941.54771668855,275.62664170069934,2.4766417006993606,1.0,0.002,0.1291089241370515,0.00490543179826644,0.000199414197631955,0.0018005858024493016,0.09970709881597749,0.09970709881597749,0.0,8.125661601909862e-14,0.9999999812214737,0.9999999812214737,0.0,0.09245537935092407,1.7361758043506824e-09,0.0,0.0,0.0,1600086.7809667906,266.6066655623895,0.0,1.0,1284528.343236457,2598.045735587087,,,,,,,,,,,,,,,,,,,2.0,15261.266552829586,1551.1769212409904,0.3714281081833385,6.173730061729009,2.93345589690936
5023.0,-30.124295228953272,4.999797252035611,35.049391508873896,24.559724272135668,5.002572279260788,-26.61160847813262,-40.10874708238987,1.4898855284541073,-6.54333650153734,-6.5433365015144584,40.09882272456375,41053.724546944395,25750.065980742085,25750.065980742085,66803.79052768648,77094.61187447254,77085.39080701355,25750.065980742085,102835.45678775564,102835.45678775564,102835.45678775564,130306.30418837344,125795.06231429311,4511.2418740803205,0.0,90941.6802916836,54900.79296421058,40045.43036385891,27470.8474006178,67516.27776447672,20842.92222021279,1551.1774949639628,0.0,0.8784493279408487,2.7243530331780215,0.001494314320929203,1.0,1.0,-6.543348758556533,333819.7141625039,1558798.5933729254,4.669582194340086,1558798.5933729254,4.669582194340086,0.7587287685833837,0.09245540637841076,3.9219360932659106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219360932659106,1.2847760566473103,1.2850713440457335,3.0526223406594344,6468.1404352175,15261.263023886644,6453.838040139107,0.0003278659133403654,23187.955675216985,2364.5134347832322,19290.953792817436,1967.1298346344,0.8319385314952703,0.8319385314952702,35463.74042011523,35405.22815468563,1.0020662325519472,0.8,4280.0977647825075,4273.035954225843,1.0020662325519472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.743933915423,4632.441516551485,6.179901234426267,4.999797252035611,-3.734597090117709,8.734394342153319,2.9334553943927726,3.5,0.8381301126836493,0.6,0.00022982373054867777,0.9973670346816235,0.00023043044592108603,199.02510384546082,0.0,0.0,0.0,0.02912369497850916,7.789075486799331e-05,0.00015193297568068446,0.0005958714210793682,0.09245540636961061,0.09245540636961061,0.09245540636961061,0.09245540448289304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.8606593263,595.6255197121466,0.0,0.09245540636961061,0.09245540637841076,0.09245540637841076,0.3714281880483534,0.3714281880483534,0.5,10.008402719127591,-4.770104396811803e-06,-4.770104396811803e-06,-2.290789780090563e-11,-2.290789780090563e-11,-1.2257042101282423e-05,-2.290789780090563e-11,27470.8474006178,20842.92222021279,0.7587287685833837,0.9894471783637765,0.6080566924935629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522409955471207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58906873473524,260.58906873473524,-12.560931265264742,244.78191670949946,276.39622075996647,124610.03703046877,124607.4440781473,2.592952321478423,0.0,nan,276.39622075996647,3.2462207599664907,270.07335994987716,-3.076640050122819,263.75049913978296,-9.399500860217017,257.4276383296902,-15.722361670309795,251.10477751959513,-22.045222480404846,244.78191670949946,-28.368083290500522,1.0,1.0,26022.012520719443,26022.012520719443,275.6266426927607,2.47664269276072,275.6266426927607,275.6266426927607,77085.41484526602,77085.39080701355,0.024038252464379184,0.0,8546.071908451686,8546.071908451686,0.8856170370390903,3941.5457737322404,275.6266426927607,2.47664269276072,1.0,0.002,0.12910892641675728,0.0049054314139010775,0.00019941420030726098,0.0018005857999043025,0.09970710015363049,0.09970710015363049,0.0,2.1156340568317944e-13,0.9999999753424801,0.9999999753424801,0.0,0.09245540409868974,2.279721024003021e-09,0.0,0.0,0.0,1600086.7785462332,266.60666349846264,0.0,1.0,1284528.3502804732,2598.0457070843668,,,,,,,,,,,,,,,,,,,2.0,15261.263023886644,1551.1774949639628,0.3714281880483534,6.173730061729009,2.9334553943927726
5024.0,-30.12426447219645,4.999796704169543,35.04939298518901,24.559734924137615,5.002572312202373,-26.611580793754374,-40.10872036507351,1.4898886337803567,-6.543338564206579,-6.543338564205926,40.09882562374252,41053.73133751281,25750.06574835463,25750.06574835463,66803.79708586744,77094.6416304097,77085.4168634596,25750.06574835463,102835.48261181422,102835.48261181422,102835.48261181422,130306.3412912485,125795.09818862629,4511.243102622209,0.0,90941.69575515045,54900.78546233277,40045.45588090852,27470.858679434274,67516.3145603428,20842.930284653907,1551.1780678800808,0.0,0.8784493057342527,2.724352823689582,0.001494314320929203,1.0,1.0,-6.543353834749382,333819.6869732698,1558798.7186363905,4.669582949915142,1558798.7186363905,4.669582949915142,0.7587287506326736,0.09245543164321969,3.921935475513266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921935475513266,1.2847760421204735,1.2850713295155578,3.0526218943499774,6468.139489541317,15261.259495150705,6453.836995925139,0.0003278660345613974,23187.963270417866,2364.5142092781803,19290.950671592007,1967.1295163579823,0.8319381243889804,0.8319381243889804,35463.73595133874,35405.22815468563,1.0020660747143255,0.8,4280.097225448528,4273.035954225843,1.0020660747143255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.743505356512,4632.441516551485,6.179901814271004,4.999796704169543,-3.734599056411643,8.734395760581187,2.933454891538735,3.5,0.8381299690110672,0.6,0.00022982373054867777,0.9973638386796951,0.00023043118432378417,199.02507865731886,0.0,0.0,0.0,0.02912369497850916,7.789099058655609e-05,0.00015193273996212168,0.0005958704027493771,0.09245543163469645,0.09245543163469645,0.09245543163469645,0.0924554291840763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.87503225845,595.6255151807521,0.0,0.09245543163469645,0.09245543164321969,0.09245543164321969,0.37142826784785155,0.37142826784785155,0.5,10.00840264567286,-6.12618737250159e-06,-6.12618737250159e-06,-6.252776074688882e-13,-6.252776074688882e-13,-1.5270543428869132e-05,-6.252776074688882e-13,27470.858679434274,20842.930284653907,0.7587287506326736,0.9894467362575227,0.6080564616841012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522408119631303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5890842229649,260.5890842229649,-12.560915777035063,244.78194591995498,276.3962225259701,124609.90667899798,124607.31719608397,2.5894829140198006,0.0,nan,276.3962225259701,3.246222525970097,270.0733672047716,-3.076632795228363,263.75051188356707,-9.399488116432906,257.42765656236577,-15.722343437634208,251.10480124116032,-22.04519875883966,244.78194591995498,-28.368054080045,1.0,1.0,26022.012520719443,26022.012520719443,275.6266436790075,2.476643679007509,275.6266436790075,275.6266436790075,77085.4398438017,77085.4168634596,0.022980342095252126,0.0,8546.071908451686,8546.071908451686,0.8856170761029729,3941.5451528908325,275.6266436790075,2.476643679007509,1.0,0.002,0.12910892926070897,0.0049054310271214605,0.00019941420385458423,0.00180058579638871,0.09970710192729211,0.09970710192729211,0.0,2.432941001440092e-13,0.9999999692400046,0.9999999692400046,0.0,0.09245542879929103,2.843928655717831e-09,0.0,0.0,0.0,1600086.7761271512,266.6066614357934,0.0,1.0,1284528.3573201974,2598.045678599011,,,,,,,,,,,,,,,,,,,2.0,15261.259495150705,1551.1780678800808,0.37142826784785155,6.173730061729009,2.933454891538735
5025.0,-30.124233775434963,4.999796160100567,35.049394460732586,24.559756263066106,5.002574450162908,-26.611552952873822,-40.10869361283255,1.4898936276161556,-6.543340524005885,-6.543340523996853,40.09882855409238,41053.71581986789,25750.06529250352,25750.06529250352,66803.7811123714,77094.66379527825,77085.44368133355,25750.06529250352,102835.50897383707,102835.50897383707,102835.50897383707,130306.37898408159,125795.13465555837,4511.244328523211,0.0,90941.69706767109,54900.74909231741,40045.49775039298,27470.87001024451,67516.36776063748,20842.938392875752,1551.178640822678,0.0,0.8784492839666367,2.724352624648795,0.001494314320929203,1.0,1.0,-6.543356451851878,333819.66114002257,1558798.8452457176,4.669583690554016,1558798.8452457176,4.669583690554016,0.758728732839657,0.09245545688643227,3.921932758053156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921932758053156,1.2847760187591166,1.2850713061488317,3.0526198347328286,6468.135125459726,15261.25596813677,6453.838323118162,0.00032786704015589534,23187.979671740846,2364.5158817476763,19290.95463866077,1967.129920886416,0.8319377070254476,0.8319377070254476,35463.716293433594,35405.22815468563,1.0020653803952573,0.8,4280.094852947634,4273.035954225843,1.0020653803952573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.743076514482,4632.441516551485,6.179902340905472,4.999796160100567,-3.7346009440993484,8.734397104199916,2.9334543883525304,3.5,0.8381298252435802,0.6,0.00022982373054867777,0.997360648923029,0.00023043192128829854,199.0250535183163,0.0,0.0,0.0,0.02912369497850916,7.78912266139084e-05,0.00015193250393476937,0.0005958690641948121,0.09245545687824347,0.09245545687824347,0.09245545687824347,0.09245545428759168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.8895763993,595.6255105952134,0.0,0.09245545687824347,0.09245545688643227,0.09245545688643227,0.3714283475792295,0.3714283475792295,0.5,10.008402567969913,-7.3796446145024674e-06,-7.3796446145024674e-06,-9.038103598868474e-12,-9.038103598868474e-12,-1.592785503135019e-05,-9.038103598868474e-12,27470.87001024451,20842.938392875752,0.758728732839657,0.989445720024626,0.608055752723749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522406281710005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5890998801272,260.5890998801272,-12.56090011987277,244.78197514102223,276.39622461922755,124609.73315208555,124607.11542518887,2.617726896670479,0.0,nan,276.39622461922755,3.2462246192275757,270.07337472359006,-3.0766252764099136,263.75052482794933,-9.399475172050643,257.4276749323085,-15.722325067691486,251.1048250366652,-22.045174963334773,244.78197514102223,-28.368024858977748,1.0,1.0,26022.012520719443,26022.012520719443,275.62664485725173,2.476644857251756,275.62664485725173,275.62664485725173,77085.47176431236,77085.44368133355,0.028082978809834458,0.0,8546.071908451686,8546.071908451686,0.8856172479428442,3941.542421843422,275.62664485725173,2.476644857251756,1.0,0.002,0.1291089322277107,0.004905430658350247,0.00019941420763411956,0.0018005857925781925,0.09970710381705977,0.09970710381705977,0.0,2.1231193886306343e-13,0.9999999679089466,0.9999999679089466,0.0,0.09245545391943927,2.966993001309556e-09,0.0,0.0,0.0,1600086.7738287137,266.6066594759941,0.0,1.0,1284528.364008838,2598.0456515342776,,,,,,,,,,,,,,,,,,,2.0,15261.25596813677,1551.178640822678,0.3714283475792295,6.173730061729009,2.9334543883525304
5026.0,-30.124202947745797,4.999795608964055,35.04939594387511,24.559767369087808,5.002572259497356,-26.611525427021213,-40.10867070229722,1.4898947387971435,-6.543343075440703,-6.543343075418617,40.098831724518554,41053.73242072071,25750.066142345317,25750.066142345317,66803.79856306603,77094.6932556319,77085.47208719,25750.066142345317,102835.53822953532,102835.53822953532,102835.53822953532,130306.4210570668,125795.17544413872,4511.245612928075,0.0,90941.70936378583,54900.74852897079,40045.51203868338,27470.882827531477,67516.39486621486,20842.947536298594,1551.1792984411359,0.0,0.8784492580794614,2.724352365520492,0.001494314320929203,1.0,1.0,-6.5433500871042725,333819.6275080937,1558798.9822289764,4.669584571360119,1558798.9822289764,4.669584571360119,0.7587287116746635,0.09245548279409754,3.921931583112982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921931583112982,1.284776013560969,1.2850713009494892,3.0526189325738584,6468.133213893124,15261.252440946151,6453.837949466367,0.0003278674112973525,23187.989753661648,2364.516909817486,19290.953521790547,1967.1298069973486,0.8319372971408306,0.8319372971408306,35463.707794002556,35405.22815468563,1.0020650801945794,0.8,4280.09382715635,4273.035954225843,1.0020650801945794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.742647870439,4632.441516551485,6.179903180606989,4.999795608964055,-3.7346032810530785,8.734398890017133,2.933453885398672,3.5,0.8381296815424777,0.6,0.00022982373054867777,0.997357445572501,0.00023043266139829622,199.02502827209733,0.0,0.0,0.0,0.02912369497850916,7.789142874751905e-05,0.00015193230180115874,0.0005958680929290179,0.09245548278126092,0.09245548278126092,0.09245548278126092,0.09245548196531733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.9050248467,595.6255057274032,0.0,0.09245548278126092,0.09245548279409754,0.09245548279409754,0.37142842729287456,0.37142842729287456,0.5,10.008402543488184,-6.385782228335302e-06,-6.385782228335302e-06,-2.2112089936854318e-11,-2.2112089936854318e-11,-7.011685681845847e-06,-2.2112089936854318e-11,27470.882827531477,20842.947536298594,0.7587287116746635,0.9894455812612498,0.608055754488514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522404447374297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5891152938981,260.5891152938981,-12.560884706101888,244.7820043540355,276.3962262337558,124609.55834645941,124606.981312179,2.577034280397887,0.0,nan,276.3962262337558,3.246226233755806,270.07338185781657,-3.0766181421834062,263.7505374818721,-9.399462518127905,257.42769310592735,-15.72230689407263,251.10484872998123,-22.04515127001875,244.7820043540355,-28.36799564596447,1.0,1.0,26022.012520719443,26022.012520719443,275.62664562967944,2.476645629679467,275.62664562967944,275.62664562967944,77085.49120934507,77085.47208719,0.01912215506308712,0.0,8546.071908451686,8546.071908451686,0.8856173222407339,3941.541241028547,275.62664562967944,2.476645629679467,1.0,0.002,0.12910893352534936,0.004905430189358175,0.00019941420859280104,0.0018005857916938272,0.09970710429640052,0.09970710429640052,0.0,2.8662835993564784e-13,0.9999999859644833,0.9999999859644833,0.0,0.09245548149643706,1.297660477278066e-09,0.0,0.0,0.0,1600086.7708364106,266.6066569245593,0.0,1.0,1284528.3727166806,2598.045616299102,,,,,,,,,,,,,,,,,,,2.0,15261.252440946151,1551.1792984411359,0.37142842729287456,6.173730061729009,2.933453885398672
5027.0,-30.12417225737177,4.999795068816361,35.049397414724346,24.55978312008085,5.0025744761116036,-26.61149758402399,-40.10864395005626,1.4898998027703516,-6.543344652253552,-6.543344652263377,40.09883433598902,41053.73085559035,25750.064820818643,25750.064820818643,66803.79567640899,77094.71934354801,77085.49556777123,25750.064820818643,102835.56038858987,102835.56038858987,102835.56038858987,130306.45286797176,125795.20608165834,4511.2467863134225,0.0,90941.71934792443,54900.730859992655,40045.54276436864,27470.89247938189,67516.43524375053,20842.954458260803,1551.1797824277355,0.0,0.8784492396002892,2.724352205376564,0.001494314320929203,1.0,1.0,-6.5433675430275,333819.6067232192,1558799.0950614107,4.669585200110376,1558799.0950614107,4.669585200110376,0.7587286970710673,0.09245550740082205,3.921930201089328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921930201089328,1.2847759898715079,1.2850712772545836,3.052617913167544,6468.131053893469,15261.248917401675,6453.837749850827,0.0003278678468329735,23188.000470448223,2364.5180026255885,19290.95292512634,1967.129746154532,0.8319368869131926,0.8319368869131927,35463.69779654417,35405.22815468563,1.002064727083462,0.8,4280.092620569036,4273.035954225843,1.002064727083462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.742216636521,4632.441516551485,6.179903503030868,4.999795068816361,-3.7346048795404103,8.73439994835677,2.9334533794059916,3.5,0.8381295369731404,0.6,0.00022982373054867777,0.9973542565016247,0.0002304333982138105,199.02500313833843,0.0,0.0,0.0,0.02912369497850916,7.789166477609905e-05,0.0001519320657725787,0.0005958669572673666,0.09245550739560904,0.09245550739560904,0.09245550739560904,0.09245550343287845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.9182252396,595.6255015631654,0.0,0.09245550739560904,0.09245550740082205,0.09245550740082205,0.37142850721917137,0.37142850721917137,0.5,10.008402424676206,-9.118010211750516e-06,-9.118010211750516e-06,9.833911462919787e-12,9.833911462919787e-12,-2.2890764114436024e-05,9.833911462919787e-12,27470.89247938189,20842.954458260803,0.7587286970710673,0.9894449467782365,0.6080553676653179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522402605215252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5891308967094,260.5891308967094,-12.5608691032906,244.7820335768073,276.3962282166067,124609.42923204326,124606.82059199321,2.6086400500470353,0.0,nan,276.3962282166067,3.24622821660671,270.0733892886512,-3.076610711348792,263.75055036069136,-9.399449639308614,257.427711432731,-15.722288567269004,251.10487250476905,-22.04512749523093,244.7820335768073,-28.367966423192684,1.0,1.0,26022.012520719443,26022.012520719443,275.62664680036374,2.476646800363767,275.62664680036374,275.62664680036374,77085.52254793621,77085.49556777123,0.02698016498470679,0.0,8546.071908451686,8546.071908451686,0.8856174096336391,3941.5398520947747,275.62664680036374,2.476646800363767,1.0,0.002,0.1291089377960068,0.004905429884511825,0.00019941421454283507,0.0018005857856397416,0.09970710727141753,0.09970710727141753,0.0,1.8257661008047599e-13,0.9999999538088103,0.9999999538088103,0.0,0.09245550313019217,4.270629876629912e-09,0.0,0.0,0.0,1600086.768987136,266.6066553477464,0.0,1.0,1284528.3780982138,2598.045594523403,,,,,,,,,,,,,,,,,,,2.0,15261.248917401675,1551.1797824277355,0.37142850721917137,6.173730061729009,2.9334533794059916
5028.0,-30.124141515650084,4.999794518959031,35.049398892224346,24.559799604490422,5.002573243104997,-26.611470039776226,-40.1086172327399,1.4899017672226265,-6.543347347195663,-6.543347347202641,40.098837469674265,41053.72058576289,25750.065989051618,25750.065989051618,66803.7865748145,77094.74496477372,77085.52304318492,25750.065989051618,102835.58903223654,102835.58903223654,102835.58903223654,130306.4943201911,125795.24627404274,4511.248046148349,0.0,90941.7244214333,54900.70004238887,40045.58264338271,27470.905287954552,67516.48793133727,20842.96358580814,1551.180443198108,0.0,0.8784492130752218,2.7243519316734295,0.001494314320929203,1.0,1.0,-6.543363641471842,333819.5711996427,1558799.230456649,4.669586102620689,1558799.230456649,4.669586102620689,0.7587286755688887,0.09245553327949599,3.921927951280711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921927951280711,1.2847759806817247,1.2850712680626881,3.0526161838732904,6468.1273897264555,15261.24539213391,6453.838592497133,0.0003278686714226689,23188.01506583928,2364.519490941278,19290.955443852537,1967.130002993126,0.8319364718833603,0.8319364718833604,35463.6815215911,35405.22815468563,1.0020641522507285,0.8,4280.090656354618,4273.035954225843,1.0020641522507285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.741787444913,4632.441516551485,6.179904419957306,4.999794518959031,-3.7346073251269156,8.734401844085946,2.9334528758097105,3.5,0.8381293930884887,0.6,0.00022982373054867777,0.9973510621061643,0.00023043413626426147,199.02497796253493,0.0,0.0,0.0,0.02912369497850916,7.789190049720713e-05,0.00015193183005147065,0.0005958656909680934,0.09245553326693927,0.09245553326693927,0.09245553326693927,0.09245553073669407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.9337425684,595.6254966711518,0.0,0.09245553326693927,0.09245553327949599,0.09245553327949599,0.3714285867670156,0.3714285867670156,0.5,10.00840234905329,-9.581221377175098e-06,-9.581221377175098e-06,6.991740519879386e-12,6.991740519879386e-12,-1.629426918725585e-05,6.991740519879386e-12,27470.905287954552,20842.96358580814,0.7587286755688887,0.989444039843311,0.6080547410510094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452240077126216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5891463452568,260.5891463452568,-12.560853654743198,244.78206278507275,276.3962299054359,124609.23142840997,124606.64857987853,2.5828485314553196,0.0,nan,276.3962299054359,3.246229905435939,270.0733964813678,-3.0766035186321687,263.7505630572951,-9.399436942704881,257.42772963322153,-15.722270366778446,251.1048962091474,-22.04510379085258,244.78206278507275,-28.367937214927224,1.0,1.0,26022.012520719443,26022.012520719443,275.6266473204002,2.476647320400218,275.6266473204002,275.6266473204002,77085.54643790584,77085.52304318492,0.023394720919895917,0.0,8546.071908451686,8546.071908451686,0.8856175519013171,3941.5375910371145,275.6266473204002,2.476647320400218,1.0,0.002,0.12910894083177962,0.0049054293826800545,0.00019941421812732913,0.001800585782334072,0.09970710906366456,0.09970710906366456,0.0,4.614013164594422e-13,0.999999967166916,0.999999967166916,0.0,0.09245553024389569,3.0356002931439576e-09,0.0,0.0,0.0,1600086.7658265287,266.6066526528043,0.0,1.0,1284528.3872958361,2598.0455573063996,,,,,,,,,,,,,,,,,,,2.0,15261.24539213391,1551.180443198108,0.3714285867670156,6.173730061729009,2.9334528758097105
