time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5029.0,-30.124110748930605,4.999793976300843,35.049400362162544,24.559810081869387,5.002574016471943,-26.611442272389272,-40.10859051542354,1.489905539944916,-6.543349135182211,-6.5433491351878255,40.09884020639932,41053.72934506647,25750.0651226362,25750.0651226362,66803.79446770267,77094.77480755573,77085.5477077562,25750.0651226362,102835.61283039239,102835.61283039239,102835.61283039239,130306.52847496519,125795.27924984964,4511.2492251155445,0.0,90941.740927025,54900.6954645921,40045.6060693699,27470.915644572793,67516.5217139427,20842.971002697275,1551.1809657096446,0.0,0.8784491929751652,2.7243517500823105,0.001494314320929203,1.0,1.0,-6.5433752587251774,333819.54763116536,1558799.3487009981,4.669586786521272,1558799.3487009981,4.669586786521272,0.7587286595164895,0.09245555812946599,3.9219275225477896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219275225477896,1.2847759630327855,1.2850712504096926,3.052615892104535,6468.126771503474,15261.241868917821,6453.837323860933,0.0003278687081233895,23188.021809221707,2364.520178574917,19290.95165181404,1967.1296163128125,0.8319360664108988,0.8319360664108988,35463.67842016789,35405.22815468563,1.0020640427082033,0.8,4280.090282045692,4273.035954225843,1.0020640427082033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.741354989724,4632.441516551485,6.179904853417452,4.999793976300843,-3.734609084765563,8.734403061066406,2.93345236838411,3.5,0.8381292481097457,0.6,0.00022982373054867777,0.997347865124225,0.00023043487491704009,199.02495276626598,0.0,0.0,0.0,0.02912369497850916,7.789213621897525e-05,0.00015193159432970254,0.0005958647013462261,0.09245555812232864,0.09245555812232864,0.09245555812232864,0.09245555360201584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.94762994786,595.625492289674,0.0,0.09245555812232864,0.09245555812946599,0.09245555812946599,0.3714286664868959,0.3714286664868959,0.5,10.008402213372142,-1.2244774097780464e-05,-1.2244774097780464e-05,5.6274984672199935e-12,5.6274984672199935e-12,-2.6123537338662572e-05,5.6274984672199935e-12,27470.915644572793,20842.971002697275,0.7587286595164895,0.9894436616675879,0.608054566540097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522398934241172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.589161852258,260.589161852258,-12.560838147742004,244.78209200402654,276.3962317004847,124609.11629519066,124606.52367375135,2.592621439350899,0.0,nan,276.3962317004847,3.2462317004847137,270.0734037611975,-3.0765962388024946,263.7505758219063,-9.399424178093682,257.42774788261283,-15.722252117387143,251.1049199433198,-22.045080056680177,244.78209200402654,-28.36790799597344,1.0,1.0,26022.012520719443,26022.012520719443,275.6266484184861,2.4766484184861497,275.6266484184861,275.6266484184861,77085.57311119654,77085.5477077562,0.025403440347872674,0.0,8546.071908451686,8546.071908451686,0.8856175790124381,3941.5371601605284,275.6266484184861,2.4766484184861497,1.0,0.002,0.12910894570761938,0.004905429036327887,0.00019941422492555369,0.0018005857752198037,0.09970711246277685,0.09970711246277685,0.0,1.453572505416556e-13,0.9999999472623577,0.9999999472623577,0.0,0.09245555325357784,4.875888148953561e-09,0.0,0.0,0.0,1600086.7637295916,266.60665086481777,0.0,1.0,1284528.3933980896,2598.045532614397,,,,,,,,,,,,,,,,,,,2.0,15261.241868917821,1551.1809657096446,0.3714286664868959,6.173730061729009,2.93345236838411
5030.0,-30.12408004286464,4.999793435537372,35.04940183559046,24.559831350948684,5.002576183076134,-26.611414420270144,-40.108567535039015,1.4899105604961638,-6.5433512041324775,-6.543351204133434,40.0988432469791,41053.72922822204,25750.064896219672,25750.064896219672,66803.79412444172,77094.79695789855,77085.57579665595,25750.064896219672,102835.64069287562,102835.64069287562,102835.64069287562,130306.56824321438,125795.31779573079,4511.2504474835905,0.0,90941.74226690359,54900.67453728443,40045.63081068795,27470.927550338758,67516.5583610267,20842.9795182049,1551.1815686479829,0.0,0.8784491701965181,2.7243515399560256,0.001494314320929203,1.0,1.0,-6.543372166967515,333819.52035914705,1558799.4800751335,4.669587561560405,1558799.4800751335,4.669587561560405,0.7587286406697205,0.09245558352969961,3.921924814779562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921924814779562,1.2847759395464555,1.2850712269179647,3.052613840327721,6468.122424034612,15261.238347227247,6453.8386420704555,0.0003278697096003527,23188.038160291737,2364.521845920038,19290.955592030517,1967.130018103075,0.831935649694817,0.8319356496948171,35463.65883236516,35405.22815468563,1.0020633508654395,0.8,4280.087918005417,4273.035954225843,1.0020633508654395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.74092360435,4632.441516551485,6.179905438887985,4.999793435537372,-3.734611055859387,8.73440449139676,2.9334518622138215,3.5,0.8381291034896633,0.6,0.00022982373054867777,0.9973446744558407,0.00023043561211581287,199.02492761967534,0.0,0.0,0.0,0.02912369497850916,7.789233897103683e-05,0.00015193139157764092,0.0005958634947723405,0.09245558352062777,0.09245558352062777,0.09245558352062777,0.092455580010729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.96283990925,595.6254874930406,0.0,0.09245558352062777,0.09245558352969961,0.09245558352969961,0.371428745965251,0.371428745965251,0.5,10.008402108119723,-1.3242137129054754e-05,-1.3242137129054754e-05,9.663381206337363e-13,9.663381206337363e-13,-2.0962834071269754e-05,9.663381206337363e-13,27470.927550338758,20842.9795182049,0.7587286406697205,0.9894431195267142,0.6080542347656144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522397095726864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58917752822833,260.58917752822833,-12.560822471771644,244.7821212339147,276.396233822538,124608.94314847238,124606.32227688901,2.6208715833728427,0.0,nan,276.396233822538,3.246233822538045,270.07341130481615,-3.0765886951838297,263.7505887870928,-9.399411212907182,257.42776626936705,-15.722233730632922,251.1049437516413,-22.04505624835869,244.7821212339147,-28.367878766085283,1.0,1.0,26022.012520719443,26022.012520719443,275.626649636302,2.4766496363019996,275.626649636302,275.626649636302,77085.60478661067,77085.57579665595,0.028989954720600508,0.0,8546.071908451686,8546.071908451686,0.8856177502393803,3941.5344388534595,275.626649636302,2.4766496363019996,1.0,0.002,0.12910894961732028,0.004905428644124215,0.00019941423011639756,0.00180058577013482,0.09970711505819878,0.09970711505819878,0.0,2.5121744962053327e-13,0.9999999577129461,0.9999999577129461,0.0,0.09245557962002537,3.909674240244858e-09,0.0,0.0,0.0,1600086.761303143,266.6066487958675,0.0,1.0,1284528.400459251,2598.0455040423035,,,,,,,,,,,,,,,,,,,2.0,15261.238347227247,1551.1815686479829,0.371428745965251,6.173730061729009,2.9334518622138215
5031.0,-30.124049276136265,4.999792886357402,35.04940331612623,24.559842596668773,5.0025735987998265,-26.611386988643165,-40.10854085264725,1.4899113113025737,-6.543353837445466,-6.543353837461428,40.09884639900917,41053.729343013656,25750.06590764147,25750.06590764147,66803.79525065512,77094.82631023288,77085.60373721694,25750.06590764147,102835.66964485841,102835.66964485841,102835.66964485841,130306.61000329128,125795.35828768897,4511.251715602311,0.0,90941.75397596385,54900.6570087284,40045.66329692827,27470.940358432872,67516.60365536115,20842.988649869007,1551.1822277972785,0.0,0.8784491439356974,2.724351272512117,0.001494314320929203,1.0,1.0,-6.543366985813691,333819.4856479464,1558799.616262351,4.66958845507987,1558799.616262351,4.66958845507987,0.7587286193306719,0.09245560941668207,3.9219235412562283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219235412562283,1.2847759360341546,1.2850712234048565,3.0526128574313267,6468.120341395096,15261.234825347137,6453.8383896001915,0.0003278701251779438,23188.048675429905,2364.522918165725,19290.954837380003,1967.1299411501384,0.8319352398902254,0.8319352398902254,35463.64961978703,35405.22815468563,1.0020630254764737,0.8,4280.0868061448355,4273.035954225843,1.0020630254764737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.7404919352675,4632.441516551485,6.179906321855359,4.999792886357402,-3.7346134562352837,8.734406342592685,2.933451355710676,3.5,0.8381289587744788,0.6,0.00022982373054867777,0.9973414774950567,0.00023043635077316522,199.02490242341185,0.0,0.0,0.0,0.02912369497850916,7.789257438589672e-05,0.00015193115616278106,0.0005958623780050874,0.09245560940387722,0.09245560940387722,0.09245560940387722,0.09245560745812718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.97836268233,595.6254826001559,0.0,0.09245560940387722,0.09245560941668207,0.09245560941668207,0.37142882556431867,0.37142882556431867,0.5,10.008402049768135,-1.2273554318653623e-05,-1.2273554318653623e-05,1.5973000699887052e-11,1.5973000699887052e-11,-1.3148352252301265e-05,1.5973000699887052e-11,27470.940358432872,20842.988649869007,0.7587286193306719,0.9894424724273075,0.6080538285452365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452239526083747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5891929160637,260.5891929160637,-12.560807083936254,244.78215044003755,276.39623539208566,124608.76029059758,124606.18759247924,2.5726981183539865,0.0,nan,276.39623539208566,3.24623539208568,270.07341840167885,-3.076581598321127,263.75060141127057,-9.399398588729412,257.4277844208606,-15.722215579139402,251.10496743044905,-22.045032569550926,244.78215044003755,-28.367849559962423,1.0,1.0,26022.012520719443,26022.012520719443,275.6266502723779,2.476650272377924,275.6266502723779,275.6266502723779,77085.62380007145,77085.60373721694,0.020062854513525963,0.0,8546.071908451686,8546.071908451686,0.8856178307711944,3941.5331589625093,275.6266502723779,2.476650272377924,1.0,0.002,0.12910895206391998,0.004905428155387965,0.00019941423281614416,0.0018005857674991334,0.09970711640807207,0.09970711640807207,0.0,3.152773181414048e-13,0.9999999735374756,0.9999999735374756,0.0,0.09245560697007325,2.4466088195490106e-09,0.0,0.0,0.0,1600086.758214813,266.6066461625545,0.0,1.0,1284528.409446536,2598.045467676398,,,,,,,,,,,,,,,,,,,2.0,15261.234825347137,1551.1822277972785,0.37142882556431867,6.173730061729009,2.933451355710676
5032.0,-30.124018574920104,4.999792350332902,35.04940478298635,24.559858242888026,5.002576146120701,-26.611359102817485,-40.108514100406296,1.4899166740235286,-6.543355306320905,-6.543355306207795,40.09884896536219,41053.728687136354,25750.06432579047,25750.06432579047,66803.79301292682,77094.8524338195,77085.62695603617,25750.06432579047,102835.69128182664,102835.69128182664,102835.69128182664,130306.64102046101,125795.38815907927,4511.25286138174,0.0,90941.76442263191,54900.64067597017,40045.69305184638,27470.94973863437,67516.64279048075,20842.995382524106,1551.1826963370706,0.0,0.87844912621311,2.724351123330489,0.001494314320929203,1.0,1.0,-6.543385805902858,333819.46628585627,1558799.7271450683,4.669589058087574,1558799.7271450683,4.669589058087574,0.7587286053387192,0.09245563386096446,3.9219222444386883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219222444386883,1.2847759109471428,1.2850711983120788,3.0526119076652276,6468.118328954701,15261.231305705835,6453.838089526122,0.0003278705226730223,23188.059006419095,2364.523971633442,19290.95394043853,1967.129849687562,0.8319348305564627,0.8319348305564627,35463.640238699634,35405.22815468563,1.0020626941357698,0.8,4280.08567394697,4273.035954225843,1.0020626941357698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.740057334189,4632.441516551485,6.179906586797,4.999792350332902,-3.734614974063087,8.734407324395988,2.9334508457672808,3.5,0.8381288130763659,0.6,0.00022982373054867777,0.9973382873526475,0.00023043708785985343,199.02487728080564,0.0,0.0,0.0,0.02912369497850916,7.789281041768579e-05,0.00015193092013099198,0.0005958612552797751,0.09245563385615377,0.09245563385615377,0.09245563385615377,0.09245562845663405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.99155296694,595.6254784369899,0.0,0.09245563385615377,0.09245563386096446,0.09245563386096446,0.37142890535043394,0.37142890535043394,0.5,10.008401887798804,-1.5389075031180255e-05,-1.5389075031180255e-05,-1.1311840353300795e-10,-1.1311840353300795e-10,-3.0499695071739552e-05,-1.1311840353300795e-10,27470.94973863437,20842.995382524106,0.7587286053387192,0.9894418657668441,0.6080534663806562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522393422323563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.589208528705,260.589208528705,-12.560791471294976,244.78217966205034,276.39623739535534,124608.63800824698,124606.02772472221,2.6102835247742404,0.0,nan,276.39623739535534,3.246237395355365,270.07342584869764,-3.0765741513023386,263.75061430203766,-9.399385697962316,257.42780275537575,-15.722197244624226,251.10499120871333,-22.045008791286648,244.78217966205034,-28.367820337949638,1.0,1.0,26022.012520719443,26022.012520719443,275.62665152053114,2.4766515205311634,275.62665152053114,275.62665152053114,77085.6557080858,77085.62695603617,0.02875204963493161,0.0,8546.071908451686,8546.071908451686,0.8856179127760235,3941.531855660882,275.62665152053114,2.4766515205311634,1.0,0.002,0.12910895775911863,0.004905427863994295,0.00019941424101067485,0.0018005857591377468,0.09970712050533742,0.09970712050533742,0.0,1.4842163956196863e-13,0.9999999384007504,0.9999999384007504,0.0,0.0924556281657668,5.6951976662067736e-09,0.0,0.0,0.0,1600086.7564921272,266.6066446936791,0.0,1.0,1284528.4144596907,2598.0454473912987,,,,,,,,,,,,,,,,,,,2.0,15261.231305705835,1551.1826963370706,0.37142890535043394,6.173730061729009,2.9334508457672808
5033.0,-30.12398783773883,4.999791808336837,35.04940626121114,24.559874447900825,5.002576104964222,-26.611331443469275,-40.10848734816534,1.4899197107162014,-6.543357802838557,-6.543357802816704,40.09885222708306,41053.72149441043,25750.065045467603,25750.065045467603,66803.78653987803,77094.87820183138,77085.65687009612,25750.065045467603,102835.72191556373,102835.72191556373,102835.72191556373,130306.68484861276,125795.4307227297,4511.25412588306,0.0,90941.77118138036,54900.61447404423,40045.72967481792,27470.962933049028,67516.69260786695,20843.004800424882,1551.1833707068213,0.0,0.8784491002762206,2.7243508697798102,0.001494314320929203,1.0,1.0,-6.543373519595718,333819.43337784056,1558799.8680730793,4.669589940585391,1558799.8680730793,4.669589940585391,0.758728583749412,0.09245565979006609,3.9219202968108937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219202968108937,1.2847758967413798,1.2850711841030509,3.0526104254899176,6468.115188403075,15261.227785777659,6453.838571615005,0.0003278712119892835,23188.07224494837,2364.525321587736,19290.95538143446,1967.1299966282536,0.8319344177322497,0.8319344177322497,35463.6261496952,35405.22815468563,1.0020621965111272,0.8,4280.083973553395,4273.035954225843,1.0020621965111272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.73962533524,4632.441516551485,6.179907400236429,4.999791808336837,-3.7346172694488144,8.734409077785651,2.9334503388771522,3.5,0.8381286682506149,0.6,0.00022982373054867777,0.997335093484158,0.0002304378258121811,199.02485210875236,0.0,0.0,0.0,0.02912369497850916,7.789304645013648e-05,0.0001519306840985413,0.0005958600336744332,0.09245565977846078,0.09245565977846078,0.09245565977846078,0.09245565731679062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.00767916796,595.6254733532742,0.0,0.09245565977846078,0.09245565979006609,0.09245565979006609,0.37142898472053565,0.37142898472053565,0.5,10.00840181429954,-1.455406993500219e-05,-1.455406993500219e-05,-2.1827872842550278e-11,-2.1827872842550278e-11,-1.571677898937196e-05,-2.1827872842550278e-11,27470.962933049028,20843.004800424882,0.758728583749412,0.9894410398310024,0.6080529111940964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522391587724905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5892240932324,260.5892240932324,-12.56077590676756,244.7822088797458,276.3962393067144,124608.46292370782,124605.86068445256,2.6022392552413924,0.0,nan,276.3962393067144,3.246239306714415,270.0734332213251,-3.0765667786748736,263.75062713593115,-9.399372864068823,257.42782105053624,-15.72217894946374,251.10501496514155,-22.044985034858428,244.7822088797458,-28.367791120254168,1.0,1.0,26022.012520719443,26022.012520719443,275.6266525242508,2.4766525242508237,275.6266525242508,275.6266525242508,77085.68121029378,77085.65687009612,0.024340197662240826,0.0,8546.071908451686,8546.071908451686,0.8856180359351176,3941.529898294948,275.6266525242508,2.4766525242508237,1.0,0.002,0.12910896068680855,0.0049054273988045,0.00019941424450954445,0.0018005857559626596,0.09970712225477223,0.09970712225477223,0.0,4.722038732252187e-13,0.9999999683364127,0.9999999683364127,0.0,0.09245565686258823,2.9274778558502577e-09,0.0,0.0,0.0,1600086.753564229,266.6066421971614,0.0,1.0,1284528.422980103,2598.0454129145382,,,,,,,,,,,,,,,,,,,2.0,15261.227785777659,1551.1833707068213,0.37142898472053565,6.173730061729009,2.9334503388771522
5034.0,-30.123957051289818,4.999791264158827,35.04940773460315,24.55988530945035,5.002574957083875,-26.611303850454572,-40.108464437630005,1.4899217562402463,-6.5433601045251635,-6.543360104525974,40.098855044085234,41053.74066840698,25750.065306145836,25750.065306145836,66803.80597455282,77094.90775383053,77085.68110078832,25750.065306145836,102835.74640693417,102835.74640693417,102835.74640693417,130306.72045530175,125795.46512459657,4511.255330705191,0.0,90941.78493285905,54900.61784740233,40045.74120606302,27470.97404836758,67516.7152544306,20843.012732392006,1551.1839415283318,0.0,0.8784490770868065,2.724350636016492,0.001494314320929203,1.0,1.0,-6.54338418526055,333819.40303800156,1558799.989787159,4.669590729600901,1558799.989787159,4.669590729600901,0.7587285654922225,0.0924556850230724,3.921919387026556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921919387026556,1.2847758871723416,1.2850711745318133,3.0526097400989474,6468.113736141854,15261.224267593361,6453.837883775926,0.00032787146462021164,23188.08113029766,2364.526227641209,19290.953325437422,1967.1297869749021,0.8319340102804698,0.8319340102804698,35463.6195683779,35405.22815468563,1.002061964058547,0.8,4280.083179258119,4273.035954225843,1.002061964058547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.73919103961,4632.441516551485,6.179908106924528,4.999791264158827,-3.734619419348686,8.734410683507512,2.9334498292922273,3.5,0.8381285226549221,0.6,0.00022982373054867777,0.9973318945073677,0.00023043856494953392,199.0248268963579,0.0,0.0,0.0,0.02912369497850916,7.789324858811385e-05,0.00015193048196056392,0.0005958591026814241,0.09245568501343011,0.09245568501343011,0.09245568501343011,0.09245568096580875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.02188576874,595.6254688719345,0.0,0.09245568501343011,0.0924556850230724,0.0924556850230724,0.3714290644438176,0.3714290644438176,0.5,10.008401692921996,-1.5629185838861304e-05,-1.5629185838861304e-05,7.958078640513122e-13,7.958078640513122e-13,-2.4080734590370412e-05,7.958078640513122e-13,27470.97404836758,20843.012732392006,0.7587285654922225,0.9894409958009472,0.6080529912289081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452238975097756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5892395222614,260.5892395222614,-12.560760477738597,244.7822380923571,276.3962409521607,124608.30940793686,124605.72982277624,2.5795851606108027,0.0,nan,276.3962409521607,3.246240952160747,270.073440380205,-3.0765596197949776,263.7506398082437,-9.399360191756273,257.42783923628167,-15.722160763718307,251.10503866431978,-22.0449613356802,244.7822380923571,-28.367761907642887,1.0,1.0,26022.012520719443,26022.012520719443,275.62665305784327,2.4766530578432935,275.62665305784327,275.62665305784327,77085.70438765382,77085.68110078832,0.023286865500267595,0.0,8546.071908451686,8546.071908451686,0.8856180934657238,3941.528983961689,275.62665305784327,2.4766530578432935,1.0,0.002,0.12910896518025178,0.004905426961005579,0.0001994142505066274,0.0018005857497637452,0.0997071252533137,0.0997071252533137,0.0,2.7037269992313817e-13,0.9999999513991087,0.9999999513991087,0.0,0.0924556805296437,4.49342869892953e-09,0.0,0.0,0.0,1600086.7508648285,266.6066398954748,0.0,1.0,1284528.4308355746,2598.045381128377,,,,,,,,,,,,,,,,,,,2.0,15261.224267593361,1551.1839415283318,0.3714290644438176,6.173730061729009,2.9334498292922273
5035.0,-30.12392641078939,4.999790729264762,35.04940920231511,24.559906438831263,5.0025779031868405,-26.611275979390502,-40.10843768538905,1.4899274717993318,-6.543361785086631,-6.543361785121332,40.09885782689296,41053.72707162089,25750.06419075831,25750.06419075831,66803.79126237919,77094.92996307678,77085.70676582094,25750.06419075831,102835.77095657925,102835.77095657925,102835.77095657925,130306.75549313215,125795.49899586849,4511.256497263662,0.0,90941.78735932846,54900.58446791738,40045.780990456755,27470.984536552907,67516.76552700966,20843.02025024726,1551.1844678258033,0.0,0.8784490573937058,2.72435046533571,0.001494314320929203,1.0,1.0,-6.543392339751733,333819.3808855644,1558800.1100213935,4.669591399655016,1558800.1100213935,4.669591399655016,0.7587285494814912,0.092455709841417,3.9219168759820073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219168759820073,1.2847758604347417,1.285071147788068,3.0526078491659328,6468.109729481702,15261.220751420631,6453.83896827832,0.0003278723781199117,23188.09659538171,2364.527804640903,19290.956567087655,1967.130117531232,0.8319335952278966,0.8319335952278966,35463.60140365282,35405.22815468563,1.002061322479263,0.8,4280.08098696824,4273.035954225843,1.002061322479263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.738755413115,4632.441516551485,6.179908485336585,4.999790729264762,-3.7346210978537373,8.7344118271185,2.9334493181457555,3.5,0.838128376613073,0.6,0.00022982373054867777,0.9973287107068768,0.00023043930058504541,199.02480180349355,0.0,0.0,0.0,0.02912369497850916,7.789348462179145e-05,0.00015193024592688632,0.0005958577954727521,0.09245570983483598,0.09245570983483598,0.09245570983483598,0.09245570446984176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.0361184029,595.6254643804472,0.0,0.09245570983483598,0.092455709841417,0.092455709841417,0.3714291439744305,0.3714291439744305,0.5,10.008401531845502,-1.8008083259246632e-05,-1.8008083259246632e-05,3.467448550509289e-11,3.467448550509289e-11,-3.055463042755946e-05,3.467448550509289e-11,27470.984536552907,20843.02025024726,0.7587285494814912,0.9894400411651052,0.6080523370924457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452238791128661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58925519933933,260.58925519933933,-12.560744800660643,244.78226731281762,276.3962430858565,124608.15212053903,124605.53106385864,2.621056680405936,0.0,nan,276.3962430858565,3.24624308585652,270.0734479312531,-3.076552068746878,263.75065277664504,-9.399347223354937,257.42785762203624,-15.722142377963735,251.10506246742744,-22.044937532572533,244.78226731281762,-28.367732687182354,1.0,1.0,26022.012520719443,26022.012520719443,275.62665438038584,2.4766543803858667,275.62665438038584,275.62665438038584,77085.73799339852,77085.70676582094,0.031227577579556964,0.0,8546.071908451686,8546.071908451686,0.885618252252701,3941.5264603619175,275.62665438038584,2.4766543803858667,1.0,0.002,0.12910897088566387,0.00490542663110492,0.00019941425863018416,0.0018005857414772639,0.09970712931509208,0.09970712931509208,0.0,1.0744790474026544e-13,0.9999999382892091,0.9999999382892091,0.0,0.09245570413590203,5.705514979547067e-09,0.0,0.0,0.0,1600086.748893879,266.60663821491335,0.0,1.0,1284528.436571195,2598.0453579199125,,,,,,,,,,,,,,,,,,,2.0,15261.220751420631,1551.1844678258033,0.3714291439744305,6.173730061729009,2.9334493181457555
5036.0,-30.123895633679908,4.999790183836735,35.04941068146331,24.559917614702158,5.002575328791999,-26.611248537432257,-40.108411002997286,1.4899282325394492,-6.5433645381757515,-6.543364538179677,40.09886109241335,41053.727266935,25750.065457884957,25750.065457884957,66803.79272481996,77094.95930487693,77085.73597660034,25750.065457884957,102835.8014344853,102835.8014344853,102835.8014344853,130306.79938127255,125795.54161523584,4511.257766036716,0.0,90941.7990731379,54900.56703517681,40045.81337551231,27470.997946787247,67516.81132229956,20843.02980802756,1551.1851585372967,0.0,0.8784490300519296,2.724350185727178,0.001494314320929203,1.0,1.0,-6.5433814464667535,333819.3445955351,1558800.2511135612,4.669592329953939,1558800.2511135612,4.669592329953939,0.7587285270233572,0.09245573590476355,3.9219156068327408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219156068327408,1.2847758568759708,1.2850711442284795,3.05260686978441,6468.107654289778,15261.21723335028,6453.838712467686,0.00032787279189939577,23188.107085909644,2364.5288743770448,19290.95580245255,1967.1300395601506,0.831933185877634,0.831933185877634,35463.592222712665,35405.22815468563,1.0020609982078843,0.8,4280.079878926025,4273.035954225843,1.0020609982078843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.738321400498,4632.441516551485,6.179909433148662,4.999790183836735,-3.734623589402659,8.734413773239394,2.9334488088929773,3.5,0.8381282311122792,0.6,0.00022982373054867777,0.9973255127226234,0.00023044003950252543,199.02477659876035,0.0,0.0,0.0,0.02912369497850916,7.789372003985247e-05,0.0001519300105088253,0.0005958566793608243,0.09245573588993679,0.09245573588993679,0.09245573588993679,0.09245573327181254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.05228802696,595.6254592827975,0.0,0.09245573588993679,0.09245573590476355,0.09245573590476355,0.3714292233447135,0.3714292233447135,0.5,10.008401453150197,-1.6795132694369386e-05,-1.6795132694369386e-05,3.922195901395753e-12,3.922195901395753e-12,-1.6908287079786533e-05,3.922195901395753e-12,27470.997946787247,20843.02980802756,0.7587285270233572,0.9894393917082973,0.6080519275556443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522386080317504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58927058992214,260.58927058992214,-12.56072941007784,244.78229651310906,276.39624466673115,124607.96953744763,124605.39637989468,2.573157552954936,0.0,nan,276.39624466673115,3.2462446667311724,270.07345503601005,-3.0765449639899316,263.7506654052855,-9.399334594714503,257.42787577456096,-15.722124225439018,251.10508614383596,-22.044913856164015,244.78229651310906,-28.367703486890917,1.0,1.0,26022.012520719443,26022.012520719443,275.62665504536324,2.476655045363259,275.62665504536324,275.62665504536324,77085.75672390708,77085.73597660034,0.020747306742123328,0.0,8546.071908451686,8546.071908451686,0.8856183325078917,3941.5251848669045,275.62665504536324,2.476655045363259,1.0,0.002,0.1291089740361059,0.00490542611788889,0.0001994142623679606,0.001800585737895897,0.09970713118398031,0.09970713118398031,0.0,2.638575122282383e-13,0.9999999659235219,0.9999999659235219,0.0,0.09245573275419769,3.150565858274106e-09,0.0,0.0,0.0,1600086.745665077,266.6066354618242,0.0,1.0,1284528.445967268,2598.045319899904,,,,,,,,,,,,,,,,,,,2.0,15261.21723335028,1551.1851585372967,0.3714292233447135,6.173730061729009,2.9334488088929773
5037.0,-30.123864922818836,4.99978965180586,35.04941214726617,24.559933225996815,5.0025779102788945,-26.611220639510712,-40.108384215831734,1.4899336269771535,-6.543366000598155,-6.543366000594143,40.0988636655227,41053.72675812828,25750.063846546906,25750.063846546906,66803.79060467519,77094.98541428527,77085.75934248458,25750.063846546906,102835.8231890315,102835.8231890315,102835.8231890315,130306.83053601393,125795.57163289595,4511.258903117985,0.0,90941.80955454412,54900.550898412344,40045.842951257524,27471.00734698244,67516.85029823997,20843.03655557011,1551.1856278567902,0.0,0.8784490123385991,2.724350037201053,0.001494314320929203,1.0,1.0,-6.543399642143811,333819.3253185204,1558800.3622882809,4.669592932646784,1558800.3622882809,4.669592932646784,0.7587285130211878,0.0924557603302923,3.921914321123539,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921914321123539,1.2847758316405897,1.2850711189872983,3.052605929016788,6468.105660916076,15261.213719038014,6453.838401728347,0.0003278731846438048,23188.117360119017,2364.529922054832,19290.954873631872,1967.1299448468003,0.8319327772081303,0.8319327772081303,35463.58292197845,35405.22815468563,1.0020606697053933,0.8,4280.078756425938,4273.035954225843,1.0020606697053933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.737883919828,4632.441516551485,6.179909695284868,4.99978965180586,-3.7346251032969016,8.734414755102762,2.933448295570964,3.5,0.8381280844488469,0.6,0.00022982373054867777,0.9973223216331188,0.00023044077683164715,199.0247514482873,0.0,0.0,0.0,0.02912369497850916,7.789395638299149e-05,0.00015192977416568628,0.0005958555571054701,0.09245576032541977,0.09245576032541977,0.09245576032541977,0.09245575433998571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.06559588114,595.6254550817328,0.0,0.09245576032541977,0.0924557603302923,0.0924557603302923,0.3714293030437718,0.3714293030437718,0.5,10.00840127356956,-1.9636938986877794e-05,-1.9636938986877794e-05,-4.035882739117369e-12,-4.035882739117369e-12,-3.364154969176525e-05,-4.035882739117369e-12,27471.00734698244,20843.03655557011,0.7587285130211878,0.9894387891257516,0.608051569005115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452238424118558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58928620879465,260.58928620879465,-12.56071379120533,244.7823257323281,276.3962466852572,124607.8479865699,124605.23666126108,2.6113253088362174,0.0,nan,276.3962466852572,3.2462466852572334,270.073462494674,-3.076537505325973,263.7506783040891,-9.399321695910885,257.4278941135034,-15.722105886496593,251.1051099229162,-22.044890077083778,244.7823257323281,-28.367674267671873,1.0,1.0,26022.012520719443,26022.012520719443,275.62665631705687,2.476656317056893,275.62665631705687,275.62665631705687,77085.78858486973,77085.75934248458,0.029242385149700567,0.0,8546.071908451686,8546.071908451686,0.8856184138102525,3941.5238927291566,275.62665631705687,2.476656317056893,1.0,0.002,0.12910898031954676,0.004905425825289555,0.00019941427147370061,0.0018005857286587216,0.0997071357368503,0.0997071357368503,0.0,1.3242228494303454e-13,0.9999999320381858,0.9999999320381858,0.0,0.0924557540468311,6.283461203099805e-09,0.0,0.0,0.0,1600086.743949958,266.6066339994018,0.0,1.0,1284528.450958397,2598.0452997039383,,,,,,,,,,,,,,,,,,,2.0,15261.213719038014,1551.1856278567902,0.3714293030437718,6.173730061729009,2.933448295570964
5038.0,-30.123834161711414,4.999789109533629,35.049413622111466,24.55994967548179,5.002576716917687,-26.61119307384806,-40.1083612703718,1.4899356290467993,-6.543368737980984,-6.543368737986064,40.09886685814157,41053.73197796559,25750.065079034168,25750.065079034168,66803.79705699976,77095.01100382474,77085.787581144,25750.065079034168,102835.85266017818,102835.85266017818,102835.85266017818,130306.8731162759,125795.61296870872,4511.26014756719,0.0,90941.81465734218,54900.535631453226,40045.865584321065,27471.020456097725,67516.88604041879,20843.04589677268,1551.186303985217,0.0,0.8784489853592086,2.7243497591877106,0.001494314320929203,1.0,1.0,-6.543392340910657,333819.2892355288,1558800.5002311151,4.669593850615659,1558800.5002311151,4.669593850615659,0.7587284909959056,0.09245578625278673,3.9219120862870755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219120862870755,1.2847758222748338,1.2850711096193896,3.0526042117938585,6468.10202232675,15261.210204424475,6453.839231725245,0.0003278740029780313,23188.131874582115,2364.5314021181666,19290.957354548143,1967.1301978298548,0.831932363455898,0.831932363455898,35463.56675531977,35405.22815468563,1.0020600986980894,0.8,4280.076805281506,4273.035954225843,1.0020600986980894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.737449108752,4632.441516551485,6.179910635968198,4.999789109533629,-3.734627582730913,8.734416692264542,2.933447785381378,3.5,0.8381279386803937,0.6,0.00022982373054867777,0.9973191253336836,0.00023044151536929887,199.02472625667167,0.0,0.0,0.0,0.02912369497850916,7.789415883129283e-05,0.00015192957171738494,0.0005958544235828311,0.09245578623887774,0.09245578623887774,0.09245578623887774,0.09245578236501742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.08159398957,595.625450036278,0.0,0.09245578623887774,0.09245578625278673,0.09245578625278673,0.3714293823375785,0.3714293823375785,0.5,10.008401157329642,-1.9442777954736812e-05,-1.9442777954736812e-05,5.059064278611913e-12,5.059064278611913e-12,-2.3602924613896903e-05,5.059064278611913e-12,27471.020456097725,20843.04589677268,0.7587284909959056,0.9894383609014175,0.6080513244255502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522382406012895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5893016758493,260.5893016758493,-12.560698324150678,244.7823549413952,276.39624841029917,124607.65093607122,124605.06499329029,2.585942780939145,0.0,nan,276.39624841029917,3.246248410299188,270.0734697165223,-3.076530283477666,263.7506910227416,-9.399308977258386,257.42791232895985,-15.722087671040128,251.10513363517802,-22.044866364821956,244.7823549413952,-28.36764505860478,1.0,1.0,26022.012520719443,26022.012520719443,275.6266568839502,2.476656883950227,275.6266568839502,275.6266568839502,77085.81240076377,77085.787581144,0.024819619764457457,0.0,8546.071908451686,8546.071908451686,0.8856185551310631,3941.521646718511,275.6266568839502,2.476656883950227,1.0,0.002,0.12910898472347943,0.004905425309741918,0.00019941427715398273,0.0018005857231672166,0.09970713857699136,0.09970713857699136,0.0,3.2119923040752063e-13,0.999999952366682,0.999999952366682,0.0,0.09245578184881087,4.4039758635112805e-09,0.0,0.0,0.0,1600086.7407395756,266.606631262019,0.0,1.0,1284528.4603008642,2598.0452619008365,,,,,,,,,,,,,,,,,,,2.0,15261.210204424475,1551.186303985217,0.3714293823375785,6.173730061729009,2.933447785381378
5039.0,-30.12380343355304,4.999788569405156,35.049415086778794,24.559960432257526,5.0025760992102395,-26.611165480277293,-40.10833458798004,1.4899381459293088,-6.543370817250661,-6.543370817210012,40.09886951408877,41053.7370573001,25750.064819526633,25750.064819526633,66803.80187682674,77095.04058106721,77085.81029029105,25750.064819526633,102835.87510981769,102835.87510981769,102835.87510981769,130306.90582482443,125795.64453139191,4511.26129343252,0.0,90941.82913980988,54900.52561602249,40045.89280420821,27471.03071500674,67516.92351921495,20843.05322497717,1551.1868288545281,0.0,0.878448963987992,2.724349548013533,0.001494314320929203,1.0,1.0,-6.543409610737058,333819.2618275052,1558800.6149840527,4.669594577767455,1558800.6149840527,4.669594577767455,0.758728474413999,0.09245581107327833,3.9219113107169363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219113107169363,1.2847758105007636,1.2850710978426134,3.05260363610699,6468.100802515356,15261.206691841233,6453.83838538457,0.00032787419566807335,23188.140152813772,2364.53224626287,19290.95482477923,1967.129939865217,0.8319319573561558,0.8319319573561558,35463.56114489641,35405.22815468563,1.0020599005376325,0.8,4280.076128162844,4273.035954225843,1.0020599005376325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.737010908919,4632.441516551485,6.179911223605062,4.999788569405156,-3.7346295657766526,8.734418135181809,2.9334472712155977,3.5,0.838127791775885,0.6,0.00022982373054867777,0.9973159324689236,0.00023044225311806004,199.0247010920458,0.0,0.0,0.0,0.02912369497850916,7.789439425123678e-05,0.000151929336297441,0.000595853382454651,0.09245581106528067,0.09245581106528067,0.09245581106528067,0.0924558042330657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.09542464814,595.6254456692769,0.0,0.09245581106528067,0.09245581107327833,0.09245581107327833,0.371429461883641,0.371429461883641,0.5,10.008400952391108,-2.2562989272501e-05,-2.2562989272501e-05,-4.064304448547773e-11,-4.064304448547773e-11,-3.879352703961558e-05,-4.064304448547773e-11,27471.03071500674,20843.05322497717,0.758728474413999,0.9894378830489031,0.6080510621254304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522380567838131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5893170680259,260.5893170680259,-12.5606829319741,244.78238414169869,276.3962499943486,124607.50883999429,124604.9354160967,2.5734238975827672,0.0,nan,276.3962499943486,3.2462499943486023,270.07347682382175,-3.0765231761782275,263.75070365329333,-9.399296346706649,257.4279304827622,-15.722069517237799,251.10515731223074,-22.044842687769233,244.78238414169869,-28.367615858301292,1.0,1.0,26022.012520719443,26022.012520719443,275.62665746198763,2.4766574619876565,275.62665746198763,275.62665746198763,77085.83695640134,77085.81029029105,0.02666611029417254,0.0,8546.071908451686,8546.071908451686,0.8856186041745595,3941.520867270521,275.62665746198763,2.4766574619876565,1.0,0.002,0.12910899197151854,0.004905424901078608,0.0001994142874968015,0.0018005857127331322,0.09970714374840076,0.09970714374840076,0.0,2.2993369361290483e-13,0.9999999216053559,0.9999999216053559,0.0,0.09245580382523792,7.248040404957411e-09,0.0,0.0,0.0,1600086.738301023,266.6066291827493,0.0,1.0,1284528.4673972437,2598.0452331862484,,,,,,,,,,,,,,,,,,,2.0,15261.206691841233,1551.1868288545281,0.371429461883641,6.173730061729009,2.9334472712155977
5040.0,-30.12377277855133,4.999788037975389,35.049416549420144,24.559981456864648,5.002579293681568,-26.61113757132651,-40.10830783573908,1.489944086469004,-6.543372536709626,-6.543372536754372,40.098872384899884,41053.724171196496,25750.063775216062,25750.063775216062,66803.78794641256,77095.06281580837,77085.83715017255,25750.063775216062,102835.90092538862,102835.90092538862,102835.90092538862,130306.94255856663,125795.68011811207,4511.26244045457,0.0,90941.83191204157,54900.49326747808,40045.93182729276,27471.041633178014,67516.97346047078,20843.061049818716,1551.1873766127214,0.0,0.8784489437491603,2.7243493733823216,0.001494314320929203,1.0,1.0,-6.543412554587633,333819.239162347,1558800.739022435,4.669595266390084,1558800.739022435,4.669595266390084,0.7587284577023687,0.09245583595499868,3.9219088642536413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219088642536413,1.2847757827106998,1.2850710700461625,3.052601797940925,6468.096907662038,15261.20317962328,6453.839394233771,0.00032787508037679467,23188.15532429468,2364.5337933233754,19290.957840297004,1967.1302473624535,0.8319315430876683,0.8319315430876683,35463.54344734046,35405.22815468563,1.0020592754590492,0.8,4280.073992255328,4273.035954225843,1.0020592754590492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.736572489951,4632.441516551485,6.1799116232174915,4.999788037975389,-3.734631274684557,8.734419312659945,2.933446756792731,3.5,0.8381276447979232,0.6,0.00022982373054867777,0.9973127472166239,0.00023044298911258006,199.02467598733747,0.0,0.0,0.0,0.02912369497850916,7.789463028812514e-05,0.00015192910026055263,0.0005958520850499416,0.09245583594783188,0.09245583594783188,0.09245583594783188,0.0924558288246954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.1103369336,595.625440961108,0.0,0.09245583594783188,0.09245583595499868,0.09245583595499868,0.3714295410729573,0.3714295410729573,0.5,10.00840073860245,-2.5433695554966107e-05,-2.5433695554966107e-05,4.473577064345591e-11,4.473577064345591e-11,-4.001783327112207e-05,4.473577064345591e-11,27471.041633178014,20843.061049818716,0.7587284577023687,0.9894369448524559,0.608050421502265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522378731632748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5893327388496,260.5893327388496,-12.5606672611504,244.78241335685132,276.39625212084303,124607.35699243049,124604.7369813903,2.6200110401411028,0.0,nan,276.39625212084303,3.246252120843053,270.07348436804773,-3.0765156319522475,263.7507166152513,-9.399283384748685,257.42794886245207,-15.722051137547908,251.10518110965205,-22.044818890347926,244.78241335685132,-28.367586643148655,1.0,1.0,26022.012520719443,26022.012520719443,275.62665888539385,2.4766588853938742,275.62665888539385,275.62665888539385,77085.87075794686,77085.83715017255,0.0336077743122587,0.0,8546.071908451686,8546.071908451686,0.88561875887766,3941.5184085749097,275.62665888539385,2.4766588853938742,1.0,0.002,0.12910899944873216,0.004905424556869058,0.0001994142983410401,0.0018005857018053523,0.09970714917052005,0.09970714917052005,0.0,1.4639244677594476e-13,0.9999999191259275,0.9999999191259275,0.0,0.09245582847771869,7.477279984693112e-09,0.0,0.0,0.0,1600086.7362844541,266.60662746329035,0.0,1.0,1284528.4732656176,2598.045209440616,,,,,,,,,,,,,,,,,,,2.0,15261.20317962328,1551.1873766127214,0.3714295410729573,6.173730061729009,2.933446756792731
5041.0,-30.123741994073065,4.999787497653378,35.04941802644902,24.559992527961754,5.002577253542512,-26.611110069312094,-40.108281118422724,1.4899453288039353,-6.543375207476572,-6.543375207416236,40.09887572544726,41053.725793999794,25750.064845167646,25750.064845167646,66803.79063916745,77095.09221418804,77085.86772274623,25750.064845167646,102835.93256791387,102835.93256791387,102835.93256791387,130306.98786794613,125795.724168797,4511.263699149133,0.0,90941.84437374106,54900.47795364088,40045.96268900019,27471.05530003225,67517.01798903244,20843.07079757388,1551.188077567948,0.0,0.8784489165681476,2.724349102134657,0.001494314320929203,1.0,1.0,-6.543396651671117,333819.20395746385,1558800.883355602,4.6695961912192105,1558800.883355602,4.6695961912192105,0.758728435072147,0.09245586203249631,3.921907732098876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921907732098876,1.2847757768990111,1.285071064233138,3.0526009305413258,6468.095069746371,15261.19966696403,6453.838976479444,0.0003278754329598603,23188.1651955825,2364.534799914599,19290.956591601363,1967.1301200309347,0.8319311350807704,0.8319311350807704,35463.53525740597,35405.22815468563,1.0020589861901694,0.8,4280.0730038169995,4273.035954225843,1.0020589861901694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.736135540151,4632.441516551485,6.179912528065463,4.999787497653378,-3.7346337045098252,8.734421202163203,2.9334462440937603,3.5,0.838127498312503,0.6,0.00022982373054867777,0.9973095485219183,0.0002304437282178762,199.02465077660156,0.0,0.0,0.0,0.02912369497850916,7.789486601753094e-05,0.00015192886453114683,0.0005958509885337075,0.09245586201792377,0.09245586201792377,0.09245586201792377,0.09245585853784516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.12699380505,595.6254357086991,0.0,0.09245586201792377,0.09245586203249631,0.09245586203249631,0.37142962022483694,0.37142962022483694,0.5,10.008400634090396,-2.3672568204347044e-05,-2.3672568204347044e-05,-6.03108674113173e-11,-6.03108674113173e-11,-2.144425485539614e-05,-6.03108674113173e-11,27471.05530003225,20843.07079757388,0.758728435072147,0.9894363321854521,0.6080500445186815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522376899799412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58934817355413,260.58934817355413,-12.560651826445849,244.7824425589302,276.3962537881734,124607.18484253566,124604.60430829595,2.5805342396976356,0.0,nan,276.3962537881734,3.2462537881734193,270.07349154232804,-3.0765084576719346,263.750729296481,-9.399270703518994,257.42796705063125,-15.722032949368725,251.10520480478107,-22.04479519521891,244.7824425589302,-28.367557441069778,1.0,1.0,26022.012520719443,26022.012520719443,275.6266597921151,2.4766597921151288,275.6266597921151,275.6266597921151,77085.8902173498,77085.86772274623,0.022494603574159555,0.0,8546.071908451686,8546.071908451686,0.8856188304699211,3941.5172707593706,275.6266597921151,2.4766597921151288,1.0,0.002,0.12910900344845241,0.0049054240549695595,0.00019941430342429797,0.0018005856968519407,0.09970715171214899,0.09970715171214899,0.0,2.7623866735715374e-13,0.999999956738187,0.999999956738187,0.0,0.09245585803268809,3.999808215929879e-09,0.0,0.0,0.0,1600086.7331521984,266.6066247925234,0.0,1.0,1284528.4823807299,2598.0451725574767,,,,,,,,,,,,,,,,,,,2.0,15261.19966696403,1551.188077567948,0.37142962022483694,6.173730061729009,2.9334462440937603
