time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5042.0,-30.12370491727222,4.999786970373329,35.04941949376843,24.560007894784235,5.002580173384891,-26.611076408214345,-40.10824972121043,1.489951664323962,-6.543376693715743,-6.5433766937250395,40.09887839925163,41053.73448139877,25750.063276572357,25750.063276572357,66803.79775797113,77095.12123908271,77085.89245556926,25750.063276572357,102835.95573214162,102835.95573214162,102835.95573214162,130307.0208793403,125795.75603317095,4511.264846169348,0.0,90941.85633202699,54900.46957433095,40045.985286328934,27471.065147198686,67517.05043352762,20843.077865842413,1551.1885686853952,0.0,0.8784488983426361,2.7243489511896977,0.001494314320929203,1.0,1.0,-6.54340945592736,333819.1843665132,1558800.9988816627,4.66959681133902,1558800.9988816627,4.66959681133902,0.7587284204001041,0.0924558865953051,3.9219067118655584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219067118655584,1.284775747261216,1.2850710345885312,3.0526002068656504,6468.093536364454,15261.19615792046,6453.838349286629,0.000327875706888661,23188.17427678388,2364.535725939427,19290.954716880067,1967.1299288625646,0.8319307284228181,0.8319307284228181,35463.5278771036,35405.22815468563,1.0020587255175495,0.8,4280.072113092691,4273.035954225843,1.0020587255175495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.735695549297,4632.441516551485,6.179912804183217,4.999786970373329,-3.734635236923071,8.734422207296399,2.9334457278265793,3.5,0.838127350807594,0.6,0.00022982373054867777,0.9973056960312816,0.0002304446183985989,199.02462041281998,0.0,0.0,0.0,0.02912369497850916,7.789514303894298e-05,0.00015192858750973478,0.0005958497470786826,0.09245588659053522,0.09245588659053522,0.09245588659053522,0.09245588076922667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.14076422824,595.6254313621632,0.0,0.09245588659053522,0.0924558865953051,0.0924558865953051,0.3714296998128277,0.3714296998128277,0.5,10.008400459557999,-2.4954365301255166e-05,-2.4954365301255166e-05,9.322320693172514e-12,9.322320693172514e-12,-3.276220229508908e-05,9.322320693172514e-12,27471.065147198686,20843.077865842413,0.7587284204001041,0.9894359621610144,0.6080498809973534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522375060229484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5893644380069,260.5893644380069,-12.560635561993081,244.78247288225856,276.396255993751,124607.10062373432,124604.38136351753,2.7192602168039857,0.0,nan,276.396255993751,3.246255993751049,270.0734993714541,-3.0765006285458867,263.7507427491586,-9.399257250841401,257.4279861268594,-15.722013873140554,251.1052295045595,-22.044770495440474,244.78247288225856,-28.367527117741417,1.0,1.0,26022.012520719443,26022.012520719443,275.62666119986375,2.47666119986377,275.62666119986375,275.62666119986375,77085.92450662544,77085.89245556926,0.03205105617234949,0.0,8546.071908451686,8546.071908451686,0.8856188949847815,3941.516245424886,275.62666119986375,2.47666119986377,1.0,0.002,0.12910900956735535,0.004905423758893904,0.00019941431226614146,0.0018005856879373984,0.09970715613307073,0.09970715613307073,0.0,2.035398759259177e-13,0.999999933818869,0.999999933818869,0.0,0.09245588047646995,6.118835144321215e-09,0.0,0.0,0.0,1600086.7314091476,266.60662330628423,0.0,1.0,1284528.4874531443,2598.0451520326073,,,,,,,,,,,,,,,,,,,2.0,15261.19615792046,1551.1885686853952,0.3714296998128277,6.173730061729009,2.9334457278265793
5043.0,-30.123667912550747,4.9997864380121655,35.04942097556127,24.560023366380506,5.002580786773704,-26.611043042624352,-40.10822220062835,1.4899559168585028,-6.543379153106741,-6.5433791531765975,40.09888175160339,41053.75278939983,25750.06388928158,25750.06388928158,66803.81667868141,77095.14933069602,77085.92377369385,25750.06388928158,102835.98766297543,102835.98766297543,102835.98766297543,130307.06635613034,125795.80023256292,4511.266123567422,0.0,90941.86460780891,54900.468066556874,40045.996156946705,27471.078693154912,67517.07485010162,20843.087539523607,1551.1892588509538,0.0,0.8784488722622056,2.724348701409788,0.001494314320929203,1.0,1.0,-6.543392107977525,333819.15194790217,1558801.1437249503,4.669597698721091,1558801.1437249503,4.669597698721091,0.7587283984125883,0.09245591263085251,3.921905162454009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921905162454009,1.2847757273677038,1.2850710146904467,3.052599048153995,6468.091081193498,15261.192775959234,6453.838422529889,0.0003278762237192685,23188.185547787416,2364.536875261931,19290.954935809074,1967.1299511871102,0.8319303334904438,0.8319303334904438,35463.51666875911,35405.22815468563,1.0020583296383314,0.8,4280.070760364252,4273.035954225843,1.0020583296383314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.735258143972,4632.441516551485,6.179913599970756,4.9997864380121655,-3.7346375052832674,8.734423943295432,2.933445214593187,3.5,0.838127204169482,0.6,0.00022982373054867777,0.9973018510461015,0.0002304455068519209,199.02459010807655,0.0,0.0,0.0,0.02912369497850916,7.789538585712553e-05,0.00015192834469155222,0.0005958485593688908,0.09245591261739644,0.09245591261739644,0.09245591261739644,0.09245591068364423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.1572549991,595.6254261643446,0.0,0.09245591261739644,0.09245591263085251,0.09245591263085251,0.3714297791190749,0.3714297791190749,0.5,10.008400401340662,-2.1667322187113314e-05,-2.1667322187113314e-05,6.986056177993305e-11,6.986056177993305e-11,-1.2954800922670984e-05,6.986056177993305e-11,27471.078693154912,20843.087539523607,0.7587283984125883,0.9894358845817335,0.6080499322659568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522372844653562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58938116511484,260.58938116511484,-12.560618834885133,244.78250408955537,276.3962582406702,124606.96097870416,124604.1643670429,2.796611661233105,0.0,nan,276.3962582406702,3.2462582406702154,270.0735074104493,-3.0764925895506963,263.7507565802281,-9.399243419771892,257.4280057500053,-15.72199424999468,251.10525491978086,-22.044745080219116,244.78250408955537,-28.367495910444603,1.0,1.0,26022.012520719443,26022.012520719443,275.6266624050344,2.4766624050344035,275.6266624050344,275.6266624050344,77085.95238029167,77085.92377369385,0.028606597814359702,0.0,8546.071908451686,8546.071908451686,0.8856189929624328,3941.5146882662793,275.6266624050344,2.4766624050344035,1.0,0.002,0.12910901197760802,0.0049054233017288935,0.00019941431498102108,0.0018005856852156914,0.09970715749051054,0.09970715749051054,0.0,1.96712438005342e-13,0.9999999739293184,0.9999999739293184,0.0,0.09245591022046384,2.4103886614875377e-09,0.0,0.0,0.0,1600086.7285247915,266.60662084689324,0.0,1.0,1284528.4958468447,2598.045118068565,,,,,,,,,,,,,,,,,,,2.0,15261.192775959234,1551.1892588509538,0.3714297791190749,6.173730061729009,2.933445214593187
5044.0,-30.123637299036915,4.999785906702462,35.049422458982825,24.560039082448952,5.002580932777284,-26.611015475857258,-40.10819548331199,1.4899591096123594,-6.543381287571776,-6.54338128755627,40.09888476220146,41053.746227805146,25750.06376185606,25750.06376185606,66803.80998966121,77095.17445439783,77085.95122159687,25750.06376185606,102836.01498345293,102836.01498345293,102836.01498345293,130307.10545166237,125795.8380766655,4511.26737499687,0.0,90941.8712038595,54900.44297732496,40046.03136281615,27471.090468209437,67517.1218310256,20843.09595803185,1551.1898568946783,0.0,0.8784488492426741,2.7243484846298918,0.001494314320929203,1.0,1.0,-6.543391758195696,333819.1238123211,1558801.2738021102,4.66959848195664,1558801.2738021102,4.66959848195664,0.758728379645222,0.09245593809317151,3.921903316480259,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921903316480259,1.2847757124318848,1.2850709997511949,3.052597646834943,6468.088111966581,15261.189393789913,6453.838852140792,0.00032787687352262566,23188.19814392466,2364.538159710468,19290.956219944816,1967.1300821325137,0.8319299369536858,0.8319299369536858,35463.50331510139,35405.22815468563,1.0020578579865969,0.8,4280.069148719234,4273.035954225843,1.0020578579865969,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.734818683317,4632.441516551485,6.1799142211774,4.999785906702462,-3.7346395287194234,8.734425435421885,2.9334446989481915,3.5,0.8381270568423405,0.6,0.00022982373054867777,0.9972986701530983,0.0002304462418599203,199.02456503737235,0.0,0.0,0.0,0.02912369497850916,7.78956215886452e-05,0.00015192810896003258,0.0005958473543969259,0.09245593808293105,0.09245593808293105,0.09245593808293105,0.09245593654936778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.1720352328,595.625421505974,0.0,0.09245593808293105,0.09245593809317151,0.09245593809317151,0.37142985889002783,0.37142985889002783,0.5,10.00840035515637,-1.8658170461094414e-05,-1.8658170461094414e-05,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.047063943815374e-05,-1.5518253349000588e-11,27471.090468209437,20843.09595803185,0.758728379645222,0.9894350970239878,0.6080494119780452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522370633385517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5893976472502,260.5893976472502,-12.560602352749754,244.78253491191396,276.3962603825823,124606.77377119161,124604.0181165877,2.7556546038829577,0.0,nan,276.3962603825823,3.2462603825823066,270.07351528845106,-3.0764847115489147,263.75077019431933,-9.399229805680648,257.4280251001844,-15.721974899815564,251.1052800060503,-22.044719993949684,244.78253491191396,-28.36746508808602,1.0,1.0,26022.012520719443,26022.012520719443,275.62666348241135,2.476663482411368,275.62666348241135,275.62666348241135,77085.97735669611,77085.95122159687,0.02613509923685342,0.0,8546.071908451686,8546.071908451686,0.8856191096933038,3941.5128330626603,275.62666348241135,2.476663482411368,1.0,0.002,0.1291090139227575,0.004905422905442451,0.00019941431711068404,0.0018005856830296046,0.09970715855534201,0.09970715855534201,0.0,1.4028882222572037e-13,0.9999999789599914,0.9999999789599914,0.0,0.09245593614789778,1.945273734842543e-09,0.0,0.0,0.0,1600086.7260215064,266.6066187124282,0.0,1.0,1284528.5031316034,2598.045088591725,,,,,,,,,,,,,,,,,,,2.0,15261.189393789913,1551.1898568946783,0.37142985889002783,6.173730061729009,2.9334446989481915
5045.0,-30.123606650018697,4.9997853777124694,35.049423941308106,24.560055217612557,5.002581035473337,-26.610987881470226,-40.10816876599563,1.4899622669389923,-6.543383353639399,-6.5433833536753845,40.09888769740839,41053.739126886845,25750.06348323655,25750.06348323655,66803.8026101234,77095.20015545949,77085.97778941343,25750.06348323655,102836.04127264998,102836.04127264998,102836.04127264998,130307.14315593123,125795.87454035683,4511.268615574394,0.0,90941.87812262209,54900.41709410524,40046.06780946316,27471.101883281255,67517.16969274441,20843.104120919266,1551.1904362754387,0.0,0.8784488268804523,2.7243482747965824,0.001494314320929203,1.0,1.0,-6.543395158795363,333819.0965783277,1558801.4006234724,4.66959924282736,1558801.4006234724,4.66959924282736,0.7587283615152056,0.09245596342019356,3.921901407175948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921901407175948,1.2847756976617963,1.2850709849777118,3.0525961958289995,6468.085037459103,15261.185884816889,6453.839293664642,0.000327877546124338,23188.21119679977,2364.5394907333057,19290.95753968915,1967.1302167089832,0.8319295255664876,0.8319295255664876,35463.48950331307,35405.22815468563,1.0020573701537174,0.8,4280.067481782707,4273.035954225843,1.0020573701537174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.734378736779,4632.441516551485,6.179914806818849,4.9997853777124694,-3.7346415002487863,8.734426877961255,2.933444182733118,3.5,0.8381269093523195,0.6,0.00022982373054867777,0.9972954855819824,0.0002304469777225169,199.02453993759852,0.0,0.0,0.0,0.02912369497850916,7.78958573208241e-05,0.00015192787322785368,0.0005958461398015685,0.09245596341140447,0.09245596341140447,0.09245596341140447,0.09245596160763819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.1864888682,595.6254169501049,0.0,0.09245596341140447,0.09245596342019356,0.09245596342019356,0.37142993870867314,0.37142993870867314,0.5,10.008400301099167,-1.6542305900202336e-05,-1.6542305900202336e-05,3.5981884138891473e-11,3.5981884138891473e-11,-1.1805119982000178e-05,3.5981884138891473e-11,27471.101883281255,20843.104120919266,0.7587283615152056,0.9894342863323894,0.6080488757706115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522368804033383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58941392824397,260.58941392824397,-12.560586071756006,244.78256542506236,276.3962624314211,124606.58793616282,124603.86591047306,2.7220256897515878,0.0,nan,276.3962624314211,3.246262431421144,270.07352303015165,-3.076476969848329,263.7507836288817,-9.399216371118257,257.42804422760986,-15.721955772390118,251.1053048263371,-22.044695173662888,244.78256542506236,-28.36743457493762,1.0,1.0,26022.012520719443,26022.012520719443,275.62666452506744,2.476664525067463,275.62666452506744,275.62666452506744,77086.0030209821,77085.97778941343,0.02523156866664067,0.0,8546.071908451686,8546.071908451686,0.8856192304288977,3941.510914211828,275.62666452506744,2.476664525067463,1.0,0.002,0.12910901611792117,0.0049054225209678075,0.00019941431965453328,0.0018005856805880008,0.09970715982726663,0.09970715982726663,0.0,2.4253429126153137e-13,0.9999999762575259,0.9999999762575259,0.0,0.09245596122506025,2.195133316697131e-09,0.0,0.0,0.0,1600086.7235984365,266.6066166463606,0.0,1.0,1284528.5101829248,2598.0450600594518,,,,,,,,,,,,,,,,,,,2.0,15261.185884816889,1551.1904362754387,0.37142993870867314,6.173730061729009,2.933444182733118
5046.0,-30.123575950666833,4.999784846453635,35.049425419462494,24.560066079162084,5.00257991161744,-26.61096036444018,-40.108142083603866,1.4899643253827894,-6.543385669837107,-6.543385669781597,40.09889054171875,41053.742818846426,25750.063755882304,25750.063755882304,66803.80657472873,77095.22962295171,77086.0023258465,25750.063755882304,102836.0660817288,102836.0660817288,102836.0660817288,130307.17921643461,125795.9093799919,4511.269836442708,0.0,90941.89186245158,54900.40505831481,40046.09644904085,27471.113134705807,67517.20958374666,20843.11214990532,1551.1910139467195,0.0,0.8784488035087159,2.724348039559675,0.001494314320929203,1.0,1.0,-6.543404844154281,333819.0660472352,1558801.5235148745,4.669600038046673,1558801.5235148745,4.669600038046673,0.7587283430307394,0.09245598872511322,3.9219005056021627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219005056021627,1.2847756880323218,1.285070975346024,3.0525955169720627,6468.083599042714,15261.182377575586,6453.83860148109,0.0003278777955461672,23188.220030708937,2364.540391541346,19290.95547070619,1967.1300057314365,0.8319291194045308,0.831929119404531,35463.482981384055,35405.22815468563,1.0020571397989577,0.8,4280.066694654968,4273.035954225843,1.0020571397989577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.733938631916,4632.441516551485,6.179915524996766,4.999784846453635,-3.73464366158986,8.734428508043495,2.933443666332308,3.5,0.8381267618092308,0.6,0.00022982373054867777,0.9972922957919685,0.00023044771479576148,199.02451479661062,0.0,0.0,0.0,0.02912369497850916,7.789609274551513e-05,0.00015192763780316266,0.0005958450795151658,0.09245598871393475,0.09245598871393475,0.09245598871393475,0.09245598559564092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.20069481345,595.6254124703137,0.0,0.09245598871393475,0.09245598872511322,0.09245598872511322,0.37143001849531193,0.37143001849531193,0.5,10.008400207248815,-1.6233359019679483e-05,-1.6233359019679483e-05,-5.553602022700943e-11,-5.553602022700943e-11,-1.917437271004019e-05,-5.553602022700943e-11,27471.113134705807,20843.11214990532,0.7587283430307394,0.9894337604676473,0.6080485712005675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522366972560106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5894299377387,260.5894299377387,-12.560570062261263,244.78259568276465,276.3962641927089,124606.42370731234,124603.74707368843,2.676633623898444,0.0,nan,276.3962641927089,3.2462641927089066,270.0735304907222,-3.0764695092777856,263.7507967887343,-9.399203211265672,257.4280630867462,-15.721936913253785,251.10532938475635,-22.044670615243632,244.78259568276465,-28.367404317235327,1.0,1.0,26022.012520719443,26022.012520719443,275.62666508003855,2.476665080038572,275.62666508003855,275.62666508003855,77086.02623962915,77086.0023258465,0.023913782657473348,0.0,8546.071908451686,8546.071908451686,0.88561928744026,3941.5100081301734,275.62666508003855,2.476665080038572,1.0,0.002,0.12910901969254907,0.004905422084556232,0.0001994143242265204,0.0018005856758722398,0.09970716211326021,0.09970716211326021,0.0,9.876040957257359e-14,0.9999999613347587,0.9999999613347587,0.0,0.0924559851502801,3.574833117569292e-09,0.0,0.0,0.0,1600086.7208820167,266.60661433016287,0.0,1.0,1284528.5180879205,2598.0450280729065,,,,,,,,,,,,,,,,,,,2.0,15261.182377575586,1551.1910139467195,0.37143001849531193,6.173730061729009,2.933443666332308
5047.0,-30.12354532133569,4.9997843245842155,35.04942689209358,24.560087138693802,5.002582887541503,-26.610932500449167,-40.10811910321934,1.4899700666617757,-6.543387353600849,-6.543387353622618,40.0988933385749,41053.74457441267,25750.06262779143,25750.06262779143,66803.8072022041,77095.25178431213,77086.02816333043,25750.06262779143,102836.09079112185,102836.09079112185,102836.09079112185,130307.21445760847,125795.94343885065,4511.271018757815,0.0,90941.89429887455,54900.38708900185,40046.11912208078,27471.123666486612,67517.2427885674,20843.119699410396,1551.1915423061764,0.0,0.8784487837445375,2.724347868553762,0.001494314320929203,1.0,1.0,-6.543412589115235,333819.04385260056,1558801.6443590312,4.669600710519463,1558801.6443590312,4.669600710519463,0.7587283269682177,0.09245601359189423,3.9218980063190343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218980063190343,1.2847756611744117,1.285070948481941,3.0525936354787673,6468.079612384194,15261.178872364266,6453.839677334775,0.0003278787042410345,23188.235428954882,2364.5419617254497,19290.95868650485,1967.1303336516396,0.8319287056408119,0.8319287056408119,35463.46490172289,35405.22815468563,1.002056501224751,0.8,4280.064512631402,4273.035954225843,1.002056501224751,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.73349719232,4632.441516551485,6.179915908983057,4.9997843245842155,-3.7346453430748423,8.734429667659057,2.9334431483654138,3.5,0.8381266138186897,0.6,0.00022982373054867777,0.9972891132883541,0.00023044845019001728,199.02448971297198,0.0,0.0,0.0,0.02912369497850916,7.78962955070979e-05,0.00015192743504157985,0.0005958439045947367,0.09245601358581625,0.09245601358581625,0.09245601358581625,0.09245600920398835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.21485201275,595.6254080040491,0.0,0.09245601358581625,0.09245601359189423,0.09245601359189423,0.3714300981218843,0.3714300981218843,0.5,10.008400075911666,-1.7426404610887403e-05,-1.7426404610887403e-05,2.177102942368947e-11,2.177102942368947e-11,-2.5235492614683608e-05,2.177102942368947e-11,27471.123666486612,20843.119699410396,0.7587283269682177,0.9894332831600152,0.6080482981654612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522365138079532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5894460914396,260.5894460914396,-12.560553908560394,244.7826257566409,276.3962664262341,124606.25825949128,124603.55751602176,2.700743469513838,0.0,nan,276.3962664262341,3.246266426234115,270.0735382923172,-3.0764617076827676,263.7508101584003,-9.39918984159965,257.4280820244826,-15.721917975517385,251.10535389056233,-22.04464610943765,244.7826257566409,-28.36737424335908,1.0,1.0,26022.012520719443,26022.012520719443,275.62666641951444,2.4766664195144585,275.62666641951444,275.62666641951444,77086.05970822666,77086.02816333043,0.031544896235573106,0.0,8546.071908451686,8546.071908451686,0.8856194454833707,3941.5074963506295,275.62666641951444,2.4766664195144585,1.0,0.002,0.12910902440225927,0.004905421759071468,0.00019941433081086064,0.0018005856694215333,0.09970716540543031,0.09970716540543031,0.0,2.3239396518270894e-13,0.9999999490606577,0.9999999490606577,0.0,0.09245600888224571,4.709648524034978e-09,0.0,0.0,0.0,1600086.7189073113,266.6066126463991,0.0,1.0,1284528.5238344714,2598.0450048202174,,,,,,,,,,,,,,,,,,,2.0,15261.178872364266,1551.1915423061764,0.3714300981218843,6.173730061729009,2.9334431483654138
5048.0,-30.12351463044857,4.999783792183477,35.049428376232164,24.560098314564698,5.002580315764512,-26.61090513582797,-40.108092420827575,1.489970821132254,-6.543390115299303,-6.543390115311786,40.09889661599152,41053.74451180687,25750.063894612715,25750.063894612715,66803.80840641959,77095.28103234463,77086.05749393135,25750.063894612715,102836.12138854407,102836.12138854407,102836.12138854407,130307.25851051048,125795.98620648503,4511.272304025444,0.0,90941.90596634941,54900.3694457656,40046.15168953757,27471.137121966418,67517.28881150398,20843.12928954463,1551.192235318148,0.0,0.8784487563109458,2.7243475880711205,0.001494314320929203,1.0,1.0,-6.543401479316003,333819.00744912174,1558801.7859637612,4.669601643942766,1558801.7859637612,4.669601643942766,0.7587283044384096,0.09245603970719271,3.921896740650039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921896740650039,1.2847756576449716,1.2850709449516897,3.0525926587362195,6468.077542783941,15261.17536677351,6453.83942363241,0.00032787911699928574,23188.245887186753,2364.54302816831,19290.957928171505,1967.1302563231588,0.8319282977256683,0.8319282977256683,35463.45574594997,35405.22815468563,1.002056177842592,0.8,4280.063407626608,4273.035954225843,1.002056177842592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.733057412068,4632.441516551485,6.1799168652781225,4.999783792183477,-3.7346478416492954,8.734431633832772,2.9334426323455616,3.5,0.8381264663844462,0.6,0.00022982373054867777,0.9972859243998446,0.0002304491870643648,199.02446457892896,0.0,0.0,0.0,0.02912369497850916,7.789653093301296e-05,0.00015192719961566482,0.0005958427889887637,0.092456039693097,0.092456039693097,0.092456039693097,0.09245603810364413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.2309294383,595.6254029369599,0.0,0.092456039693097,0.09245603970719271,0.09245603970719271,0.3714301775972587,0.3714301775972587,0.5,10.00840002827402,-1.521780984603538e-05,-1.521780984603538e-05,1.2505552149377763e-11,1.2505552149377763e-11,-1.1364004194547306e-05,1.2505552149377763e-11,27471.137121966418,20843.12928954463,0.7587283044384096,0.9894326265517518,0.6080478827640944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522363307783603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58946186438646,260.58946186438646,-12.560538135613513,244.782655640313,276.39626808845577,124606.0682235085,124603.43113839396,2.637085114554894,0.0,nan,276.39626808845577,3.2462680884557926,270.0735455988288,-3.0764544011711905,263.75082310920095,-9.399176890799026,257.42810061957545,-15.721899380424532,251.10537812994477,-22.04462187005521,244.782655640313,-28.367344359686967,1.0,1.0,26022.012520719443,26022.012520719443,275.62666708988166,2.476667089881687,275.62666708988166,275.62666708988166,77086.07846883377,77086.05749393135,0.020974902421585284,0.0,8546.071908451686,8546.071908451686,0.8856195255184203,3941.506224353289,275.62666708988166,2.476667089881687,1.0,0.002,0.12910902651480688,0.0049054212485710015,0.00019941433294203673,0.0018005856674146563,0.09970716647101836,0.09970716647101836,0.0,3.566929737686131e-13,0.9999999771508467,0.9999999771508467,0.0,0.09245603759465049,2.1125422291407376e-09,0.0,0.0,0.0,1600086.7156684098,266.6066098847007,0.0,1.0,1284528.5332599217,2598.0449666813415,,,,,,,,,,,,,,,,,,,2.0,15261.17536677351,1551.192235318148,0.3714301775972587,6.173730061729009,2.9334426323455616
5049.0,-30.12348400441163,4.999783273204528,35.04942984690821,24.56011389093476,5.0025828918308255,-26.610877314788745,-40.10806566858662,1.4899762022123244,-6.543391585097197,-6.543391585065131,40.09889919569936,41053.743722952866,25750.06228030869,25750.06228030869,66803.80600326156,77095.3070541825,77086.08090761812,25750.06228030869,102836.1431879268,102836.1431879268,102836.1431879268,130307.28973296515,125796.01627587467,4511.273457090469,0.0,90941.91639462991,54900.353063417766,40046.1814791246,27471.14654503834,67517.32802416294,20843.136053371563,1551.1927058505717,0.0,0.8784487385325195,2.724347438796016,0.001494314320929203,1.0,1.0,-6.543419749741531,333818.98807489965,1558801.8974236227,4.669602248850719,1558801.8974236227,4.669602248850719,0.7587282903973338,0.09245606417869555,3.921895455806243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921895455806243,1.2847756324720858,1.2850709197730183,3.0525917184932707,6468.075550521959,15261.171863436903,6453.839117384786,0.00032787950982890234,23188.256142828403,2364.544073952716,19290.95701277686,1967.130162978883,0.8319278903059345,0.8319278903059345,35463.446451467105,35405.22815468563,1.0020558495612149,0.8,4280.062285880991,4273.035954225843,1.0020558495612149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.73261418294,4632.441516551485,6.179917135229484,4.999783273204528,-3.7346493615729495,8.734432634777477,2.9334421122789793,3.5,0.838126317793994,0.6,0.00022982373054867777,0.9972827422604474,0.00023044992238385457,199.02443949800073,0.0,0.0,0.0,0.02912369497850916,7.789676697588629e-05,0.00015192696357279147,0.0005958416680505715,0.09245606417352917,0.09245606417352917,0.09245606417352917,0.09245605921177888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.24412128417,595.6253987739423,0.0,0.09245606417352917,0.09245606417869555,0.09245606417869555,0.3714302574069774,0.3714302574069774,0.5,10.008399879376224,-1.727707501686382e-05,-1.727707501686382e-05,-3.205968823749572e-11,-3.205968823749572e-11,-2.8164676393771515e-05,-3.205968823749572e-11,27471.14654503834,20843.136053371563,0.7587282903973338,0.9894320163166702,0.608047517938812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452236147380978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5894777878978,260.5894777878978,-12.560522212102171,244.78268540396067,276.39627017183057,124605.94048530475,124603.27822725645,2.6622580482966924,0.0,nan,276.39627017183057,3.246270171830588,270.0735532182586,-3.0764467817413674,263.7508362646851,-9.399163735314858,257.4281193111135,-15.721880688886472,251.1054023575383,-22.044597642461667,244.78268540396067,-28.367314596039307,1.0,1.0,26022.012520719443,26022.012520719443,275.6266683598299,2.4766683598299437,275.6266683598299,275.6266683598299,77086.11022583906,77086.08090761812,0.029318220942514017,0.0,8546.071908451686,8546.071908451686,0.8856196067659909,3941.5049330852744,275.6266683598299,2.4766683598299437,1.0,0.002,0.1291090317728278,0.004905420958659598,0.00019941434046094915,0.0018005856596591146,0.09970717023047457,0.09970717023047457,0.0,1.2006368121930677e-13,0.9999999431290855,0.9999999431290855,0.0,0.09245605892063463,5.258060923983904e-09,0.0,0.0,0.0,1600086.713944641,266.6066084149028,0.0,1.0,1284528.538276223,2598.0449463835243,,,,,,,,,,,,,,,,,,,2.0,15261.171863436903,1551.1927058505717,0.3714302574069774,6.173730061729009,2.9334421122789793
5050.0,-30.123453341525412,4.999782748379493,35.049431329118576,24.560130026098363,5.002582861239816,-26.610849721248965,-40.10803895127026,1.4899792409857033,-6.543394090047343,-6.543394090013552,40.09890246994885,41053.73635341495,25750.062984942208,25750.062984942208,66803.79933835716,77095.33271905861,77086.11097291016,25750.062984942208,102836.17395785237,102836.17395785237,102836.17395785237,130307.33374957021,125796.05901932789,4511.274730242317,0.0,90941.92311000315,54900.32674444742,40046.218183950805,27471.15979171784,67517.37797566864,20843.145508595648,1551.1933828691867,0.0,0.8784487125022298,2.724347184389131,0.001494314320929203,1.0,1.0,-6.54340706466445,333818.955055761,1558802.038892897,4.669603134526963,1558802.038892897,4.669603134526963,0.7587282687234617,0.0924560901418792,3.92189351557872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92189351557872,1.2847756182565957,1.285070905554261,3.052590242100499,6468.072422222838,15261.168359824162,6453.8395987740205,0.0003278801965281133,23188.269326731996,2364.5454183367406,19290.958451681498,1967.1303097063217,0.831927479358816,0.831927479358816,35463.43241597655,35405.22815468563,1.0020553538273635,0.8,4280.060591945974,4273.035954225843,1.0020553538273635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.732173648245,4632.441516551485,6.1799179577208925,4.999782748379493,-3.73465166451413,8.734434412893624,2.933441595373969,3.5,0.8381261701068483,0.6,0.00022982373054867777,0.9972795563032721,0.0002304506585902464,199.02441438690144,0.0,0.0,0.0,0.02912369497850916,7.789700271126974e-05,0.00015192672783740803,0.0005958404487486236,0.09245609012913626,0.09245609012913626,0.09245609012913626,0.09245608819079112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.2602338234,595.6253936952811,0.0,0.09245609012913626,0.0924560901418792,0.0924560901418792,0.3714303368102374,0.3714303368102374,0.5,10.008399821278212,-1.5513076448314678e-05,-1.5513076448314678e-05,-3.376499080331996e-11,-3.376499080331996e-11,-1.2974650871910853e-05,-3.376499080331996e-11,27471.15979171784,20843.145508595648,0.7587282687234617,0.9894311855894546,0.6080469589356619,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522359643711622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5894936009799,260.5894936009799,-12.560506399020085,244.78271505207502,276.3962721498802,124605.76072931822,124603.11693408128,2.6437952369842797,0.0,nan,276.3962721498802,3.2462721498802125,270.0735607303213,-3.0764392696787013,263.75084931076105,-9.399150689238922,257.4281378912019,-15.721862108798064,251.10542647163976,-22.044573528360218,244.78271505207502,-28.367284947924958,1.0,1.0,26022.012520719443,26022.012520719443,275.6266693729062,2.4766693729062013,275.6266693729062,275.6266693729062,77086.13555557054,77086.11097291016,0.02458266037865542,0.0,8546.071908451686,8546.071908451686,0.8856197294569846,3941.5029831566135,275.6266693729062,2.4766693729062013,1.0,0.002,0.1291090341869333,0.0049054204937732685,0.0001994143431631098,0.0018005856571612934,0.0997071715815549,0.0997071715815549,0.0,3.244032646676498e-13,0.999999973889335,0.999999973889335,0.0,0.0924560877277892,2.414089993529466e-09,0.0,0.0,0.0,1600086.7110068535,266.60660590995263,0.0,1.0,1284528.5468254164,2598.044911790315,,,,,,,,,,,,,,,,,,,2.0,15261.168359824162,1551.1933828691867,0.3714303368102374,6.173730061729009,2.933441595373969
5051.0,-30.123416356971106,4.999782221133127,35.04943280637148,24.560140713024907,5.002581848096655,-26.61081653646914,-40.10801143068818,1.4899820275830176,-6.54339641972507,-6.543396419723321,40.09890529132659,41053.763626113854,25750.063274378623,25750.063274378623,66803.82690049248,77095.36503188367,77086.13518313176,25750.063274378623,102836.19845751039,102836.19845751039,102836.19845751039,130307.36939225758,125796.09344899906,4511.275943258512,0.0,90941.93798845317,54900.336582637414,40046.22378423972,27471.170934747195,67517.39471898692,20843.153459106266,1551.1939556147108,0.0,0.8784486891444495,2.7243469477832405,0.001494314320929203,1.0,1.0,-6.543417877368654,333818.92434698984,1558802.1607959066,4.669603929271552,1558802.1607959066,4.669603929271552,0.7587282503762003,0.09245611540665126,3.921892819971851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921892819971851,1.284775605220794,1.285070892515463,3.0525897316503436,6468.071340640211,15261.164857970502,6453.838661737574,0.0003278803538251563,23188.277233212582,2364.5462245733847,19290.95565081685,1967.1300240976125,0.8319270749094894,0.8319270749094894,35463.42738399748,35405.22815468563,1.002055176097758,0.8,4280.059984639409,4273.035954225843,1.002055176097758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.73173087334,4632.441516551485,6.1799186838893165,4.999782221133127,-3.7346538368687443,8.73443605800187,2.9334410758404244,3.5,0.8381260216686927,0.6,0.00022982373054867777,0.9972757135222152,0.00023045154658081246,199.02438409873642,0.0,0.0,0.0,0.02912369497850916,7.789724553481247e-05,0.00015192648501386531,0.0005958393907394394,0.09245611539708519,0.09245611539708519,0.09245611539708519,0.09245611184017669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.2743901832,595.6253892304916,0.0,0.09245611539708519,0.09245611540665126,0.09245611540665126,0.37143041657614323,0.37143041657614323,0.5,10.008399714711295,-1.586166882816542e-05,-1.586166882816542e-05,-1.7621459846850485e-12,-1.7621459846850485e-12,-2.145764534589034e-05,-1.7621459846850485e-12,27471.170934747195,20843.153459106266,0.7587282503762003,0.9894313484478426,0.608047212084872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522357811411952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5895098090842,260.5895098090842,-12.5604901909158,244.78274568865407,276.3962739295097,124605.63685961268,124602.92702041958,2.7098391930947843,0.0,nan,276.3962739295097,3.246273929509698,270.07356828134107,-3.0764317186589096,263.7508626331698,-9.399137366830189,257.4281569850012,-15.721843014998797,251.10545133682925,-22.04454866317073,244.78274568865407,-28.367254311345903,1.0,1.0,26022.012520719443,26022.012520719443,275.6266698761028,2.4766698761028465,275.6266698761028,275.6266698761028,77086.16125996089,77086.13518313176,0.02607682913367171,0.0,8546.071908451686,8546.071908451686,0.8856197734439357,3941.50228407171,275.6266698761028,2.4766698761028465,1.0,0.002,0.1291090381893488,0.0049054200534848205,0.00019941434839030833,0.001800585651927277,0.09970717419515417,0.09970717419515417,0.0,3.1758536772619195e-13,0.99999995671096,0.99999995671096,0.0,0.09245611140431478,4.002336479864549e-09,0.0,0.0,0.0,1600086.7082746234,266.6066035802749,0.0,1.0,1284528.554776417,2598.0448796176124,,,,,,,,,,,,,,,,,,,2.0,15261.164857970502,1551.1939556147108,0.37143041657614323,6.173730061729009,2.9334410758404244
5052.0,-30.12338583640728,4.999781703642976,35.04943427910745,24.560161248687677,5.002585123401615,-26.610788740427253,-40.107984678447224,1.4899880274319481,-6.543398089624816,-6.543398089667784,40.098908115415384,41053.75105840947,25750.06210227095,25750.06210227095,66803.81316068042,77095.38660148135,77086.16146362174,25750.06210227095,102836.2235658927,102836.2235658927,102836.2235658927,130307.40514124802,125796.12801605351,4511.277125194506,0.0,90941.94044423391,54900.30490120279,40046.26171447903,27471.181575355327,67517.44328983435,20843.16108781534,1551.1944888330058,0.0,0.8784486693520459,2.724346778185526,0.001494314320929203,1.0,1.0,-6.5434239978652045,333818.9023351226,1558802.282813957,4.669604602704814,1558802.282813957,4.669604602704814,0.758728234191206,0.09245614029502976,3.921890448198587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921890448198587,1.284775577153288,1.2850708644415063,3.0525879522775687,6468.067570362819,15261.161483783022,6453.839650643127,0.00032788121112229274,23188.29188255516,2364.547718390598,19290.958606721728,1967.1303255160253,0.8319266768085904,0.8319266768085904,35463.41022672819,35405.22815468563,1.0020545701026977,0.8,4280.057913938771,4273.035954225843,1.0020545701026977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.731286730411,4632.441516551485,6.179919061321746,4.999781703642976,-3.734655508490432,8.734437212133408,2.933440554701736,3.5,0.8381258727719246,0.6,0.00022982373054867777,0.9972725423768009,0.0002304522793748423,199.0243591042047,0.0,0.0,0.0,0.02912369497850916,7.789748157968789e-05,0.00015192624896898988,0.0005958381046621219,0.09245614028886565,0.09245614028886565,0.09245614028886565,0.09245613578291557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.28869745834,595.6253847167594,0.0,0.09245614028886565,0.09245614029502976,0.09245614029502976,0.3714304961471585,0.3714304961471585,0.5,10.008399579558498,-1.726861967199511e-05,-1.726861967199511e-05,4.297362465877086e-11,4.297362465877086e-11,-2.5908197414992173e-05,4.297362465877086e-11,27471.181575355327,20843.16108781534,0.758728234191206,0.9894304331683517,0.608046588526415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522355601353598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58952614261256,260.58952614261256,-12.560473857387422,244.78277605645476,276.3962762287653,124605.4753412399,124602.7445324349,2.730808805006065,0.0,nan,276.3962762287653,3.246276228765339,270.0735761943058,-3.076423805694162,263.75087615984444,-9.39912384015554,257.4281761253844,-15.721823874615552,251.10547609092032,-22.044523909079658,244.78277605645476,-28.367223943545213,1.0,1.0,26022.012520719443,26022.012520719443,275.62667128131267,2.47667128131269,275.62667128131267,275.62667128131267,77086.19447460295,77086.16146362174,0.033010981205734424,0.0,8546.071908451686,8546.071908451686,0.8856199234238631,3941.49990043958,275.62667128131267,2.47667128131269,1.0,0.002,0.12910904302496073,0.00490541972926171,0.00019941435517479046,0.0018005856450089603,0.09970717758739522,0.09970717758739522,0.0,1.837505841928433e-13,0.9999999476983726,0.9999999476983726,0.0,0.09245613545942316,4.835606597072825e-09,0.0,0.0,0.0,1600086.7063161759,266.60660191037516,0.0,1.0,1284528.560475648,2598.044856556411,,,,,,,,,,,,,,,,,,,2.0,15261.161483783022,1551.1944888330058,0.3714304961471585,6.173730061729009,2.933440554701736
5053.0,-30.123355183438758,4.99978117669551,35.0494357661004,24.560172319784783,5.00258302792731,-26.610761362304103,-40.10795799605546,1.489989206819458,-6.543400798007212,-6.543400798005754,40.098911472385964,41053.752096360826,25750.063240298517,25750.063240298517,66803.81533665935,77095.41588723053,77086.19208209559,25750.063240298517,102836.2553223941,102836.2553223941,102836.2553223941,130307.45064310958,125796.17221797071,4511.27842513886,0.0,90941.95277635839,54900.28898559434,40046.29310084894,27471.195320715473,67517.48842156441,20843.170890322082,1551.1951943170714,0.0,0.8784486419045041,2.7243465031177676,0.001494314320929203,1.0,1.0,-6.543408360359365,333818.8666344363,1558802.427858675,4.669605536602918,1558802.427858675,4.669605536602918,0.7587282113860065,0.09245616650331553,3.9218893027159214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218893027159214,1.2847755716360716,1.2850708589230218,3.0525870738043923,6468.065708983572,15261.157981333085,6453.83925405583,0.00032788157012137885,23188.301799691486,2364.548729657068,19290.957421295756,1967.130204636217,0.8319262698897777,0.8319262698897777,35463.40194037274,35405.22815468563,1.0020542774285002,0.8,4280.056913863454,4273.035954225843,1.0020542774285002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.730844346829,4632.441516551485,6.179919990568784,4.99978117669551,-3.734657967022525,8.734439143718035,2.9334400356274295,3.5,0.8381257244649799,0.6,0.00022982373054867777,0.9972693574852309,0.00023045301535004934,199.0243340012477,0.0,0.0,0.0,0.02912369497850916,7.789771700891709e-05,0.00015192601353976068,0.0005958370073058616,0.09245616648762536,0.09245616648762536,0.09245616648762536,0.09245616560820141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.30505836126,595.6253795613987,0.0,0.09245616648762536,0.09245616650331553,0.09245616650331553,0.3714305756025431,0.3714305756025431,0.5,10.008399552913914,-1.4350510753047274e-05,-1.4350510753047274e-05,-1.4779288903810084e-12,-1.4779288903810084e-12,-7.5623536304192385e-06,-1.4779288903810084e-12,27471.195320715473,20843.170890322082,0.7587282113860065,0.9894298040168638,0.6080461974537646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522353777559596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58954210254404,260.58954210254404,-12.560457897455933,244.78280617839135,276.3962780266918,124605.29154658208,124602.62319951944,2.668347062651282,0.0,nan,276.3962780266918,3.2462780266918116,270.073583657035,-3.07641634296499,263.750889287375,-9.399110712624974,257.4281949177163,-15.721805082283652,251.1055005480549,-22.044499451945086,244.78280617839135,-28.367193821608623,1.0,1.0,26022.012520719443,26022.012520719443,275.6266721557288,2.4766721557288065,275.6266721557288,275.6266721557288,77086.21385786131,77086.19208209559,0.021775765722850338,0.0,8546.071908451686,8546.071908451686,0.885619995858862,3941.498749229501,275.6266721557288,2.4766721557288065,1.0,0.002,0.1291090444255667,0.004905419231156591,0.00019941435622819153,0.001800585643973094,0.09970717811409577,0.09970717811409577,0.0,2.0128560276888585e-13,0.9999999848493297,0.9999999848493297,0.0,0.09245616510254265,1.4007728934815726e-09,0.0,0.0,0.0,1600086.7031398038,266.60659920199276,0.0,1.0,1284528.5697191386,2598.0448191538144,,,,,,,,,,,,,,,,,,,2.0,15261.157981333085,1551.1951943170714,0.3714305756025431,6.173730061729009,2.9334400356274295
5054.0,-30.123324591426286,4.9997806613659845,35.04943724183537,24.560193519014888,5.002585342607681,-26.61073359802187,-40.1079312787391,1.489994349212736,-6.543402369983312,-6.543402369989455,40.09891412143577,41053.73676853087,25750.061842623283,25750.061842623283,66803.79861115415,77095.43790879282,77086.2161470491,25750.061842623283,102836.27798967238,102836.27798967238,102836.27798967238,130307.4830971681,125796.20349264173,4511.279604526374,0.0,90941.95424519468,54900.25310497001,40046.334600249626,27471.205107495716,67517.53970774534,20843.177910312323,1551.1956845043053,0.0,0.8784486233086122,2.7243463434653377,0.001494314320929203,1.0,1.0,-6.5434238458212235,333818.8459133553,1558802.5423139916,4.6696061693251085,1558802.5423139916,4.6696061693251085,0.7587281966245125,0.09245619115347091,3.9218866385697675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218866385697675,1.2847755475797746,1.2850708348611959,3.0525850573337197,6468.0614363241875,15261.154482553005,6453.8405312941,0.00032788255301794783,23188.317926078395,2364.550374090887,19290.96123904642,1967.130593938442,0.8319258559652198,0.8319258559652198,35463.38266809145,35405.22815468563,1.0020535967313047,0.8,4280.054587903273,4273.035954225843,1.0020535967313047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.730398796714,4632.441516551485,6.179920315953127,4.9997806613659845,-3.734659564887959,8.734440226253943,2.9334395128376825,3.5,0.8381255750964807,0.6,0.00022982373054867777,0.9972661789380313,0.00023045374986386527,199.0243089482164,0.0,0.0,0.0,0.02912369497850916,7.789795274695867e-05,0.0001519257778017191,0.0005958356780148815,0.09245619114813257,0.09245619114813257,0.09245619114813257,0.09245618744958539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.3184024636,595.6253753522735,0.0,0.09245619114813257,0.09245619115347091,0.09245619115347091,0.37143065549170684,0.37143065549170684,0.5,10.008399441985514,-1.5208569834612717e-05,-1.5208569834612717e-05,6.139089236967266e-12,6.139089236967266e-12,-2.147583177247725e-05,6.139089236967266e-12,27471.205107495716,20843.177910312323,0.7587281966245125,0.9894288047271766,0.6080455085631823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522351945854048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58955815218707,260.58955815218707,-12.56044184781291,244.78283612872997,276.39628017563916,124605.11409288514,124602.43074686323,2.6833460219292586,0.0,nan,276.39628017563916,3.2462801756391855,270.07359136626116,-3.076408633738822,263.7509025568785,-9.39909744312149,257.4282137474983,-15.721786252501659,251.1055249381153,-22.04447506188467,244.78283612872997,-28.36716387127001,1.0,1.0,26022.012520719443,26022.012520719443,275.6266733996532,2.4766733996532366,275.6266733996532,275.6266733996532,77086.24581423284,77086.2161470491,0.029667183742276393,0.0,8546.071908451686,8546.071908451686,0.8856201643270667,3941.4960717626163,275.6266733996532,2.4766733996532366,1.0,0.002,0.12910904843131168,0.004905418928479382,0.00019941436177103823,0.0018005856383903449,0.09970718088551911,0.09970718088551911,0.0,1.6138305969359834e-13,0.9999999566741175,0.9999999566741175,0.0,0.09245618714772483,4.005746078778008e-09,0.0,0.0,0.0,1600086.7012962012,266.60659763001667,0.0,1.0,1284528.5750841626,2598.0447974449294,,,,,,,,,,,,,,,,,,,2.0,15261.154482553005,1551.1956845043053,0.37143065549170684,6.173730061729009,2.9334395128376825
