time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5055.0,-30.123293867857843,4.9997801391149315,35.049438726437685,24.560204555187397,5.002583205716836,-26.610706160502488,-40.107908368203766,1.489995498378567,-6.543404940628136,-6.543404940629733,40.098917328850625,41053.753245682885,25750.062676133202,25750.062676133202,66803.81592181609,77095.4672052548,77086.24505245198,25750.062676133202,102836.30772858518,102836.30772858518,102836.30772858518,130307.52584201025,125796.24496024185,4511.280881768402,0.0,90941.96651921976,54900.25255971508,40046.348843894084,27471.218113425075,67517.56695731916,20843.187188150183,1551.1963516120998,0.0,0.8784485971765791,2.724346082386485,0.001494314320929203,1.0,1.0,-6.54341549654572,333818.81202827086,1558802.6808950498,4.669607058463308,1558802.6808950498,4.669607058463308,0.7587281751428488,0.09245621708697317,3.921885486090434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921885486090434,1.2847755422039364,1.285070829484122,3.052584173078772,6468.059562694061,15261.150983573541,6453.840144869321,0.00032788291530577875,23188.32786978593,2364.551388066866,19290.960083996895,1967.1304761561692,0.831925449403911,0.831925449403911,35463.37433112089,35405.22815468563,1.0020533022694378,0.8,4280.0535817192485,4273.035954225843,1.0020533022694378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.729955485015,4632.441516551485,6.179921173493914,4.9997801391149315,-3.7346619186745933,8.734442057789526,2.933438992674435,3.5,0.8381254264784099,0.6,0.00022982373054867777,0.9972629867330076,0.0002304544875385086,199.02428378745498,0.0,0.0,0.0,0.02912369497850916,7.789815489670717e-05,0.0001519255756519706,0.0005958347101153977,0.09245621707379505,0.09245621707379505,0.09245621707379505,0.09245621560070502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.3341248142,595.62537039721,0.0,0.09245621707379505,0.09245621708697317,0.09245621708697317,0.3714307350426788,0.3714307350426788,0.5,10.008399397788198,-1.335083220510569e-05,-1.335083220510569e-05,1.5916157281026244e-12,1.5916157281026244e-12,-1.0555915991972142e-05,1.5916157281026244e-12,27471.218113425075,20843.187188150183,0.7587281751428488,0.9894286617888014,0.6080455072031073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522350117791467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5895738825017,260.5895738825017,-12.560426117498253,244.78286592092417,276.39628184407496,124604.93421534271,124602.30425787558,2.629957467133531,0.0,nan,276.39628184407496,3.2462818440749857,270.0735986594475,-3.0764013405524793,263.750915474818,-9.39908452518199,257.42823229018836,-15.721767709811616,251.10554910555712,-22.04445089444286,244.78286592092417,-28.36713407907581,1.0,1.0,26022.012520719443,26022.012520719443,275.62667421131573,2.4766742113157534,275.62667421131573,275.62667421131573,77086.26519556109,77086.24505245198,0.02014310911181383,0.0,8546.071908451686,8546.071908451686,0.8856202372044906,3941.4949135208863,275.62667421131573,2.4766742113157534,1.0,0.002,0.12910905039254086,0.004905418453369787,0.00019941436374679026,0.0018005856365496242,0.09970718187339513,0.09970718187339513,0.0,2.96414368744502e-13,0.9999999787872734,0.9999999787872734,0.0,0.09245621512572472,1.9612484532518583e-09,0.0,0.0,0.0,1600086.6982813666,266.60659505937184,0.0,1.0,1284528.5838575661,2598.044761944487,,,,,,,,,,,,,,,,,,,2.0,15261.150983573541,1551.1963516120998,0.3714307350426788,6.173730061729009,2.933438992674435
5056.0,-30.123263256026604,4.999779620767652,35.049440194920486,24.56021503256636,5.002583501412886,-26.610678580283437,-40.10788165088741,1.4899988256647398,-6.543406932171081,-6.543406932180065,40.09891983286196,41053.76032330312,25750.062205374863,25750.062205374863,66803.82252867798,77095.49678414344,77086.26582004646,25750.062205374863,102836.32802542133,102836.32802542133,102836.32802542133,130307.5556779686,125796.27365032339,4511.282027645215,0.0,90941.98223553339,54900.24577467325,40046.37384540016,27471.227652547263,67517.60149794741,20843.194002991862,1551.196840182181,0.0,0.878448576858539,2.7243458801221196,0.001494314320929203,1.0,1.0,-6.543441061320777,333818.7857766432,1558802.7890852145,4.6696077497813535,1558802.7890852145,4.6696077497813535,0.7587281597536899,0.09245624170463777,3.921884944491712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921884944491712,1.284775526638775,1.2850708139153832,3.0525837885098364,6468.058747838633,15261.147488249315,6453.839026017903,0.00032788300382802747,23188.335079350407,2364.5521232378446,19290.956739675134,1967.130135130257,0.8319250465228116,0.8319250465228117,35463.370413226075,35405.22815468563,1.0020531638893677,0.8,4280.05310887085,4273.035954225843,1.0020531638893677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.729509661794,4632.441516551485,6.179921721740212,4.999779620767652,-3.7346638349236385,8.73444345569129,2.9334384695643108,3.5,0.8381252770183745,0.6,0.00022982373054867777,0.9972598061485315,0.00023045522253250015,199.02425871820589,0.0,0.0,0.0,0.02912369497850916,7.789839063597388e-05,0.0001519253399127039,0.0005958337032904192,0.09245624169756121,0.09245624169756121,0.09245624169756121,0.09245623571831255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.3470974645,595.6253663017548,0.0,0.09245624169756121,0.09245624170463777,0.09245624170463777,0.3714308148601542,0.3714308148601542,0.5,10.008399218433215,-1.6788154937330546e-05,-1.6788154937330546e-05,8.981260180007666e-12,8.981260180007666e-12,-3.412914071532214e-05,8.981260180007666e-12,27471.227652547263,20843.194002991862,0.7587281597536899,0.989428253471191,0.6080453009657221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522348281868065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.589589562535,260.589589562535,-12.560410437464952,244.78289558654234,276.39628353852333,124604.80526288223,124602.18371210751,2.621550774722178,0.0,nan,276.39628353852333,3.2462835385233575,270.0736059481304,-3.0763940518695563,263.7509283577352,-9.3990716422648,257.42825076733766,-15.721749232662319,251.10557317694125,-22.04442682305873,244.78289558654234,-28.36710441345764,1.0,1.0,26022.012520719443,26022.012520719443,275.62667464984025,2.4766746498402767,275.62667464984025,275.62667464984025,77086.2925735512,77086.26582004646,0.026753504731459543,0.0,8546.071908451686,8546.071908451686,0.8856202714526692,3941.4943692141705,275.62667464984025,2.4766746498402767,1.0,0.002,0.129109056767328,0.004905418064315484,0.00019941437277678394,0.001800585627424501,0.09970718638839197,0.09970718638839197,0.0,2.0128473540714786e-13,0.9999999310507945,0.9999999310507945,0.0,0.09245623532985336,6.374784405000457e-09,0.0,0.0,0.0,1600086.6959456992,266.6065930678289,0.0,1.0,1284528.5906545399,2598.044734441395,,,,,,,,,,,,,,,,,,,2.0,15261.147488249315,1551.196840182181,0.3714308148601542,6.173730061729009,2.9334384695643108
5057.0,-30.123232717504912,4.999779107858864,35.04944166585179,24.56023598732429,5.002586848279805,-26.61065076092696,-40.10785489864645,1.490004891714844,-6.543408835975299,-6.543408835976671,40.09892284043012,41053.74746663466,25750.061553196545,25750.061553196545,66803.80901983121,77095.51892040008,77086.29402590985,25750.061553196545,102836.3555791064,102836.3555791064,102836.3555791064,130307.5948626408,125796.31164369837,4511.283218942431,0.0,90941.98516250841,54900.21370879421,40046.41272634911,27471.2392835344,67517.65200988352,20843.202330651362,1551.197426121448,0.0,0.8784485551004086,2.724345686768721,0.001494314320929203,1.0,1.0,-6.543438258597803,333818.760681557,1558802.9190326794,4.669608490098264,1558802.9190326794,4.669608490098264,0.7587281416584754,0.09245626691542441,3.9218825396772488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218825396772488,1.284775498261581,1.2850707855316672,3.0525819841551423,6468.054924627553,15261.143991710738,6453.839992662277,0.0003278838705328463,23188.35004426025,2364.553649233964,19290.959629039855,1967.1304297634622,0.831924634233081,0.8319246342330809,35463.353016931695,35405.22815468563,1.0020525494521837,0.8,4280.051009322416,4273.035954225843,1.0020525494521837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.72906410037,4632.441516551485,6.1799222260581965,4.999779107858864,-3.734665683282104,8.734444791140968,2.9334379467614062,3.5,0.838125127646116,0.6,0.00022982373054867777,0.9972566331918631,0.00023045595576847046,199.02423370899925,0.0,0.0,0.0,0.02912369497850916,7.78986266840575e-05,0.00015192510386462027,0.0005958324121853067,0.09245626690736958,0.09245626690736958,0.09245626690736958,0.09245626179026863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.36238036567,595.6253614797816,0.0,0.09245626690736958,0.09245626691542441,0.09245626691542441,0.3714308941352908,0.3714308941352908,0.5,10.008399064939061,-1.862836762711595e-05,-1.862836762711595e-05,1.3642420526593924e-12,1.3642420526593924e-12,-2.942262113947436e-05,1.3642420526593924e-12,27471.2392835344,20843.202330651362,0.7587281416584754,0.9894273131721493,0.6080446556498298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522346452622108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58960547214286,260.58960547214286,-12.560394527857113,244.7829251636728,276.39628578060865,124604.65159195769,124601.99165849257,2.6599334651183444,0.0,nan,276.39628578060865,3.246285780608673,270.0736136572253,-3.076386342774697,263.75094153383793,-9.399058466162046,257.4282694104499,-15.721730589550077,251.10559728706238,-22.044402712937597,244.7829251636728,-28.36707483632719,1.0,1.0,26022.012520719443,26022.012520719443,275.62667604649135,2.4766760464913773,275.62667604649135,275.62667604649135,77086.3268131552,77086.29402590985,0.032787245349027216,0.0,8546.071908451686,8546.071908451686,0.8856204235219172,3941.491952375635,275.62667604649135,2.4766760464913773,1.0,0.002,0.1291090622609163,0.004905417695235826,0.00019941438048168397,0.0018005856197418112,0.09970719024084199,0.09970719024084199,0.0,2.2349526743181691e-13,0.9999999405816505,0.9999999405816505,0.0,0.09245626142182563,5.4935987776140745e-09,0.0,0.0,0.0,1600086.6937129302,266.6065911640247,0.0,1.0,1284528.5971520692,2598.0447081499833,,,,,,,,,,,,,,,,,,,2.0,15261.143991710738,1551.197426121448,0.3714308941352908,6.173730061729009,2.9334379467614062
5058.0,-30.12320204673443,4.999778585074356,35.049443151512165,24.5602470234968,5.002584730179903,-26.610623369041445,-40.107831988111116,1.4900060525185665,-6.543411571961997,-6.543411571895697,40.09892620741884,41053.76380540731,25750.062740828947,25750.062740828947,66803.82654623626,77095.54818684077,77086.3247402996,25750.062740828947,102836.38748112855,102836.38748112855,102836.38748112855,130307.64056535091,125796.35605324194,4511.284512108985,0.0,90941.99744917608,54900.21306786745,40046.42709034292,27471.25308422236,67517.68017456528,20843.212171547133,1551.198134851298,0.0,0.8784485274653799,2.7243454088975563,0.001494314320929203,1.0,1.0,-6.543422003082355,333818.7246170202,1558803.0645076395,4.669609430375739,1558803.0645076395,4.669609430375739,0.7587281187226975,0.09245629312803479,3.9218813912887565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218813912887565,1.2847754928313009,1.2850707801001389,3.05258110321359,6468.053058018114,15261.14049472392,6453.839602324077,0.0003278842310714711,23188.359967023873,2364.554661074258,19290.958462292852,1967.1303107883787,0.8319242279198051,0.8319242279198051,35463.34470955231,35405.22815468563,1.002052256035539,0.8,4280.050006709733,4273.035954225843,1.002052256035539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.7286192008605,4632.441516551485,6.179923170942572,4.999778585074356,-3.734668163269721,8.734446748344077,2.9334374247352013,3.5,0.8381249784957718,0.6,0.00022982373054867777,0.9972534465054855,0.00023045669218192428,199.02420859149515,0.0,0.0,0.0,0.02912369497850916,7.7898828835422e-05,0.00015192490171325577,0.0005958314449025911,0.09245629311350564,0.09245629311350564,0.09245629311350564,0.09245629169409804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.37886636436,595.6253562842314,0.0,0.09245629311350564,0.09245629312803479,0.09245629312803479,0.37143097351240884,0.37143097351240884,0.5,10.00839902239357,-1.600213727215305e-05,-1.600213727215305e-05,-6.627942639170215e-11,-6.627942639170215e-11,-1.0431186638015788e-05,-6.627942639170215e-11,27471.25308422236,20843.212171547133,0.7587281187226975,0.9894271600196665,0.6080446439993766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452234462775731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58962108479216,260.58962108479216,-12.56037891520782,244.78295464156628,276.39628752801366,124604.4739685144,124601.86368368076,2.6102848336410482,0.0,nan,276.39628752801366,3.2462875280136814,270.07362095072835,-3.0763790492716225,263.750954373439,-9.399045626560962,257.42828779614797,-15.721712203852007,251.10562121885786,-22.044378781142115,244.78295464156628,-28.3670453584337,1.0,1.0,26022.012520719443,26022.012520719443,275.62667690454975,2.4766769045497767,275.62667690454975,275.62667690454975,77086.3460903509,77086.3247402996,0.0213500512909377,0.0,8546.071908451686,8546.071908451686,0.8856204961406424,3941.4907982452,275.62667690454975,2.4766769045497767,1.0,0.002,0.12910906419880025,0.0049054171901460305,0.00019941438235362112,0.0018005856179949815,0.09970719117681055,0.09970719117681055,0.0,3.4860265715752625e-13,0.9999999790399924,0.9999999790399924,0.0,0.09245629119015018,1.9378846083345008e-09,0.0,0.0,0.0,1600086.690504183,266.606588428038,0.0,1.0,1284528.6064897685,2598.0446703661896,,,,,,,,,,,,,,,,,,,2.0,15261.14049472392,1551.198134851298,0.37143097351240884,6.173730061729009,2.9334374247352013
5059.0,-30.123171512102136,4.9997780739110125,35.04944462581654,24.560268187802308,5.0025870275816295,-26.61059565813434,-40.107805270794756,1.4900111736229171,-6.543413149405296,-6.543413149390468,40.098928850973785,41053.748244326256,25750.061342683028,25750.061342683028,66803.80958700928,77095.57015631869,77086.34873457193,25750.061342683028,102836.41007725496,102836.41007725496,102836.41007725496,130307.67293401186,125796.38725126369,4511.285682748179,0.0,90941.99886881131,54900.176956854724,40046.46879106287,27471.262856756905,67517.73164781978,20843.219180822318,1551.1986245117864,0.0,0.8784485088605456,2.72434524868989,0.001494314320929203,1.0,1.0,-6.5434376569282335,333818.7038238763,1558803.1787278848,4.669610063402301,1558803.1787278848,4.669610063402301,0.7587281039646732,0.09245631775455884,3.921878723463879,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921878723463879,1.2847754688745971,1.285070756137929,3.052579083642732,6468.048778789807,15261.137001404439,6453.840886721063,0.00032788521585231636,23188.37610268825,2364.556306454115,19290.962301441396,1967.13070227258,0.8319238145876449,0.831923814587645,35463.32541065155,35405.22815468563,1.0020515743984189,0.8,4280.047677536864,4273.035954225843,1.0020515743984189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.728171033753,4632.441516551485,6.179923500095883,4.9997780739110125,-3.7346697659541395,8.734447839865151,2.9334368988749726,3.5,0.8381248282499921,0.6,0.00022982373054867777,0.9972502739747445,0.00023045742532881779,199.02418358548633,0.0,0.0,0.0,0.02912369497850916,7.789906457657512e-05,0.00015192466597210266,0.0005958301150453462,0.09245631774937192,0.09245631774937192,0.09245631774937192,0.09245631348427402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.3922654637,595.6253520569559,0.0,0.09245631774937192,0.09245631775455884,0.09245631775455884,0.3714310533329163,0.3714310533329163,0.5,10.008398894545952,-1.713420545002009e-05,-1.713420545002009e-05,-1.4836132322670892e-11,-1.4836132322670892e-11,-2.450753777338832e-05,-1.4836132322670892e-11,27471.262856756905,20843.219180822318,0.7587281039646732,0.9894261545317548,0.6080439499725392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522342794990297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5896368435083,260.5896368435083,-12.56036315649169,244.7829840548924,276.3962896321199,124604.30125176806,124601.6665459606,2.6347058074740155,0.0,nan,276.3962896321199,3.246289632119897,270.07362851667676,-3.0763714833232143,263.75096740123377,-9.399032598766212,257.42830628578685,-15.721693714213131,251.10564517033995,-22.044354829660023,244.7829840548924,-28.367015945107568,1.0,1.0,26022.012520719443,26022.012520719443,275.62667813469255,2.476678134692577,275.62667813469255,275.62667813469255,77086.37792057592,77086.34873457193,0.029186003986978903,0.0,8546.071908451686,8546.071908451686,0.8856206648414152,3941.488117081198,275.62667813469255,2.476678134692577,1.0,0.002,0.12910906877221956,0.004905416883801648,0.00019941438877102408,0.0018005856114331263,0.09970719438551204,0.09970719438551204,0.0,2.0415049858946155e-13,0.9999999505348713,0.9999999505348713,0.0,0.09245631318119518,4.573363653138368e-09,0.0,0.0,0.0,1600086.6886541683,266.6065868505947,0.0,1.0,1284528.6118734528,2598.0446485817993,,,,,,,,,,,,,,,,,,,2.0,15261.137001404439,1551.1986245117864,0.3714310533329163,6.173730061729009,2.9334368988749726
5060.0,-30.12314084457896,4.999777555781146,35.04944610889924,24.560279223974817,5.002584861059212,-26.61056827401675,-40.107778588402994,1.4900122905210416,-6.543415728207833,-6.543415728196921,40.09893205295883,41053.74918561728,25750.062181599988,25750.062181599988,66803.81136721726,77095.59940572281,77086.37756260192,25750.062181599988,102836.43974420191,102836.43974420191,102836.43974420191,130307.71559563064,125796.42864481118,4511.286950819455,0.0,90942.01108019553,54900.160860184784,40046.50024445639,27471.275851428734,67517.77609588511,20843.22844991858,1551.1992913028737,0.0,0.8784484827049758,2.724344986782621,0.001494314320929203,1.0,1.0,-6.5434294763347225,333818.66983127326,1558803.3170739964,4.669610953341479,1558803.3170739964,4.669610953341479,0.7587280824758111,0.09245634366381585,3.9218775636151313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218775636151313,1.284775463649709,1.2850707509118402,3.052578193293098,6468.046892245772,15261.133506380014,6453.84051114679,0.0003278855816146085,23188.386074032987,2364.557323248305,19290.96117882476,1967.1305877975417,0.8319234084353687,0.8319234084353687,35463.317020367664,35405.22815468563,1.0020512780536448,0.8,4280.046664918486,4273.035954225843,1.0020512780536448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.727725111804,4632.441516551485,6.179924362806558,4.999777555781146,-3.7346721265755987,8.734449682356745,2.9334363756491544,3.5,0.8381246787569012,0.6,0.00022982373054867777,0.9972470876476728,0.00023045816166862996,199.0241584706542,0.0,0.0,0.0,0.02912369497850916,7.789930001022689e-05,0.00015192443053845087,0.000595829015493756,0.09245634365056798,0.09245634365056798,0.09245634365056798,0.0924563415858847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.4080473764,595.6253470822583,0.0,0.09245634365056798,0.09245634366381585,0.09245634366381585,0.3714311328109977,0.3714311328109977,0.5,10.008398832547208,-1.5526835341006517e-05,-1.5526835341006517e-05,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.3748137803304417e-05,-1.0913936421275139e-11,27471.275851428734,20843.22844991858,0.7587280824758111,0.9894255295427101,0.6080435636285614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522340970358838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5896523280032,260.5896523280032,-12.560347671996794,244.7830133977629,276.39629125823893,124604.12500490526,124601.53614620543,2.5888586998282506,0.0,nan,276.39629125823893,3.246291258238955,270.0736356861457,-3.076364313854299,263.75098011405316,-9.399019885946814,257.4283245419577,-15.721675458042284,251.10566896986066,-22.04433103013932,244.7830133977629,-28.36698660223709,1.0,1.0,26022.012520719443,26022.012520719443,275.62667892913527,2.4766789291352893,275.62667892913527,275.62667892913527,77086.39725759435,77086.37756260192,0.01969499242841266,0.0,8546.071908451686,8546.071908451686,0.8856207381848216,3941.4869514332067,275.62667892913527,2.4766789291352893,1.0,0.002,0.12910907133107852,0.004905416404505965,0.00019941439166649727,0.0018005856086033732,0.09970719583324864,0.09970719583324864,0.0,2.698704974768429e-13,0.9999999723229601,0.9999999723229601,0.0,0.09245634110489794,2.558917910941832e-09,0.0,0.0,0.0,1600086.6856297657,266.60658427179214,0.0,1.0,1284528.6206746968,2598.044612968708,,,,,,,,,,,,,,,,,,,2.0,15261.133506380014,1551.1992913028737,0.3714311328109977,6.173730061729009,2.9334363756491544
5061.0,-30.12311023739431,4.999777048912803,35.049447580158294,24.56029487019407,5.002587093293579,-26.610540504326245,-40.10775183616204,1.4900173602315385,-6.543417322096445,-6.543417322076917,40.09893467786391,41053.74749343602,25750.06082729272,25750.06082729272,66803.80832072874,77095.62531663533,77086.40125077878,25750.06082729272,102836.4620780715,102836.4620780715,102836.4620780715,130307.74765209017,125796.45954323997,4511.288108850204,0.0,90942.02097990525,54900.1431567297,40046.53091463951,27471.28557401866,67517.81648865817,20843.235421808862,1551.1997790555456,0.0,0.8784484640820633,2.7243448249047684,0.001494314320929203,1.0,1.0,-6.54344603231317,333818.64882135775,1558803.4304872826,4.6696115869831845,1558803.4304872826,4.6696115869831845,0.7587280677363579,0.09245636824955228,3.921876196692947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921876196692947,1.2847754399334288,1.285070727190109,3.052577185703488,6468.044757284296,15261.130015035658,6453.8403096020065,0.00032788601176719773,23188.39668029055,2364.558404785584,19290.960576393918,1967.1305263666918,0.83192300193789,0.83192300193789,35463.30713212497,35405.22815468563,1.0020509288009973,0.8,4280.04547151235,4273.035954225843,1.0020509288009973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.727276672681,4632.441516551485,6.1799247028846365,4.999777048912803,-3.734673740786178,8.73445078969898,2.93343584946983,3.5,0.8381245284199513,0.6,0.00022982373054867777,0.9972439076006749,0.00023045889656184872,199.024133405242,0.0,0.0,0.0,0.02912369497850916,7.789953606085858e-05,0.0001519241944878192,0.000595827882063528,0.09245636824370274,0.09245636824370274,0.09245636824370274,0.09245636320375392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.42146915523,595.62534284669,0.0,0.09245636824370274,0.09245636824955228,0.09245636824955228,0.37143121255188416,0.37143121255188416,0.5,10.008398681288135,-1.7588619869002287e-05,-1.7588619869002287e-05,-1.9554136088117957e-11,-1.9554136088117957e-11,-2.8710236279039236e-05,-1.9554136088117957e-11,27471.28557401866,20843.235421808862,0.7587280677363579,0.9894248924941261,0.6080431748016073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452233913778679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58966798253675,260.58966798253675,-12.560332017463224,244.78304271255465,276.3962932525147,124603.99513505807,124601.3778474616,2.617287596478342,0.0,nan,276.3962932525147,3.246293252514704,270.0736431445236,-3.0763568554763765,263.75099303653593,-9.399006963464046,257.4283429285427,-15.721657071457287,251.10569282054908,-22.044307179450897,244.78304271255465,-28.36695728744533,1.0,1.0,26022.012520719443,26022.012520719443,275.62668010707574,2.476680107075765,275.62668010707574,275.62668010707574,77086.42841767734,77086.40125077878,0.02716689855151344,0.0,8546.071908451686,8546.071908451686,0.8856208246225782,3941.4855776764116,275.62668010707574,2.476680107075765,1.0,0.002,0.1291090766912492,0.004905416091862283,0.00019941439929233148,0.0018005856008331586,0.09970719964616574,0.09970719964616574,0.0,1.2548989625216223e-13,0.9999999420242968,0.9999999420242968,0.0,0.0924563628893293,5.360222968115727e-09,0.0,0.0,0.0,1600086.683760464,266.60658267790353,0.0,1.0,1284528.6261145077,2598.0445909572086,,,,,,,,,,,,,,,,,,,2.0,15261.130015035658,1551.1997790555456,0.37143121255188416,6.173730061729009,2.93343584946983
5062.0,-30.123079592454307,4.999776536767566,35.0494490609858,24.560311005357676,5.002586997705926,-26.61051293343777,-40.1077289256267,1.4900203387113016,-6.543419805248959,-6.543419805250367,40.09893789654429,41053.755211869044,25750.06146320792,25750.06146320792,66803.81667507696,77095.65091144179,77086.43062381475,25750.06146320792,102836.49208702268,102836.49208702268,102836.49208702268,130307.79064922995,125796.50128117528,4511.289368054673,0.0,90942.02756507759,54900.131865591255,40046.550777207034,27471.29856220728,67517.84933941432,20843.244692149707,1551.2004432545411,0.0,0.8784484383812904,2.7243445727119084,0.001494314320929203,1.0,1.0,-6.543436085026428,333818.61608957534,1558803.5695552162,4.669612461448028,1558803.5695552162,4.669612461448028,0.758728046471895,0.09245639410826333,3.9218742446476402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218742446476402,1.2847754259999982,1.285070713253476,3.0525756994418463,6468.041608074223,15261.126523504772,6453.840811265893,0.0003278867042855488,23188.409901003404,2364.559752923109,19290.962075900843,1967.1306792738442,0.8319225922889214,0.8319225922889214,35463.293011131405,35405.22815468563,1.0020504300476676,0.8,4280.043767258025,4273.035954225843,1.0020504300476676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.726830392865,4632.441516551485,6.179925517406679,4.999776536767566,-3.734676027815812,8.734452564583378,2.933435325824181,3.5,0.8381243788069089,0.6,0.00022982373054867777,0.9972407236418929,0.00023045963236375714,199.0241083089168,0.0,0.0,0.0,0.02912369497850916,7.789973821440502e-05,0.00015192399233427274,0.0005958267926798298,0.09245639409698062,0.09245639409698062,0.09245639409698062,0.0924563915283981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.43740280246,595.6253378234721,0.0,0.09245639409698062,0.09245639410826333,0.09245639410826333,0.3714312919342887,0.3714312919342887,0.5,10.008398604560806,-1.6431180995368777e-05,-1.6431180995368777e-05,1.4210854715202004e-12,1.4210854715202004e-12,-1.6279776048122585e-05,1.4210854715202004e-12,27471.29856220728,20843.244692149707,0.758728046471895,0.9894245348256298,0.6080429932756085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522337308820803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58968356800625,260.58968356800625,-12.560316431993726,244.78307198973243,276.39629514627563,124603.81829577597,124601.21255521139,2.6057405645905276,0.0,nan,276.39629514627563,3.2462951462756564,270.07365051496856,-3.0763494850314146,263.7510058836634,-9.398994116336553,257.42836125235385,-15.721638747646125,251.10571662104343,-22.04428337895655,244.78307198973243,-28.366928010267543,1.0,1.0,26022.012520719443,26022.012520719443,275.6266810609241,2.476681060924136,275.6266810609241,275.6266810609241,77086.45378640475,77086.43062381475,0.02316258999053389,0.0,8546.071908451686,8546.071908451686,0.8856209480607716,3941.4836158708786,275.6266810609241,2.476681060924136,1.0,0.002,0.1291090797243428,0.004905415628670219,0.00019941440295947723,0.0018005855974939236,0.0997072014797386,0.0997072014797386,0.0,4.534007717882371e-13,0.9999999671962958,0.9999999671962958,0.0,0.09245639107535113,3.032912203490169e-09,0.0,0.0,0.0,1600086.6808482385,266.606580194751,0.0,1.0,1284528.634589305,2598.0445566650415,,,,,,,,,,,,,,,,,,,2.0,15261.126523504772,1551.2004432545411,0.3714312919342887,6.173730061729009,2.933435325824181
5063.0,-30.123048986451064,4.999776026796307,35.04945053926111,24.560321552585833,5.00258698177628,-26.610485389628803,-40.10770220831034,1.4900233849674447,-6.543421891472917,-6.543421891464355,40.09894078454022,41053.76148950153,25750.0612009508,25750.0612009508,66803.82269045233,77095.68041819312,77086.45652946639,25750.0612009508,102836.5177304172,102836.5177304172,102836.5177304172,130307.82752255653,125796.53693932101,4511.290583235519,0.0,90942.04281939422,54900.12389075563,40046.57658737621,27471.309792139327,67517.88637951553,20843.252720343407,1551.201014319414,0.0,0.8784484160895247,2.72434436083173,0.001494314320929203,1.0,1.0,-6.543441711964078,333818.5885899242,1558803.6943351957,4.669613219921947,1558803.6943351957,4.669613219921947,0.7587280285524471,0.09245641933261198,3.9218736267721965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218736267721965,1.2847754117495076,1.2850706989997103,3.0525752523794747,6468.040660802704,15261.123033750491,6453.839786915157,0.0003278868272516179,23188.417443792518,2364.560522073544,19290.959014047945,1967.13036705174,0.8319221896366235,0.8319221896366235,35463.2885414525,35405.22815468563,1.0020502721786704,0.8,4280.043227815132,4273.035954225843,1.0020502721786704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.726382036375,4632.441516551485,6.179926119450675,4.999776026796307,-3.7346780152661228,8.73445404206243,2.9334347997418897,3.5,0.8381242284976828,0.6,0.00022982373054867777,0.9972375437395334,0.0002304603672329298,199.02408324448473,0.0,0.0,0.0,0.02912369497850916,7.78999739581018e-05,0.00015192375659057599,0.0005958257742527387,0.09245641932405926,0.09245641932405926,0.09245641932405926,0.09245641602884264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.45184362924,595.625333269449,0.0,0.09245641932405926,0.09245641933261198,0.09245641933261198,0.37143137161408946,0.37143137161408946,0.5,10.00839850580652,-1.6356568664832594e-05,-1.6356568664832594e-05,-8.58335624798201e-12,-8.58335624798201e-12,-1.9820499744582776e-05,-8.58335624798201e-12,27471.309792139327,20843.252720343407,0.7587280285524471,0.9894240811234897,0.6080427526824501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522335477599164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5896991006693,260.5896991006693,-12.560300899330684,244.78310123013335,276.3962969712014,124603.6856245944,124601.08871265726,2.596911937131465,0.0,nan,276.3962969712014,3.2462969712014456,270.0736578229889,-3.0763421770110995,263.751018674779,-9.398981325220973,257.4283795265641,-15.721620473435905,251.10574037834905,-22.044259621650923,244.78310123013335,-28.366898769866623,1.0,1.0,26022.012520719443,26022.012520719443,275.6266820060036,2.476682006003614,275.6266820060036,275.6266820060036,77086.47856045743,77086.45652946639,0.022030991036444902,0.0,8546.071908451686,8546.071908451686,0.8856209871323159,3941.4829949060577,275.6266820060036,2.476682006003614,1.0,0.002,0.12910908342022603,0.004905415233437317,0.00019941440781299081,0.0018005855924561945,0.0997072039064954,0.0997072039064954,0.0,2.6918528170383205e-13,0.999999960026249,0.999999960026249,0.0,0.0924564156367821,3.6958298825321106e-09,0.0,0.0,0.0,1600086.6784015296,266.60657810852706,0.0,1.0,1284528.6417094176,2598.04452785443,,,,,,,,,,,,,,,,,,,2.0,15261.123033750491,1551.201014319414,0.37143137161408946,6.173730061729009,2.9334347997418897
5064.0,-30.123018437789277,4.999775520637978,35.049452016502244,24.560342751815938,5.002589062435585,-26.610457687768136,-40.107675490993984,1.4900283124255005,-6.543423886874109,-6.543423886881908,40.09894371123121,41053.74543842422,25750.06074323315,25750.06074323315,66803.80618165738,77095.702346846,77086.48325194229,25750.06074323315,102836.54399517544,102836.54399517544,102836.54399517544,130307.86512805792,125796.57333201767,4511.291796040254,0.0,90942.0439215381,54900.08701316015,40046.61878708662,27471.321132882476,67517.9399199691,20843.260833581557,1551.2015885670673,0.0,0.878448394142656,2.7243441581756622,0.001494314320929203,1.0,1.0,-6.54344459307805,333818.5622874574,1558803.8207881486,4.669613966660828,1558803.8207881486,4.669613966660828,0.7587280106682857,0.09245644455042532,3.921870906353511,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921870906353511,1.2847753886986908,1.2850706759435955,3.052573189719841,6468.036290274453,15261.119544237674,6453.84113642871,0.00032788783577780754,23188.43380953976,2364.562190915324,19290.963047834266,1967.1307783834711,0.831921776446063,0.831921776446063,35463.26886208316,35405.22815468563,1.0020495771036773,0.8,4280.040852723737,4273.035954225843,1.0020495771036773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.725933511311,4632.441516551485,6.1799266748349595,4.999775520637978,-3.734679933192393,8.734455453830371,2.933434273461839,3.5,0.838124078131954,0.6,0.00022982373054867777,0.9972343698057319,0.00023046110072745389,199.0240582270181,0.0,0.0,0.0,0.02912369497850916,7.79002097024581e-05,0.00015192352084621966,0.0005958244363975801,0.09245644454168893,0.09245644454168893,0.09245644454168893,0.09245644106832432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.4664979346,595.6253286479081,0.0,0.09245644454168893,0.09245644455042532,0.09245644455042532,0.3714314512048419,0.3714314512048419,0.5,10.008398401581733,-1.650675585551653e-05,-1.650675585551653e-05,7.787548383930698e-12,7.787548383930698e-12,-2.0706196153241763e-05,7.787548383930698e-12,27471.321132882476,20843.260833581557,0.7587280106682857,0.98942305201909,0.6080420327854549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522333648704695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.589714775514,260.589714775514,-12.560285224485995,244.78313044959944,276.3962991014239,124603.51009400668,124600.88941072552,2.6206832811384158,0.0,nan,276.3962991014239,3.246299101423915,270.0736653710612,-3.0763346289387528,263.75103164069924,-9.398968359300738,257.42839791033333,-15.721602089666646,251.10576417996654,-22.044235820033435,244.78313044959944,-28.366869550400537,1.0,1.0,26022.012520719443,26022.012520719443,275.6266831374584,2.4766831374583944,275.6266831374584,275.6266831374584,77086.51011252169,77086.48325194229,0.026860579397180118,0.0,8546.071908451686,8546.071908451686,0.8856211591588177,3941.4802608852788,275.6266831374584,2.4766831374583944,1.0,0.002,0.1291090872818653,0.004905414854338415,0.0001994144129597402,0.001800585587244188,0.0997072064798701,0.0997072064798701,0.0,2.0392802030366752e-13,0.9999999582326559,0.9999999582326559,0.0,0.09245644068876518,3.861660137392524e-09,0.0,0.0,0.0,1600086.6760613355,266.60657611312587,0.0,1.0,1284528.6485195584,2598.04450029807,,,,,,,,,,,,,,,,,,,2.0,15261.119544237674,1551.2015885670673,0.3714314512048419,6.173730061729009,2.933434273461839
5065.0,-30.122987755481663,4.999775007400524,35.04945350102319,24.560353787988447,5.00258680698008,-26.610430299236572,-40.10764880860222,1.4900293507589628,-6.543426475164324,-6.543426475188462,40.09894687584318,41053.74622888365,25750.061594469727,25750.061594469727,66803.80782335337,77095.7315664018,77086.51153069719,25750.061594469727,102836.5731251669,102836.5731251669,102836.5731251669,130307.90707724127,125796.61401095065,4511.293066290619,0.0,90942.05599262343,54900.07065519961,40046.65037491535,27471.333952074365,67517.98432698971,20843.26997614891,1551.2022471406474,0.0,0.8784483680777577,2.724343895304832,0.001494314320929203,1.0,1.0,-6.54343859018752,333818.52816979605,1558803.9575202174,4.669614853515067,1558803.9575202174,4.669614853515067,0.7587279894202237,0.09245647042796726,3.921869726784708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921869726784708,1.2847753838413318,1.28507067108512,3.0525722831478643,6468.03436935722,15261.116054596318,6453.840787273037,0.0003278882106157525,23188.443861744752,2364.5632159549646,19290.962004184592,1967.1306719608217,0.8319213708001316,0.8319213708001316,35463.26032914205,35405.22815468563,1.002049275720371,0.8,4280.039822888143,4273.035954225843,1.002049275720371,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.725485242133,4632.441516551485,6.179927543984427,4.999775007400524,-3.734682301303315,8.734457308703838,2.9334337474820704,3.5,0.8381239278520202,0.6,0.00022982373054867777,0.9972311819974101,0.0002304618374330724,199.02403310011007,0.0,0.0,0.0,0.02912369497850916,7.79004451393099e-05,0.00015192328540936787,0.0005958233338406728,0.09245647041459244,0.09245647041459244,0.09245647041459244,0.09245646865694762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.4820548499,595.6253237445413,0.0,0.09245647041459244,0.09245647042796726,0.09245647042796726,0.37143153077271973,0.37143153077271973,0.5,10.008398348768797,-1.4694816172777792e-05,-1.4694816172777792e-05,2.4158453015843406e-11,2.4158453015843406e-11,-1.211499903774893e-05,2.4158453015843406e-11,27471.333952074365,20843.26997614891,0.7587279894202237,0.9894224255840106,0.6080416445796173,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522331823237185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5897301846454,260.5897301846454,-12.560269815354559,244.78315963560314,276.3963007336837,124603.33356437206,124600.75730562788,2.576258744167083,0.0,nan,276.3963007336837,3.246300733683711,270.0736725140691,-3.0763274859309035,263.7510442944567,-9.398955705543301,257.42841607483894,-15.721583925161042,251.10578785522108,-22.044212144778896,244.78315963560314,-28.366840364396836,1.0,1.0,26022.012520719443,26022.012520719443,275.62668385812873,2.4766838581287516,275.62668385812873,275.62668385812873,77086.52942785688,77086.51153069719,0.017897159690619446,0.0,8546.071908451686,8546.071908451686,0.885621233749203,3941.4790754186315,275.62668385812873,2.4766838581287516,1.0,0.002,0.12910908953495334,0.004905414374567421,0.000199414415379049,0.0018005855848768077,0.0997072076895245,0.0997072076895245,0.0,2.5585653387616425e-13,0.9999999756300433,0.9999999756300433,0.0,0.09245646817480707,2.2531601827472712e-09,0.0,0.0,0.0,1600086.6730258064,266.60657352483565,0.0,1.0,1284528.6573531793,2598.044464553944,,,,,,,,,,,,,,,,,,,2.0,15261.116054596318,1551.2022471406474,0.37143153077271973,6.173730061729009,2.9334337474820704
5066.0,-30.122950801531765,4.999774506458498,35.04945497368591,24.56037470782178,5.0025895275507075,-26.610396768629553,-40.10762121817095,1.4900354946488872,-6.5434280164660095,-6.543428016443684,40.098949502616684,41053.75555853697,25750.060116020573,25750.060116020573,66803.81567455754,77095.7564788991,77086.53540119999,25750.060116020573,102836.59551722056,102836.59551722056,102836.59551722056,130307.93915294202,125796.64492470173,4511.29422824029,0.0,90942.05901277265,54900.058092412204,40046.66768928938,27471.343635721467,67518.01132501086,20843.276923319063,1551.2027317684228,0.0,0.87844834973267,2.724343738767916,0.001494314320929203,1.0,1.0,-6.5434548235151055,333818.5078530737,1558804.071014746,4.669615477703936,1558804.071014746,4.669615477703936,0.7587279748565405,0.09245649499910583,3.9218673481684014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218673481684014,1.2847753551000067,1.2850706423371892,3.052570500049111,6468.030591184927,15261.11256865062,6453.84172774256,0.00032788906602923096,23188.458695637575,2364.564728591066,19290.96481531093,1967.1309586159323,0.831920959841118,0.831920959841118,35463.24312235033,35405.22815468563,1.0020486679768932,0.8,4280.037746210672,4273.035954225843,1.0020486679768932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.725034433938,4632.441516551485,6.179927857783108,4.999774506458498,-3.7346838757571716,8.734458382215669,2.9334332185231684,3.5,0.8381237767209052,0.6,0.00022982373054867777,0.9972273425971131,0.00023046272472848568,199.02400283712424,0.0,0.0,0.0,0.02912369497850916,7.790068858910277e-05,0.00015192304195957502,0.0005958220176956753,0.09245649499368012,0.09245649499368012,0.09245649499368012,0.09245649029903241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.49543577264,595.6253195223492,0.0,0.09245649499368012,0.09245649499910583,0.09245649499910583,0.371431610545742,0.371431610545742,0.5,10.008398207859335,-1.6561369022838335e-05,-1.6561369022838335e-05,-2.233946361229755e-11,-2.233946361229755e-11,-2.680707143554173e-05,-2.233946361229755e-11,27471.343635721467,20843.276923319063,0.7587279748565405,0.9894221462327231,0.6080415396258766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522329989783986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5897463988917,260.5897463988917,-12.560253601108286,244.78318992274765,276.3963028750315,124603.20385976789,124600.49299368438,2.7108660834950005,0.0,nan,276.3963028750315,3.2463028750315175,270.073680284576,-3.076319715423949,263.7510576941238,-9.398942305876176,257.4284351036647,-15.72156489633528,251.1058125132063,-22.044187486793675,244.78318992274765,-28.366810077252325,1.0,1.0,26022.012520719443,26022.012520719443,275.62668511002846,2.476685110028484,275.62668511002846,275.62668511002846,77086.56442106786,77086.53540119999,0.029019867870374583,0.0,8546.071908451686,8546.071908451686,0.8856213841617036,3941.4766849092434,275.62668511002846,2.476685110028484,1.0,0.002,0.12910909453879668,0.004905414072980253,0.0001994144224760708,0.0018005855776350441,0.0997072112380354,0.0997072112380354,0.0,1.1111511016848041e-13,0.9999999458782707,0.9999999458782707,0.0,0.09245648999520042,5.0039053962545156e-09,0.0,0.0,0.0,1600086.6712181775,266.60657198353397,0.0,1.0,1284528.6626135183,2598.044443268691,,,,,,,,,,,,,,,,,,,2.0,15261.11256865062,1551.2027317684228,0.371431610545742,6.173730061729009,2.9334332185231684
5067.0,-30.122920171926623,4.9997739965679315,35.049456457099666,24.56038532489913,5.002587287949899,-26.610369425940135,-40.107594535779185,1.4900365419884762,-6.54343070311694,-6.543430703105565,40.09895275825797,41053.756769507745,25750.061193226422,25750.061193226422,66803.81796273417,77095.78509366288,77086.56467066644,25750.061193226422,102836.62586389287,102836.62586389287,102836.62586389287,130307.98280825501,125796.6873049744,4511.295503280599,0.0,90942.07070884731,54900.04238479121,40046.69813784012,27471.356944362138,67518.05508220225,20843.28641209114,1551.2034160418148,0.0,0.8784483227885311,2.7243434659074746,0.001494314320929203,1.0,1.0,-6.543444336410005,333818.47243887454,1558804.2116789243,4.669616394474265,1558804.2116789243,4.669616394474265,0.7587279526928772,0.09245652102902188,3.9218662260314665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218662260314665,1.2847753502005168,1.2850706374365732,3.0525696382790772,6468.028765197636,15261.109209369566,6453.841375558426,0.00032788942086870576,23188.468312666424,2364.5657092550896,19290.963762608986,1967.1308512702083,0.8319205694181848,0.8319205694181848,35463.23500486699,35405.22815468563,1.0020483812675987,0.8,4280.036766516429,4273.035954225843,1.0020483812675987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.724586057815,4632.441516551485,6.179928781323375,4.9997739965679315,-3.734686317544932,8.734460314112864,2.933432692417991,3.5,0.8381236264051404,0.6,0.00022982373054867777,0.997224160288622,0.0002304634601734488,199.02397775339028,0.0,0.0,0.0,0.02912369497850916,7.790092402729302e-05,0.00015192280652138475,0.0005958209238601319,0.09245652101519138,0.09245652101519138,0.09245652101519138,0.09245651898786915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.51147114614,595.6253144678669,0.0,0.09245652101519138,0.09245652102902188,0.09245652102902188,0.3714316899650361,0.3714316899650361,0.5,10.0083981471031,-1.5006693729446852e-05,-1.5006693729446852e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.3633304433824378e-05,-1.1368683772161603e-11,27471.356944362138,20843.28641209114,0.7587279526928772,0.989421538896544,0.6080411635010131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522327781562898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.589762246003,260.589762246003,-12.560237753997,244.78321997334686,276.39630451865435,124603.02091969535,124600.37143510756,2.649484587794184,0.0,nan,276.39630451865435,3.2463045186543695,270.0736876095958,-3.076312390404155,263.7510707005374,-9.398929299462566,257.42845379147326,-15.721546208526718,251.1058368824103,-22.044163117589676,244.78321997334686,-28.366780026653117,1.0,1.0,26022.012520719443,26022.012520719443,275.62668584826946,2.476685848269483,275.62668584826946,275.62668584826946,77086.583024838,77086.56467066644,0.018354171552346088,0.0,8546.071908451686,8546.071908451686,0.8856214551203567,3941.475557161624,275.62668584826946,2.476685848269483,1.0,0.002,0.12910909707623372,0.004905413574644725,0.00019941442529426034,0.0018005855750557222,0.09970721264713017,0.09970721264713017,0.0,3.499826296826658e-13,0.9999999725555042,0.9999999725555042,0.0,0.09245651849159928,2.5374226018677375e-09,0.0,0.0,0.0,1600086.668067291,266.60656929688304,0.0,1.0,1284528.6717828377,2598.0444061662197,,,,,,,,,,,,,,,,,,,2.0,15261.109209369566,1551.2034160418148,0.3714316899650361,6.173730061729009,2.933432692417991
