time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5068.0,-30.122889601182976,4.999773497641239,35.0494579280899,24.560400936193787,5.002589446592423,-26.610341696407275,-40.107567818462826,1.4900415418218256,-6.543432316064923,-6.543432316049427,40.098955366510104,41053.75478161459,25750.059874301995,25750.059874301995,66803.81465591659,77095.8109484993,77086.58807607197,25750.059874301995,102836.64795037397,102836.64795037397,102836.64795037397,130308.01455794447,125796.7178997142,4511.296658230268,0.0,90942.0804786437,54900.02431177914,40046.729074293944,27471.366607570493,67518.09568186443,20843.293340086668,1551.2039014106601,0.0,0.8784483041256357,2.7243433020940113,0.001494314320929203,1.0,1.0,-6.543461872930607,333818.45117773855,1558804.3243730504,4.669617029476538,1558804.3243730504,4.669617029476538,0.7587279379957284,0.09245654559726672,3.921864842325244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921864842325244,1.2847753268111284,1.2850706140418091,3.0525686168487476,6468.026600909336,15261.105724622606,6453.841197510919,0.00032788985883197043,23188.478985095473,2364.566797539983,19290.963230413076,1967.1307970013283,0.8319201635783207,0.8319201635783205,35463.224995203665,35405.22815468563,1.00204802772658,0.8,4280.035558456108,4273.035954225843,1.00204802772658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.724134669465,4632.441516551485,6.179929134268132,4.999773497641239,-3.7346879461221136,8.734461443763353,2.9334321627784345,3.5,0.8381234750795528,0.6,0.00022982373054867777,0.997220984106552,0.0002304641942072504,199.02395271786648,0.0,0.0,0.0,0.02912369497850916,7.790115977430698e-05,0.00015192257077437077,0.0005958197890756733,0.09245654559169758,0.09245654559169758,0.09245654559169758,0.09245654039371831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.52483472286,595.6253102504068,0.0,0.09245654559169758,0.09245654559726672,0.09245654559726672,0.37143176970436453,0.37143176970436453,0.5,10.008397991214313,-1.7334957249204308e-05,-1.7334957249204308e-05,-1.5518253349000588e-11,-1.5518253349000588e-11,-2.955688120209743e-05,-1.5518253349000588e-11,27471.366607570493,20843.293340086668,0.7587279379957284,0.9894208949655003,0.6080407684341985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522325951260013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58977818722013,260.58977818722013,-12.560221812779844,244.78324986022622,276.39630651420936,124602.88403771873,124600.21881955121,2.6652181675316777,0.0,nan,276.39630651420936,3.2463065142093797,270.07369518341517,-3.076304816584809,263.75108385262143,-9.398916147378543,257.4284725218232,-15.721527478176768,251.105861191025,-22.044138808974964,244.78324986022622,-28.366750139773757,1.0,1.0,26022.012520719443,26022.012520719443,275.6266869740582,2.476686974058225,275.6266869740582,275.6266869740582,77086.6140072971,77086.58807607197,0.025931225129170343,0.0,8546.071908451686,8546.071908451686,0.8856215426194147,3941.47416653687,275.6266869740582,2.476686974058225,1.0,0.002,0.12910910259499658,0.004905413257808202,0.0001994144331572359,0.001800585567025768,0.09970721657861795,0.09970721657861795,0.0,1.8300378573643528e-13,0.9999999403098151,0.9999999403098151,0.0,0.09245654007851842,5.51874830246394e-09,0.0,0.0,0.0,1600086.6661756358,266.60656768393505,0.0,1.0,1284528.6772876978,2598.0443838915203,,,,,,,,,,,,,,,,,,,2.0,15261.105724622606,1551.2039014106601,0.37143176970436453,6.173730061729009,2.9334321627784345
5069.0,-30.12285899163701,4.999772993334536,35.049459408110785,24.560417036432796,5.002589309412483,-26.61031416153126,-40.10754110114647,1.4900444793321836,-6.543434808325344,-6.543434808312072,40.09895856913169,41053.747021423165,25750.06052257066,25750.06052257066,66803.80754399383,77095.83649251671,77086.61720427423,25750.06052257066,102836.67772684488,102836.67772684488,102836.67772684488,130308.05726661127,125796.75935480399,4511.297911807288,0.0,90942.08697995382,54899.99750896065,40046.766078881294,27471.37953976639,67518.14561864769,20843.302569387404,1551.2045631889373,0.0,0.8784482784365522,2.724343048976219,0.001494314320929203,1.0,1.0,-6.54345279042343,333818.41832591203,1558804.462747371,4.669617903543855,1558804.462747371,4.669617903543855,0.7587279167839218,0.09245657143020045,3.9218628815855805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218628815855805,1.2847753130693564,1.2850706002968788,3.05256712336429,6468.023436394983,15261.10223971744,6453.841712951394,0.0003278905555335545,23188.492235910755,2364.5681487471006,19290.96477109915,1967.130954107585,0.8319197546283015,0.8319197546283015,35463.210811307355,35405.22815468563,1.0020475267518163,0.8,4280.033846610088,4273.035954225843,1.0020475267518163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.723685375599,4632.441516551485,6.179929956226383,4.999772993334536,-3.734690240037172,8.734463233371708,2.9334316355964956,3.5,0.8381233244561416,0.6,0.00022982373054867777,0.9972178039040046,0.000230464929174892,199.02392765057232,0.0,0.0,0.0,0.02912369497850916,7.790139552198105e-05,0.00015192233502669673,0.0005958185666250108,0.09245657141784769,0.09245657141784769,0.09245657141784769,0.09245656854386469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.5407362717,595.6253052368384,0.0,0.09245657141784769,0.09245657143020045,0.09245657143020045,0.3714318490616781,0.3714318490616781,0.5,10.008397905037535,-1.6565447765515273e-05,-1.6565447765515273e-05,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.7982111330638872e-05,-1.3244516594568267e-11,27471.37953976639,20843.302569387404,0.7587279167839218,0.989420057850988,0.6080402037890777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522324124474915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5897940002488,260.5897940002488,-12.56020599975119,244.7832795989837,276.39630840150954,124602.70195854528,124600.05817216379,2.643786381498036,0.0,nan,276.39630840150954,3.246308401509566,270.0737026410066,-3.076297358993372,263.75109688050435,-9.398903119495628,257.42849111999755,-15.721508880002432,251.1058853594908,-22.04411464050918,244.7832795989837,-28.366720401016266,1.0,1.0,26022.012520719443,26022.012520719443,275.6266878901687,2.476687890168705,275.6266878901687,275.6266878901687,77086.63926250505,77086.61720427423,0.022058230824768543,0.0,8546.071908451686,8546.071908451686,0.8856216666073382,3941.472195993508,275.6266878901687,2.476687890168705,1.0,0.002,0.12910910594663533,0.004905412791083277,0.00019941443731265551,0.0018005855630010602,0.09970721865632776,0.09970721865632776,0.0,3.137156333321567e-13,0.9999999637490515,0.9999999637490515,0.0,0.09245656807856203,3.3516384061914015e-09,0.0,0.0,0.0,1600086.6632527283,266.60656519167463,0.0,1.0,1284528.685793576,2598.044349473574,,,,,,,,,,,,,,,,,,,2.0,15261.10223971744,1551.2045631889373,0.3714318490616781,6.173730061729009,2.9334316355964956
5070.0,-30.12282834498838,4.999772490997518,35.049460885275984,24.560427583660953,5.002589247659446,-26.610286585721973,-40.10751819061113,1.4900474884118993,-6.543436909378272,-6.5434369093381495,40.09896144675529,41053.76862987577,25750.060284850162,25750.060284850162,66803.82891472593,77095.86598157148,77086.64293591565,25750.060284850162,102836.7032207658,102836.7032207658,102836.7032207658,130308.09395877327,125796.79483842124,4511.299120352032,0.0,90942.10215568921,54900.00480406789,40046.7748351348,27471.390738007463,67518.16557314227,20843.31057380795,1551.2051331038315,0.0,0.878448256103815,2.7243428355900816,0.001494314320929203,1.0,1.0,-6.543458944208226,333818.3906308045,1558804.5870797613,4.669618663411997,1558804.5870797613,4.669618663411997,0.758727898874469,0.09245659663309014,3.921862256105789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921862256105789,1.284775298992781,1.285070586217068,3.0525666699697545,6468.022475706368,15261.098756608639,6453.8407011018135,0.00032789068219751794,23188.499803659633,2364.5689204427235,19290.96174661304,1967.130645695833,0.8319193526943265,0.8319193526943265,35463.20628661636,35405.22815468563,1.0020473669398857,0.8,4280.03330052782,4273.035954225843,1.0020473669398857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.723233989828,4632.441516551485,6.179930568652936,4.999772490997518,-3.734692238762604,8.734464729760122,2.933431105960042,3.5,0.8381231731314406,0.6,0.00022982373054867777,0.9972146198576118,0.00023046566503557013,199.0239025528998,0.0,0.0,0.0,0.02912369497850916,7.790159767998895e-05,0.00015192213286868882,0.0005958176787647994,0.09245659662408641,0.09245659662408641,0.09245659662408641,0.09245659292029873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.5551862927,595.6253006793165,0.0,0.09245659662408641,0.09245659663309014,0.09245659663309014,0.37143192869701896,0.37143192869701896,0.5,10.008397793972316,-1.69015206097356e-05,-1.69015206097356e-05,-4.013145371573046e-11,-4.013145371573046e-11,-2.203487008500815e-05,-4.013145371573046e-11,27471.390738007463,20843.31057380795,0.758727898874469,0.9894200819534634,0.6080403441263865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522322295371606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58980971862655,260.58980971862655,-12.560190281373423,244.7833092236453,276.3963102136035,124602.56524140736,124599.93727977927,2.627961628108525,0.0,nan,276.3963102136035,3.246310213603522,270.073710015614,-3.076289984385994,263.75110981762526,-9.398890182374714,257.4285096196325,-15.72149038036747,251.10590942163876,-22.04409057836122,244.7833092236453,-28.366690776354687,1.0,1.0,26022.012520719443,26022.012520719443,275.62668880007465,2.476688800074669,275.62668880007465,275.62668880007465,77086.66405159292,77086.64293591565,0.02111567727115471,0.0,8546.071908451686,8546.071908451686,0.8856217061597264,3941.471567386318,275.62668880007465,2.476688800074669,1.0,0.002,0.129109110057077,0.004905412391736287,0.00019941444280039466,0.0018005855574485313,0.09970722140019733,0.09970722140019733,0.0,2.489258799087679e-13,0.9999999555421549,0.9999999555421549,0.0,0.09245659252266909,4.110421048999253e-09,0.0,0.0,0.0,1600086.6607886269,266.6065630906217,0.0,1.0,1284528.6929642987,2598.0443204581807,,,,,,,,,,,,,,,,,,,2.0,15261.098756608639,1551.2051331038315,0.37143192869701896,6.173730061729009,2.933431105960042
5071.0,-30.122797830964814,4.999771992313985,35.04946236109309,24.560448782891058,5.002591281646084,-26.610258919702886,-40.107491438370175,1.4900523703998716,-6.5434389175121055,-6.543438917459374,40.09896436216622,41053.75236577882,25750.059846261458,25750.059846261458,66803.81221204027,77095.88785253357,77086.66948020307,25750.059846261458,102836.72932646453,102836.72932646453,102836.72932646453,130308.13137054708,125796.83104561483,4511.300324932256,0.0,90942.10316260581,54899.96767591324,40046.81720743619,27471.402044082562,67518.21925151875,20843.318661197514,1551.2057060220786,0.0,0.8784482341308789,2.7243426316409654,0.001494314320929203,1.0,1.0,-6.543462361294473,333818.3641605153,1558804.7130448914,4.669619411037992,1558804.7130448914,4.669619411037992,0.7587278810069775,0.09245662182385701,3.9218595263716947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218595263716947,1.284775276154679,1.285070563373717,3.0525645995537722,6468.018088743345,15261.095275263446,6453.842065905383,0.00032789169525212017,23188.516200308895,2364.5705924356325,19290.965826102238,1967.1310616879607,0.831918940369512,0.831918940369512,35463.186539848386,35405.22815468563,1.0020466694847783,0.8,4280.030917302123,4273.035954225843,1.0020466694847783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.722782394095,4632.441516551485,6.179931133183311,4.999771992313985,-3.734694166433678,8.734466158747663,2.9334305760772663,3.5,0.8381230217363618,0.6,0.00022982373054867777,0.9972114496012409,0.0002304663977139235,199.02387756384505,0.0,0.0,0.0,0.02912369497850916,7.790183373705719e-05,0.00015192189681162058,0.0005958163382751118,0.09245662181518739,0.09245662181518739,0.09245662181518739,0.09245661783387045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.5698595342,595.6252960510652,0.0,0.09245662181518739,0.09245662182385701,0.09245662182385701,0.37143200823174827,0.37143200823174827,0.5,10.008397674505764,-1.7485675812167756e-05,-1.7485675812167756e-05,-5.275069270282984e-11,-5.275069270282984e-11,-2.3443835118541756e-05,-5.275069270282984e-11,27471.402044082562,20843.318661197514,0.7587278810069775,0.9894190479636737,0.6080396198372094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522320464051657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5898255380279,260.5898255380279,-12.560174461972053,244.78333875109996,276.39631232495157,124602.38593236874,124599.74108066063,2.6448517080911524,0.0,nan,276.39631232495157,3.246312324951589,270.0737176101835,-3.0762823898164697,263.7511228954165,-9.398877104583505,257.42852818064426,-15.721471819355713,251.10593346587186,-22.04406653412812,244.78333875109996,-28.366661248900016,1.0,1.0,26022.012520719443,26022.012520719443,275.62668989797544,2.4766898979754615,275.62668989797544,275.62668989797544,77086.69558854206,77086.66948020307,0.026108338992344216,0.0,8546.071908451686,8546.071908451686,0.8856218787752066,3941.468824003553,275.62668989797544,2.4766898979754615,1.0,0.002,0.12910911443126266,0.004905412008216976,0.00019941444873357542,0.001800585551468566,0.09970722436678771,0.09970722436678771,0.0,2.021412551234114e-13,0.999999952688987,0.999999952688987,0.0,0.09245661744964058,4.3742164366889975e-09,0.0,0.0,0.0,1600086.6584335,266.6065610824879,0.0,1.0,1284528.6998178945,2598.0442927259915,,,,,,,,,,,,,,,,,,,2.0,15261.095275263446,1551.2057060220786,0.37143200823174827,6.173730061729009,2.9334305760772663
5072.0,-30.12276718254239,4.999771486502203,35.04946384395543,24.56045978413897,5.002589005333377,-26.610231563755466,-40.10746475597841,1.490053386573272,-6.543441512679635,-6.543441512695035,40.09896751715987,41053.753006166946,25750.060703380324,25750.060703380324,66803.81370954728,77095.91702439095,77086.69762509958,25750.060703380324,102836.7583284799,102836.7583284799,102836.7583284799,130308.17315913067,125796.87157326979,4511.301585860884,0.0,90942.11517916684,54899.95116104848,40046.8489090204,27471.414830650778,67518.26373967118,20843.3277797569,1551.20636322191,0.0,0.8784482080652726,2.7243423680718255,0.001494314320929203,1.0,1.0,-6.543456739359385,333818.32995222206,1558804.8493614942,4.6696202979165315,1558804.8493614942,4.6696202979165315,0.7587278597861403,0.09245664767099401,3.921858343396816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921858343396816,1.2847752714009861,1.2850705586189315,3.052563690084272,6468.016161686607,15261.091792282885,6453.841724201374,0.00032789207190493165,23188.526258804053,2364.5716181166918,19290.96480472609,1967.1309575365788,0.8319185354611242,0.8319185354611242,35463.177982262925,35405.22815468563,1.0020463672312097,0.8,4280.029884492218,4273.035954225843,1.0020463672312097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.722331024097,4632.441516551485,6.179932008344668,4.999771486502203,-3.73469653995114,8.734468026453342,2.9334300464593963,3.5,0.8381228704169704,0.6,0.00022982373054867777,0.9972082653924449,0.00023046713362151298,199.0238524647325,0.0,0.0,0.0,0.02912369497850916,7.790206917844725e-05,0.0001519216613702305,0.0005958152351875443,0.09245664765797014,0.09245664765797014,0.09245664765797014,0.09245664531678396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.58545369527,595.6252911351125,0.0,0.09245664765797014,0.09245664767099401,0.09245664767099401,0.3714320877317345,0.3714320877317345,0.5,10.008397604318999,-1.6097762625122414e-05,-1.6097762625122414e-05,1.5404566511278972e-11,1.5404566511278972e-11,-1.5226664345391328e-05,1.5404566511278972e-11,27471.414830650778,20843.3277797569,0.7587278597861403,0.9894184182093516,0.608039228681251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522318640657297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58984106045693,260.58984106045693,-12.560158939543044,244.7833681830507,276.3963139378586,124602.20672814357,124599.61152729837,2.595200845186902,0.0,nan,276.3963139378586,3.2463139378586447,270.07372478689945,-3.07627521310053,263.7511356359412,-9.398864364058795,257.4285464849777,-15.72145351502229,251.10595733401405,-22.044042665985927,244.7833681830507,-28.36663181694928,1.0,1.0,26022.012520719443,26022.012520719443,275.62669059605355,2.4766905960535723,275.62669059605355,275.62669059605355,77086.71481243703,77086.69762509958,0.017187337449286133,0.0,8546.071908451686,8546.071908451686,0.8856219535809396,3941.4676351138,275.62669059605355,2.4766905960535723,1.0,0.002,0.1291091172670238,0.004905411524940166,0.00019941445205002905,0.0018005855482758609,0.09970722602501453,0.09970722602501453,0.0,3.258899226865619e-13,0.9999999693288535,0.9999999693288535,0.0,0.09245664483524263,2.835751386674732e-09,0.0,0.0,0.0,1600086.6553899045,266.60655848732034,0.0,1.0,1284528.7086749885,2598.0442568869103,,,,,,,,,,,,,,,,,,,2.0,15261.091792282885,1551.20636322191,0.3714320877317345,6.173730061729009,2.9334300464593963
5073.0,-30.12273659295685,4.999770991548284,35.04946531404556,24.560475430358224,5.002591125628688,-26.610203821098633,-40.10743803866205,1.4900583537767293,-6.543443137066561,-6.543443137079787,40.09897011424699,41053.751013194014,25750.059397576308,25750.059397576308,66803.81041077033,77095.94285815285,77086.72085001595,25750.059397576308,102836.78024759225,102836.78024759225,102836.78024759225,130308.20471199365,125796.90197776115,4511.302734232492,0.0,90942.12488127449,54899.933036340306,40046.879827704644,27471.424464401396,67518.30429210604,20843.33468560868,1551.2068475039202,0.0,0.8784481893829311,2.7243422030966786,0.001494314320929203,1.0,1.0,-6.543474875613356,333818.3085403137,1558804.961572302,4.669620933580557,1558804.961572302,4.669620933580557,0.7587278450965778,0.09245667221746263,3.9218569528586666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218569528586666,1.2847752481642443,1.285070535376849,3.052562662973486,6468.013985362101,15261.088313011915,6453.841557126169,0.0003278925131686593,23188.53695441038,2364.57270876501,19290.964305327125,1967.1309066120566,0.8319181302060563,0.8319181302060563,35463.16792317372,35405.22815468563,1.0020460119446135,0.8,4280.028670466717,4273.035954225843,1.0020460119446135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.721877113069,4632.441516551485,6.179932368180367,4.999770991548284,-3.734698177821437,8.73446916936972,2.933429513860032,3.5,0.8381227182457235,0.6,0.00022982373054867777,0.9972050873074222,0.00023046786811851356,199.02382741380993,0.0,0.0,0.0,0.02912369497850916,7.790230492866533e-05,0.00015192142562001244,0.0005958140993560466,0.09245667221110392,0.09245667221110392,0.09245667221110392,0.0924566666163552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.5988217492,595.6252869156484,0.0,0.09245667221110392,0.09245667221746263,0.09245667221746263,0.3714321674281714,0.3714321674281714,0.5,10.00839743630226,-1.8640015071014204e-05,-1.8640015071014204e-05,1.3244516594568267e-11,1.3244516594568267e-11,-3.173853355065148e-05,1.3244516594568267e-11,27471.424464401396,20843.33468560868,0.7587278450965778,0.989417775093335,0.6080388339668928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522316809232272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58985673425093,260.58985673425093,-12.560143265749048,244.78339756666907,276.39631590182853,124602.0742133016,124599.45370554239,2.6205077592307187,0.0,nan,276.39631590182853,3.2463159018285523,270.07373223479937,-3.076267765200612,263.75114856776986,-9.398851432230117,257.4285649007362,-15.721435099263772,251.10598123370283,-22.044018766297143,244.78339756666907,-28.36660243333091,1.0,1.0,26022.012520719443,26022.012520719443,275.6266916892818,2.476691689281836,275.6266916892818,275.6266916892818,77086.7459336127,77086.72085001595,0.02508359675994143,0.0,8546.071908451686,8546.071908451686,0.8856220415119866,3941.46623762296,275.6266916892818,2.476691689281836,1.0,0.002,0.1291091231941347,0.004905411204071348,0.00019941446053902738,0.0018005855395335849,0.09970723026951368,0.09970723026951368,0.0,7.261205525743719e-14,0.9999999358918543,0.9999999358918543,0.0,0.09245666629023683,5.927225811690065e-09,0.0,0.0,0.0,1600086.6534848332,266.6065568629334,0.0,1.0,1284528.7142188882,2598.044234454248,,,,,,,,,,,,,,,,,,,2.0,15261.088313011915,1551.2068475039202,0.3714321674281714,6.173730061729009,2.933429513860032
5074.0,-30.12269968506482,4.999770492387351,35.04946679366666,24.56049125120046,5.002591506842949,-26.61017056587796,-40.10741048315538,1.490062387671211,-6.543445570608299,-6.543445570642573,40.09897332949655,41053.767933045594,25750.059904933074,25750.059904933074,66803.82783797866,77095.97131152923,77086.7503534889,25750.059904933074,102836.81025842197,102836.81025842197,102836.81025842197,130308.24766020071,125796.94367634556,4511.303983855142,0.0,90942.13310461264,54899.9297261886,40046.892642693376,27471.437401778738,67518.33004447211,20843.343922297296,1551.207508121428,0.0,0.8784481639639368,2.724341955942549,0.001494314320929203,1.0,1.0,-6.543464634287773,333818.27646250266,1558805.1004930716,4.6696217984582695,1558805.1004930716,4.6696217984582695,0.7587278240106838,0.09245669802514357,3.921855301143023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921855301143023,1.284775229293553,1.2850705165018208,3.052561422202618,6468.011356317521,15261.08483358386,6453.84170389052,0.0003278930715381936,23188.548817216077,2364.57391843454,19290.96474401559,1967.1309513458307,0.8319177235314196,0.8319177235314196,35463.15597473759,35405.22815468563,1.0020455899263978,0.8,4280.027228417058,4273.035954225843,1.0020455899263978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.721425275066,4632.441516551485,6.179933160094373,4.999770492387351,-3.734700427684135,8.734470920071486,2.9334289836931036,3.5,0.8381225667694582,0.6,0.00022982373054867777,0.9972012528006149,0.00023046875432940295,199.02379718860507,0.0,0.0,0.0,0.02912369497850916,7.790254807566019e-05,0.00015192118247301758,0.0005958128948377204,0.09245669801301531,0.09245669801301531,0.09245669801301531,0.09245669492809312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.61481514707,595.625281872834,0.0,0.09245669801301531,0.09245669802514357,0.09245669802514357,0.3714322467316883,0.3714322467316883,0.5,10.008397343739242,-1.7846964794898668e-05,-1.7846964794898668e-05,3.427658157306723e-11,3.427658157306723e-11,-1.9063645197547885e-05,3.427658157306723e-11,27471.437401778738,20843.343922297296,0.7587278240106838,0.9894176558273461,0.6080388526494187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522314981323556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5898729481835,260.5898729481835,-12.560127051816494,244.7834279862767,276.39631791008605,124601.93731805844,124599.2265044447,2.710813613722641,0.0,nan,276.39631791008605,3.246317910086077,270.07373992532683,-3.0762600746731437,263.75116194056716,-9.39883805943282,257.4285839558038,-15.72141604419619,251.10600597104053,-22.043994028959446,244.7834279862767,-28.36657201372327,1.0,1.0,26022.012520719443,26022.012520719443,275.6266927080037,2.476692708003725,275.6266927080037,275.6266927080037,77086.77422831737,77086.7503534889,0.023874828475527465,0.0,8546.071908451686,8546.071908451686,0.8856221459586548,3941.4645776487378,275.6266927080037,2.476692708003725,1.0,0.002,0.1291091267482501,0.0049054107473710225,0.00019941446503124309,0.001800585535246983,0.09970723251562154,0.09970723251562154,0.0,2.7822622677975417e-13,0.9999999615588215,0.9999999615588215,0.0,0.09245669447099915,3.5541444288503794e-09,0.0,0.0,0.0,1600086.6506307905,266.6065544293917,0.0,1.0,1284528.7225243656,2598.044200847214,,,,,,,,,,,,,,,,,,,2.0,15261.08483358386,1551.207508121428,0.3714322467316883,6.173730061729009,2.9334289836931036
5075.0,-30.122669144025263,4.999769993637186,35.049468273175286,24.560501344408863,5.002591453860253,-26.610143084236736,-40.107383800763614,1.4900653940871564,-6.543447760599577,-6.54344776058907,40.098976285497855,41053.77448267834,25750.0598547171,25750.0598547171,66803.83433739544,77096.00016653033,77086.7769272068,25750.0598547171,102836.83678192389,102836.83678192389,102836.83678192389,130308.28578432057,125796.98057667223,4511.305207648343,0.0,90942.1478840073,54899.92220021603,40046.91742643474,27471.449002396675,67518.36642883142,20843.35221132488,1551.2080992604078,0.0,0.8784481408510514,2.7243417335237345,0.001494314320929203,1.0,1.0,-6.543467168455777,333818.24759505613,1558805.2282119268,4.66962258487098,1558805.2282119268,4.66962258487098,0.7587278053482529,0.09245672338590152,3.9218547302182714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218547302182714,1.2847752152294407,1.285070502434476,3.0525610112410906,6468.010485539358,15261.081481752199,6453.840692936682,0.0003278931795322876,23188.555961364204,2364.574646934907,19290.961722206914,1967.1306432071008,0.831917336911738,0.831917336911738,35463.151844693566,35405.22815468563,1.002045444053441,0.8,4280.026729964498,4273.035954225843,1.002045444053441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.720971652374,4632.441516551485,6.179933820839829,4.999769993637186,-3.7347024942420277,8.734472487879215,2.933428451432136,3.5,0.8381224146948959,0.6,0.00022982373054867777,0.9971980797833059,0.00023046948766549888,199.02377217745246,0.0,0.0,0.0,0.02912369497850916,7.790278351904562e-05,0.00015192094702963215,0.0005958118847274023,0.09245672337619672,0.09245672337619672,0.09245672337619672,0.09245672018085781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.62957088585,595.6252772197478,0.0,0.09245672337619672,0.09245672338590152,0.09245672338590152,0.3714323263361385,0.3714323263361385,0.5,10.00839724787381,-1.7369268732636556e-05,-1.7369268732636556e-05,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.9407866716392164e-05,-1.0516032489249483e-11,27471.449002396675,20843.35221132488,0.7587278053482529,0.9894172189105147,0.6080386219940849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522312775859263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58988898576996,260.58988898576996,-12.560111014230017,244.783458149835,276.3963198217007,124601.79591089916,124599.11458067468,2.681330224489363,0.0,nan,276.3963198217007,3.2463198217006948,270.0737474873299,-3.0762525126700666,263.75117515295904,-9.398824847040942,257.4286028185852,-15.721397181414773,251.1060304842098,-22.043969515790167,244.783458149835,-28.366541850164964,1.0,1.0,26022.012520719443,26022.012520719443,275.62669362752297,2.476693627522991,275.62669362752297,275.62669362752297,77086.7981709744,77086.7769272068,0.021243767609121278,0.0,8546.071908451686,8546.071908451686,0.8856221820612281,3941.464003869363,275.62669362752297,2.476693627522991,1.0,0.002,0.1291091303668174,0.004905410333978629,0.00019941446972281465,0.0018005855305088547,0.09970723486140733,0.09970723486140733,0.0,2.3166928445061963e-13,0.9999999608618549,0.9999999608618549,0.0,0.09245671976731687,3.618584651481604e-09,0.0,0.0,0.0,1600086.6480623824,266.6065522394004,0.0,1.0,1284528.7299986272,2598.0441706035813,,,,,,,,,,,,,,,,,,,2.0,15261.081481752199,1551.2080992604078,0.3714323263361385,6.173730061729009,2.933428451432136
5076.0,-30.122638658943348,4.999769498615156,35.04946975139114,24.560522543638967,5.002593499017539,-26.610115443148366,-40.107357083447255,1.4900702832322557,-6.5434497708293975,-6.5434497708437815,40.09897920719168,41053.75815394514,25750.05940688334,25750.05940688334,66803.81756082848,77096.02201252255,77086.80355240365,25750.05940688334,102836.862959287,102836.862959287,102836.862959287,130308.32328541297,125797.01686490615,4511.306420506818,0.0,90942.14889358226,54899.88503504285,40046.95984282156,27471.46032612597,67518.42016894753,20843.360311551958,1551.2086730197357,0.0,0.8784481188429188,2.7243415293618147,0.001494314320929203,1.0,1.0,-6.543470425068506,333818.2210971485,1558805.3544476847,4.669623333694651,1558805.3544476847,4.669623333694651,0.7587277874605545,0.09245674860242444,3.9218520038101308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218520038101308,1.2847751923578603,1.2850704795576389,3.0525589434931595,6468.006104229615,15261.078003601522,6453.842055333566,0.00032789419123045775,23188.572339096623,2364.576316998835,19290.965794502372,1967.131058465671,0.8319169249577831,0.8319169249577831,35463.13212197781,35405.22815468563,1.0020447474481244,0.8,4280.02434964165,4273.035954225843,1.0020447474481244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.7205174262335,4632.441516551485,6.1799343870534065,4.999769498615156,-3.73470442430775,8.734473922922906,2.933427918463148,3.5,0.8381222624180423,0.6,0.00022982373054867777,0.9971949125904933,0.0002304702196601126,199.02374721213184,0.0,0.0,0.0,0.02912369497850916,7.790301927126268e-05,0.0001519207112774151,0.0005958105459435908,0.09245674859355885,0.09245674859355885,0.09245674859355885,0.09245674513359996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.6441992326,595.625272606401,0.0,0.09245674859355885,0.09245674860242444,0.09245674860242444,0.37143240592646604,0.37143240592646604,0.5,10.008397144021844,-1.7301165996741474e-05,-1.7301165996741474e-05,1.4381384971784428e-11,1.4381384971784428e-11,-2.0654224726968096e-05,1.4381384971784428e-11,27471.46032612597,20843.360311551958,0.7587277874605545,0.9894161829271043,0.6080378961951218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522310950852473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58990506472566,260.58990506472566,-12.560094935274321,244.78348811330687,276.39632201613983,124601.61186367365,124598.92361682445,2.688246849212776,0.0,nan,276.39632201613983,3.2463220161398567,270.07375523557585,-3.076244764424132,263.7511884550119,-9.398811544988064,257.4286216744439,-15.721378325556088,251.10605489387567,-22.043945106124312,244.78348811330687,-28.366511886693104,1.0,1.0,26022.012520719443,26022.012520719443,275.6266947327577,2.4766947327577213,275.6266947327577,275.6266947327577,77086.82972911076,77086.80355240365,0.02617670710606035,0.0,8546.071908451686,8546.071908451686,0.8856223544663352,3941.4612638291815,275.6266947327577,2.4766947327577213,1.0,0.002,0.12910913421870507,0.004905409952289145,0.0001994144748484253,0.0018005855253411872,0.09970723742421266,0.09970723742421266,0.0,1.8961221481816892e-13,0.9999999583378945,0.9999999583378945,0.0,0.09245674475048161,3.851942818458892e-09,0.0,0.0,0.0,1600086.6457047975,266.6065502291706,0.0,1.0,1284528.7368593756,2598.0441428424533,,,,,,,,,,,,,,,,,,,2.0,15261.078003601522,1551.2086730197357,0.37143240592646604,6.173730061729009,2.933427918463148
5077.0,-30.122608039006384,4.999768996492606,35.049471236654036,24.56053354488688,5.002591220321226,-26.610088113074088,-40.10733043598009,1.4900712944154677,-6.543452370670138,-6.543452370749084,40.09898236703533,41053.75870341307,25750.060260680257,25750.060260680257,66803.81896409333,77096.05115026954,77086.83174543739,25750.060260680257,102836.89200611765,102836.89200611765,102836.89200611765,130308.36513685211,125797.05744702,4511.3076898321215,0.0,90942.16088842321,54899.86844167149,40046.991607501914,27471.473130734463,67518.46473823638,20843.369442969117,1551.2093311591423,0.0,0.8784480927334442,2.7243412653181744,0.001494314320929203,1.0,1.0,-6.543464759469202,333818.18682727026,1558805.4909747588,4.669624222065953,1558805.4909747588,4.669624222065953,0.7587277662095968,0.09245677447543708,3.921850821422236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921850821422236,1.2847751876275122,1.2850704748262036,3.05255803442499,6468.004178023249,15261.074525347862,6453.841715307559,0.0003278945678241429,23188.58238861915,2364.5773417649402,19290.964778141883,1967.130954825744,0.8319165205894518,0.8319165205894518,35463.123568635274,35405.22815468563,1.0020444453445319,0.8,4280.02331734382,4273.035954225843,1.0020444453445319,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.720063450115,4632.441516551485,6.17993526528364,4.999768996492606,-3.734706802116807,8.734475798609413,2.933427385787564,3.5,0.8381221102250184,0.6,0.00022982373054867777,0.9971917313980908,0.00023047095489496131,199.02372213637986,0.0,0.0,0.0,0.02912369497850916,7.790325440779091e-05,0.00015192047614088686,0.0005958094441439944,0.0924567744622691,0.0924567744622691,0.0924567744622691,0.09245677265175353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.65974020015,595.6252677079851,0.0,0.0924567744622691,0.09245677447543708,0.09245677447543708,0.3714324854838584,0.3714324854838584,0.5,10.00839708973448,-1.5380882928184292e-05,-1.5380882928184292e-05,7.895550879766233e-11,7.895550879766233e-11,-1.238872010844716e-05,7.895550879766233e-11,27471.473130734463,20843.369442969117,0.7587277662095968,0.9894155505917726,0.6080375029641917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522309129189939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5899207967122,260.5899207967122,-12.560079203287785,244.78351789705815,276.39632369636166,124601.42859146996,124598.79835470507,2.6302367649141245,0.0,nan,276.39632369636166,3.246323696361685,270.0737625365034,-3.076237463496568,263.75120137664555,-9.398798623354423,257.4286402167834,-15.721359783216599,251.10607905692075,-22.04392094307923,244.78351789705815,-28.36648210294183,1.0,1.0,26022.012520719443,26022.012520719443,275.62669543179885,2.4766954317988734,275.62669543179885,275.62669543179885,77086.84895782187,77086.83174543739,0.017212384482263587,0.0,8546.071908451686,8546.071908451686,0.885622429234926,3941.4600755293473,275.62669543179885,2.4766954317988734,1.0,0.002,0.12910913652313172,0.004905409470403106,0.0001994144773422951,0.0018005855229725868,0.09970723867114756,0.09970723867114756,0.0,3.148818011888821e-13,0.9999999750756444,0.9999999750756444,0.0,0.09245677217101156,2.304425522753563e-09,0.0,0.0,0.0,1600086.64265572,266.60654762932984,0.0,1.0,1284528.7457324178,2598.044106938848,,,,,,,,,,,,,,,,,,,2.0,15261.074525347862,1551.2093311591423,0.3714324854838584,6.173730061729009,2.933427385787564
5078.0,-30.122571159415873,4.9997685065600646,35.04947270983977,24.560554429795616,5.002593896243274,-26.610054653857013,-40.107302845548816,1.490077390683724,-6.54345392817271,-6.54345392819519,40.098984988973925,41053.76769215167,25750.058794891153,25750.058794891153,66803.82648704282,77096.075973353,77086.85551506729,25750.058794891153,102836.91430995845,102836.91430995845,102836.91430995845,130308.39711723587,125797.08826716605,4511.308850069823,0.0,90942.16380079549,54899.85551959135,40047.00920133793,27471.482807277418,67518.49200861534,20843.376384003404,1551.209815838028,0.0,0.878448074319012,2.724341107135923,0.001494314320929203,1.0,1.0,-6.543481355770666,333818.1662970031,1558805.6042594167,4.669624848614511,1558805.6042594167,4.669624848614511,0.7587277516189197,0.09245679904325263,3.921848434241139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921848434241139,1.2847751591089716,1.2850704463011082,3.0525562441299483,6468.000384602885,15261.071050811968,6453.8426717906195,0.0003278954275675933,23188.597245827124,2364.5788567785253,19290.96763713376,1967.131246361781,0.8319161108637239,0.8319161108637239,35463.106299869636,35405.22815468563,1.0020438354127248,0.8,4280.021233186753,4273.035954225843,1.0020438354127248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.719606945297,4632.441516551485,6.179935590570977,4.9997685065600646,-3.734708389762353,8.734476896322418,2.9334268501449534,3.5,0.8381219571842724,0.6,0.00022982373054867777,0.9971878998869853,0.00023047184043721797,199.02369193438415,0.0,0.0,0.0,0.02912369497850916,7.790349786570044e-05,0.00015192023268297732,0.0005958081266772841,0.09245679903722624,0.09245679903722624,0.09245679903722624,0.09245679423368139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.67311399,595.6252634878753,0.0,0.09245679903722624,0.09245679904325263,0.09245679904325263,0.3714325652389921,0.3714325652389921,0.5,10.008396945454859,-1.722848782037545e-05,-1.722848782037545e-05,2.2453150450019166e-11,2.2453150450019166e-11,-2.7427575503224944e-05,2.2453150450019166e-11,27471.482807277418,20843.376384003404,0.7587277516189197,0.9894152623923927,0.6080373905109318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522307299469484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58993726429225,260.58993726429225,-12.560062735707731,244.7835486600181,276.39632586856186,124601.2929100465,124598.53968893488,2.7532211116169494,0.0,nan,276.39632586856186,3.2463258685618825,270.0737704268557,-3.0762295731443032,263.7512149851491,-9.398785014850887,257.42865954343984,-15.721340456560142,251.10610410172887,-22.043895898271103,244.7835486600181,-28.366451339981865,1.0,1.0,26022.012520719443,26022.012520719443,275.6266966557043,2.476696655704302,275.6266966557043,275.6266966557043,77086.88380500497,77086.85551506729,0.02828993767616339,0.0,8546.071908451686,8546.071908451686,0.8856225801889012,3941.4576764123444,275.6266966557043,2.476696655704302,1.0,0.002,0.12910914164311457,0.004905409165097297,0.00019941448461205922,0.0018005855154532883,0.0997072423060296,0.0997072423060296,0.0,6.534746702091532e-14,0.9999999446216531,0.9999999446216531,0.0,0.09245679392314794,5.12010469143562e-09,0.0,0.0,0.0,1600086.6408290903,266.60654607182727,0.0,1.0,1284528.7510480452,2598.044085429849,,,,,,,,,,,,,,,,,,,2.0,15261.071050811968,1551.209815838028,0.3714325652389921,6.173730061729009,2.9334268501449534
5079.0,-30.12254058913862,4.9997680076430475,35.04947419346905,24.560565046872966,5.002591619063167,-26.610027368319212,-40.10727616315705,1.4900783982693788,-6.5434566272959955,-6.543456627382309,40.0989882367883,41053.76863548636,25750.05987639989,25750.05987639989,66803.82851188626,77096.10450656207,77086.88465573484,25750.05987639989,102836.94453213473,102836.94453213473,102836.94453213473,130308.4406246694,125797.13050289098,4511.3101217784115,0.0,90942.17540126682,54899.83953029218,40047.0398566385,27471.496092534664,67518.53594917317,20843.38585514614,1551.2104992962973,0.0,0.8784480473368833,2.724340833009027,0.001494314320929203,1.0,1.0,-6.54347133993906,333818.1307184331,1558805.7445870147,4.669625766677804,1558805.7445870147,4.669625766677804,0.7587277294595651,0.09245682506090216,3.921847305667284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921847305667284,1.2847751543954535,1.2850704415865069,3.052555376907717,6467.998547063041,15261.067702698465,6453.842332974367,0.0003278957857758058,23188.60687662429,2364.579838846527,19290.966624389308,1967.1311430905873,0.8319157216743335,0.8319157216743335,35463.09813581406,35405.22815468563,1.0020435470587783,0.8,4280.020247871736,4273.035954225843,1.0020435470587783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.719152861236,4632.441516551485,6.179936523611784,4.9997680076430475,-3.7347108419843646,8.734478849627411,2.933426317342791,3.5,0.8381218049550831,0.6,0.00022982373054867777,0.9971847238779459,0.00023047257448441207,199.02366689931418,0.0,0.0,0.0,0.02912369497850916,7.790373331174001e-05,0.00015191999723693776,0.0005958070318406656,0.09245682504611515,0.09245682504611515,0.09245682504611515,0.09245682282685407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.6891402475,595.6252584359728,0.0,0.09245682504611515,0.09245682506090216,0.09245682506090216,0.3714326446327827,0.3714326446327827,0.5,10.008396878739626,-1.5751697731047898e-05,-1.5751697731047898e-05,8.628830983070657e-11,8.628830983070657e-11,-1.4712556776430574e-05,8.628830983070657e-11,27471.496092534664,20843.38585514614,0.7587277294595651,0.9894146484777909,0.6080370087762412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522305095698704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58995330986716,260.58995330986716,-12.560046690132822,244.7835790893328,276.39632753039683,124601.10525665288,124598.42259085238,2.6826658004874897,0.0,nan,276.39632753039683,3.2463275303968544,270.0737778421868,-3.076222157813163,263.75122815397646,-9.398771846023521,257.42867846576235,-15.721321534237632,251.1061287775476,-22.043871222452367,244.7835790893328,-28.366420910667188,1.0,1.0,26022.012520719443,26022.012520719443,275.62669736634894,2.476697366348958,275.62669736634894,275.62669736634894,77086.90241370586,77086.88465573484,0.01775797101436183,0.0,8546.071908451686,8546.071908451686,0.8856226515545369,3941.4565421956204,275.62669736634894,2.476697366348958,1.0,0.002,0.12910914438251275,0.0049054086635155515,0.00019941448773707474,0.0018005855125194311,0.09970724386853737,0.09970724386853737,0.0,2.5650575413704857e-13,0.9999999703697968,0.9999999703697968,0.0,0.09245682232138765,2.7395145119248545e-09,0.0,0.0,0.0,1600086.6376635747,266.606543372704,0.0,1.0,1284528.760259932,2598.044048155159,,,,,,,,,,,,,,,,,,,2.0,15261.067702698465,1551.2104992962973,0.3714326446327827,6.173730061729009,2.933426317342791
5080.0,-30.122510076593016,4.999767519680958,35.049475664449794,24.560580623243027,5.002593754019805,-26.6099996935314,-40.107249445840694,1.4900833709709316,-6.543458251367895,-6.543458251386506,40.098990838976256,41053.766421211316,25750.058558548626,25750.058558548626,66803.82497975994,77096.1302812191,77086.90796442438,25750.058558548626,102836.966522973,102836.966522973,102836.966522973,130308.47226175954,125797.16098923664,4511.311272522907,0.0,90942.18509474349,54899.82123478591,40047.07095550842,27471.505738786538,67518.57669429496,20843.39277023116,1551.2109841244403,0.0,0.8784480286367683,2.72434066806588,0.001494314320929203,1.0,1.0,-6.5434892132875575,333818.1093106796,1558805.857018904,4.6696264029467205,1558805.857018904,4.6696264029467205,0.7587277147609255,0.09245684961537261,3.921845919176734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921845919176734,1.2847751311329956,1.2850704183187025,3.0525543530082215,6467.996377542875,15261.064229417707,6453.842164050336,0.0003278962254824004,23188.617546156398,2364.5809268360144,19290.966119464072,1967.1310916025425,0.8319153171190934,0.8319153171190934,35463.08810599937,35405.22815468563,1.0020431928063558,0.8,4280.019037379358,4273.035954225843,1.0020431928063558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.718695771341,4632.441516551485,6.17993688527173,4.999767519680958,-3.734712479885146,8.734479999566105,2.9334257810137574,3.5,0.8381216517182164,0.6,0.00022982373054867777,0.9971815538776473,0.00023047330714751348,199.02364191152904,0.0,0.0,0.0,0.02912369497850916,7.790396906661417e-05,0.00015191976148206358,0.0005958058966107338,0.09245684960910892,0.09245684960910892,0.09245684960910892,0.09245684415815218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.70251206897,595.6252542155347,0.0,0.09245684960910892,0.09245684961537261,0.09245684961537261,0.37143272433619545,0.37143272433619545,0.5,10.008396715058005,-1.8208002529718215e-05,-1.8208002529718215e-05,1.858779796748422e-11,1.858779796748422e-11,-3.096190107498842e-05,1.858779796748422e-11,27471.505738786538,20843.39277023116,0.7587277147609255,0.9894139990869297,0.6080366090519232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522303268946721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5899694060195,260.5899694060195,-12.560030593980457,244.78360927580218,276.39632953623226,124600.964770842,124598.27364897313,2.6911218688740224,0.0,nan,276.39632953623226,3.246329536232281,270.0737854841499,-3.076214515850097,263.751241432065,-9.398758567934976,257.4286973799777,-15.7213026200223,251.10615332789047,-22.04384667210951,244.78360927580218,-28.3663907241978,1.0,1.0,26022.012520719443,26022.012520719443,275.6266984697603,2.476698469760322,275.6266984697603,275.6266984697603,77086.93331256017,77086.90796442438,0.025348135794047266,0.0,8546.071908451686,8546.071908451686,0.8856227392295914,3941.4551487726176,275.6266984697603,2.476698469760322,1.0,0.002,0.12910915016424152,0.004905408343531233,0.00019941449600165324,0.0018005855040806608,0.09970724800082661,0.09970724800082661,0.0,8.231392997770648e-14,0.9999999374645542,0.9999999374645542,0.0,0.0924568438335423,5.78183030996605e-09,0.0,0.0,0.0,1600086.6357588738,266.6065417486321,0.0,1.0,1284528.7658027564,2598.0440257268383,,,,,,,,,,,,,,,,,,,2.0,15261.064229417707,1551.2109841244403,0.37143272433619545,6.173730061729009,2.9334257810137574
