time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5081.0,-30.122479524036947,4.999767026273131,35.04947714431285,24.56059668855744,5.00259358553981,-26.60997221307848,-40.10722276344893,1.490086274606864,-6.543460757703372,-6.54346075778592,40.09899403729856,41053.75841936223,25750.059214715096,25750.059214715096,66803.81763407734,77096.15574493045,77086.9370132066,25750.059214715096,102836.99622792169,102836.99622792169,102836.99622792169,130308.5148920326,125797.20237056405,4511.31252146855,0.0,90942.19150951452,54899.79418404701,40047.10813940835,27471.518664110925,67518.62680351928,20843.401993699394,1551.2116459124882,0.0,0.8784480028878083,2.7243404135188283,0.001494314320929203,1.0,1.0,-6.543480375056106,333818.07627335156,1558805.9952065945,4.669627279051673,1558805.9952065945,4.669627279051673,0.7587276935268027,0.09245687543705698,3.921843953759744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921843953759744,1.2847751175496933,1.2850704047322783,3.052552855506289,6467.993204515975,15261.060755999399,6453.842690881606,0.00032789692477519484,23188.630802694533,2364.582278626701,19290.967694197996,1967.1312521807138,0.8319149094372736,0.8319149094372736,35463.073888253784,35405.22815468563,1.0020426906365214,0.8,4280.017321448089,4273.035954225843,1.0020426906365214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.718240789222,4632.441516551485,6.179937717563968,4.999767026273131,-3.7347147854594827,8.734481811732614,2.933425247157932,3.5,0.8381214991879806,0.6,0.00022982373054867777,0.9971783797314877,0.00023047404077349018,199.02361689098416,0.0,0.0,0.0,0.02912369497850916,7.790420451397091e-05,0.00015191952603470688,0.0005958046746372612,0.09245687542386152,0.09245687542386152,0.09245687542386152,0.09245687225397689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.71843652625,595.6252491943046,0.0,0.09245687542386152,0.09245687543705698,0.09245687543705698,0.3714328036501838,0.3714328036501838,0.5,10.008396619816892,-1.7585789350960113e-05,-1.7585789350960113e-05,8.253664418589324e-11,8.253664418589324e-11,-1.9617270197613834e-05,8.253664418589324e-11,27471.518664110925,20843.401993699394,0.7587276935268027,0.9894131559943887,0.608036039281865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522301445645003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58998533778754,260.58998533778754,-12.560014662212438,244.78363924955076,276.39633142601934,124600.77960953467,124598.11597115934,2.6636383753256854,0.0,nan,276.39633142601934,3.246331426019367,270.0737929907293,-3.076207009270661,263.751254555437,-9.398745444562962,257.428716120142,-15.721283879857992,251.10617768484673,-22.04382231515325,244.78363924955076,-28.366360750449218,1.0,1.0,26022.012520719443,26022.012520719443,275.6266993624409,2.476699362440911,275.6266993624409,275.6266993624409,77086.95846094385,77086.9370132066,0.02144773725012783,0.0,8546.071908451686,8546.071908451686,0.8856228635131861,3941.4531735285427,275.6266993624409,2.476699362440911,1.0,0.002,0.12910915382194055,0.004905407872994992,0.00019941450062402723,0.001800585499601595,0.0997072503120136,0.0997072503120136,0.0,2.2562247209423347e-13,0.9999999604376224,0.9999999604376224,0.0,0.09245687177924317,3.657813817402861e-09,0.0,0.0,0.0,1600086.6328194584,266.6065392422966,0.0,1.0,1284528.7743566714,2598.0439911145345,,,,,,,,,,,,,,,,,,,2.0,15261.060755999399,1551.2116459124882,0.3714328036501838,6.173730061729009,2.933425247157932
5082.0,-30.122442659466934,4.999766536099306,35.04947862191459,24.560606956388824,5.002594052773058,-26.60993898824846,-40.107195207942254,1.4900903815648756,-6.543462800110376,-6.543462800070704,40.098996931749625,41053.789194807454,25750.05882513036,25750.05882513036,66803.84801993781,77096.1880808015,77086.96318247836,25750.05882513036,102837.02200760871,102837.02200760871,102837.02200760871,130308.55189316768,125797.23816482617,4511.313728341513,0.0,90942.20839112556,54899.80950517199,40047.10987328175,27471.52988555896,67518.63975884071,20843.410018492854,1551.2122155256304,0.0,0.8784479808088602,2.724340206089034,0.001494314320929203,1.0,1.0,-6.5434851978814095,333818.0493513107,1558806.1202659374,4.669628030284986,1558806.1202659374,4.669628030284986,0.7587276757181867,0.09245690062376402,3.921843640278117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921843640278117,1.2847750983372126,1.2850703855153818,3.0525526571567765,6467.992784237159,15261.057284399718,6453.8413098534775,0.000327896912036543,23188.636960721975,2364.582906570743,19290.9635662125,1967.13083124334,0.8319145104944486,0.8319145104944486,35463.07162054047,35405.22815468563,1.0020426105410416,0.8,4280.017047759116,4273.035954225843,1.0020426105410416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.7177837138715,4632.441516551485,6.17993830198379,4.999766536099306,-3.734716740392212,8.734483276491519,2.9334247108460394,3.5,0.8381213459560113,0.6,0.00022982373054867777,0.997174549836211,0.00023047492596599766,199.02358670132114,0.0,0.0,0.0,0.02912369497850916,7.790444766644675e-05,0.00015191928288223102,0.00059580367340729,0.09245690061403566,0.09245690061403566,0.09245690061403566,0.09245689684119673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.7329792462,595.6252446074647,0.0,0.09245690061403566,0.09245690062376402,0.09245690062376402,0.3714328832370271,0.3714328832370271,0.5,10.008396506401564,-1.7811611030538188e-05,-1.7811611030538188e-05,-3.9676706364843994e-11,-3.9676706364843994e-11,-2.2397810710117483e-05,-3.9676706364843994e-11,27471.52988555896,20843.410018492854,0.7587276757181867,0.9894134161846868,0.6080363784199604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452229961995288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59000176667,260.59000176667,-12.559998233329964,244.7836701452908,276.3963333880445,124600.68209392826,124597.9353426526,2.746751275627114,0.0,nan,276.3963333880445,3.2463333880445475,270.07380073949616,-3.076199260503813,263.751268090949,-9.39873190905098,257.42873544239575,-15.72126455760423,251.1062027938439,-22.043797206156086,244.7836701452908,-28.366329854709164,1.0,1.0,26022.012520719443,26022.012520719443,275.62670038229646,2.4767003822964853,275.62670038229646,275.62670038229646,77086.98630602901,77086.96318247836,0.02312355065078009,0.0,8546.071908451686,8546.071908451686,0.8856228833362678,3941.4528584795075,275.62670038229646,2.4767003822964853,1.0,0.002,0.1291091580001727,0.0049054074838770865,0.00019941450624050424,0.001800585493867062,0.09970725312025212,0.09970725312025212,0.0,1.0756629961750086e-13,0.999999954807198,0.999999954807198,0.0,0.09245689644537762,4.178386398352056e-09,0.0,0.0,0.0,1600086.6304241354,266.6065371998896,0.0,1.0,1284528.7813272392,2598.043962909049,,,,,,,,,,,,,,,,,,,2.0,15261.057284399718,1551.2122155256304,0.3714328832370271,6.173730061729009,2.9334247108460394
5083.0,-30.122412225913603,4.99976604100786,35.04948009680024,24.560622532758885,5.002594232453864,-26.609911580076385,-40.10716852555049,1.490093586612115,-6.543465286365574,-6.543465286372592,40.09899980861027,41053.78221939342,25750.059416166077,25750.059416166077,66803.8416355595,77096.21296178686,77086.98775958207,25750.059416166077,102837.04717574816,102837.04717574816,102837.04717574816,130308.58859463033,125797.2736645976,4511.314930032731,0.0,90942.21489746476,54899.784155053276,40047.14526934609,27471.541418882174,67518.68668822826,20843.418240007522,1551.2128106711323,0.0,0.8784479563913732,2.724339953581367,0.001494314320929203,1.0,1.0,-6.543493602771264,333818.0165786726,1558806.2445665242,4.6696288610868075,1558806.2445665242,4.6696288610868075,0.7587276564569142,0.09245692598768782,3.9218418136496553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218418136496553,1.2847750833438998,1.285070370518623,3.0525512710304357,6467.989847201774,15261.053940269136,6453.8417353305485,0.0003278975548035167,23188.649420011712,2364.5841770647176,19290.964837991938,1967.1309609287514,0.8319141183506752,0.8319141183506752,35463.05840678389,35405.22815468563,1.0020421438320852,0.8,4280.015452998685,4273.035954225843,1.0020421438320852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.71732676909,4632.441516551485,6.179939121556131,4.99976604100786,-3.734719032415733,8.734485073423594,2.9334241746873913,3.5,0.838121192767826,0.6,0.00022982373054867777,0.9971713880773349,0.0002304756567392144,199.02356177824555,0.0,0.0,0.0,0.02912369497850916,7.790468311514024e-05,0.00015191904743353755,0.0005958024725146729,0.09245692597635467,0.09245692597635467,0.09245692597635467,0.09245692117425883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.7475846094,595.625239999394,0.0,0.09245692597635467,0.09245692598768782,0.09245692598768782,0.3714329627500934,0.3714329627500934,0.5,10.008396362348277,-1.901575825513646e-05,-1.901575825513646e-05,6.991740519879386e-12,6.991740519879386e-12,-2.8316398697825207e-05,6.991740519879386e-12,27471.541418882174,20843.418240007522,0.7587276564569142,0.9894126339280026,0.6080358524886867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522297417081993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5900179915052,260.5900179915052,-12.559982008494785,244.78370068196207,276.39633530104396,124600.49968364347,124597.78704730624,2.7126363372048656,0.0,nan,276.39633530104396,3.2463353010439846,270.07380837723014,-3.0761916227698407,263.7512814534168,-9.398718546583154,257.42875452959754,-15.721245470402437,251.10622760578084,-22.043772394219133,244.78370068196207,-28.366299318037903,1.0,1.0,26022.012520719443,26022.012520719443,275.6267007718309,2.476700771830906,275.6267007718309,275.6267007718309,77087.01346800689,77086.98775958207,0.025708424815093167,0.0,8546.071908451686,8546.071908451686,0.885622998843527,3941.4510227179035,275.6267007718309,2.476700771830906,1.0,0.002,0.12910916328667754,0.004905407010229306,0.00019941451338686581,0.0018005854868979848,0.0997072566934329,0.0997072566934329,0.0,2.848507020536406e-13,0.9999999428217975,0.9999999428217975,0.0,0.09245692070116698,5.28652083721168e-09,0.0,0.0,0.0,1600086.6275082706,266.6065347136344,0.0,1.0,1284528.789812623,2598.0439285740476,,,,,,,,,,,,,,,,,,,2.0,15261.053940269136,1551.2128106711323,0.3714329627500934,6.173730061729009,2.9334241746873913
5084.0,-30.122381766970552,4.999765549158813,35.04948157202319,24.56063835360112,5.002595330560077,-26.60988405721623,-40.10714184315873,1.4900976208219414,-6.5434673370885434,-6.543467337105069,40.099002768066164,41053.777141804174,25750.059026264622,25750.059026264622,66803.8361680688,77096.23855716335,77087.01487672521,25750.059026264622,102837.07390298983,102837.07390298983,102837.07390298983,130308.62683458097,125797.31070653719,4511.3161280437835,0.0,90942.22309926391,54899.76168396847,40047.17935032826,27471.552931591134,67518.7322819194,20843.426474047832,1551.2133943544652,0.0,0.8784479340201233,2.7243397453070015,0.001494314320929203,1.0,1.0,-6.5434945561550535,333817.98954701703,1558806.3724339325,4.6696296222657,1558806.3724339325,4.6696296222657,0.7587276382209455,0.09245695122556921,3.9218401652379264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218401652379264,1.2847750644717382,1.285070351642124,3.052550032834325,6467.987223612795,15261.050468532672,6453.841881988871,0.00032789811202113377,23188.661257883443,2364.585384191691,19290.965276363477,1967.131005630208,0.8319137125609238,0.8319137125609238,35463.04648223891,35405.22815468563,1.0020417226580294,0.8,4280.014013832435,4273.035954225843,1.0020417226580294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.71686786371,4632.441516551485,6.179939708614462,4.999765549158813,-3.7347209953108167,8.734486544469629,2.933423636228304,3.5,0.8381210389223727,0.6,0.00022982373054867777,0.9971682236915356,0.00023047638812422842,199.02353683438372,0.0,0.0,0.0,0.02912369497850916,7.790491856449197e-05,0.0001519188119841858,0.0005958012986948088,0.09245695121646771,0.09245695121646771,0.09245695121646771,0.09245694654066285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.7625714278,595.6252352713357,0.0,0.09245695121646771,0.09245695122556921,0.09245695122556921,0.37143304213923595,0.37143304213923595,0.5,10.008396222013582,-1.991672939993805e-05,-1.991672939993805e-05,1.6541434888495132e-11,1.6541434888495132e-11,-2.7219049968607578e-05,1.6541434888495132e-11,27471.552931591134,20843.426474047832,0.7587276382209455,0.9894118848253015,0.6080353666947894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522295598501982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5900341351928,260.5900341351928,-12.559965864807168,244.78373093758475,276.3963373327971,124600.33637731445,124597.63730802744,2.6990692870148902,0.0,nan,276.3963373327971,3.2463373327971112,270.0738160537569,-3.076183946243077,263.7512947747174,-9.398705225282583,257.4287734956715,-15.721226504328456,251.10625221662912,-22.04374778337086,244.78373093758475,-28.366269062415228,1.0,1.0,26022.012520719443,26022.012520719443,275.62670189415184,2.4767018941518586,275.62670189415184,275.62670189415184,77087.0414474747,77087.01487672521,0.026570749483653344,0.0,8546.071908451686,8546.071908451686,0.8856231030812034,3941.449366064116,275.62670189415184,2.4767018941518586,1.0,0.002,0.12910916836769093,0.004905406615879732,0.00019941452039431824,0.0018005854798013015,0.09970726019715911,0.09970726019715911,0.0,1.956195622154766e-13,0.999999945043941,0.999999945043941,0.0,0.09245694614449954,5.081069669917312e-09,0.0,0.0,0.0,1600086.625103195,266.60653266291143,0.0,1.0,1284528.7968115713,2598.0439002537173,,,,,,,,,,,,,,,,,,,2.0,15261.050468532672,1551.2133943544652,0.37143304213923595,6.173730061729009,2.933423636228304
5085.0,-30.12235126912445,4.999765056288013,35.04948305135204,24.560654383990936,5.002595321200322,-26.609856610091892,-40.107115160766966,1.4901006621860373,-6.543469618433733,-6.54346961841575,40.099005837018694,41053.76936130072,25750.059149543453,25750.059149543453,66803.82851084418,77096.26400488532,77087.04280761027,25750.059149543453,102837.10195715372,102837.10195715372,102837.10195715372,130308.66706318929,125797.34970748903,4511.317355700266,0.0,90942.22972317995,54899.7350796674,40047.216270569494,27471.565106035574,67518.78137660507,20843.435170604535,1551.2140150188382,0.0,0.8784479099824152,2.724339513610366,0.001494314320929203,1.0,1.0,-6.543491325122204,333817.95947541465,1558806.5050337035,4.66963044014565,1558806.5050337035,4.66963044014565,0.7587276185449361,0.09245697675541673,3.9218382396924856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218382396924856,1.284775050244141,1.2850703374112569,3.0525485678969506,6467.9841195862855,15261.046998319302,6453.842362506925,0.00032789879357273804,23188.674332042516,2364.5867173848887,19290.9667126641,1967.131152092111,0.831913305453926,0.831913305453926,35463.032552918405,35405.22815468563,1.0020412306754933,0.8,4280.012332711017,4273.035954225843,1.0020412306754933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.716409088667,4632.441516551485,6.17994041864141,4.999765056288013,-3.734723132844819,8.734488189132833,2.933423097922188,3.5,0.8381208851206251,0.6,0.00022982373054867777,0.9971650552749461,0.00023047712044553043,199.0235118586691,0.0,0.0,0.0,0.02912369497850916,7.790515401450112e-05,0.00015191857653417665,0.0005958000827713835,0.09245697674422729,0.09245697674422729,0.09245697674422729,0.09245697314095412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.7779328064,595.6252304268564,0.0,0.09245697674422729,0.09245697675541673,0.09245697675541673,0.3714331215419163,0.3714331215419163,0.5,10.00839611381207,-1.945188893159866e-05,-1.945188893159866e-05,-1.7962520360015333e-11,-1.7962520360015333e-11,-2.170670643408812e-05,-1.7962520360015333e-11,27471.565106035574,20843.435170604535,0.7587276185449361,0.9894110519890305,0.6080348093415924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522293778405246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5900501153448,260.5900501153448,-12.559949884655168,244.7837609599089,276.3963392707764,124600.15331263501,124597.48158487622,2.6717277587888693,0.0,nan,276.3963392707764,3.2463392707764456,270.07382360860544,-3.07617639139454,263.751307946435,-9.398692053564957,257.4287922842585,-15.721207715741457,251.10627662208466,-22.043723377915313,244.7837609599089,-28.366239040091074,1.0,1.0,26022.012520719443,26022.012520719443,275.62670288111286,2.4767028811128853,275.62670288111286,275.62670288111286,77087.06670894127,77087.04280761027,0.023901331005617976,0.0,8546.071908451686,8546.071908451686,0.8856232248434815,3941.447430890948,275.62670288111286,2.4767028811128853,1.0,0.002,0.12910917241661604,0.0049054061842386636,0.00019941452571315798,0.001800585474496725,0.099707262856579,0.099707262856579,0.0,2.098828923158269e-13,0.9999999562066619,0.9999999562066619,0.0,0.09245697270641709,4.048999639705777e-09,0.0,0.0,0.0,1600086.6224276463,266.60653038156624,0.0,1.0,1284528.8045976127,2598.0438687485203,,,,,,,,,,,,,,,,,,,2.0,15261.046998319302,1551.2140150188382,0.3714331215419163,6.173730061729009,2.933423097922188
5086.0,-30.122314468556418,4.99976456706239,35.04948452967849,24.560670169908576,5.0025958924915,-26.609823432458253,-40.107087640184886,1.4901048563990789,-6.543471648023967,-6.543471648020026,40.099008766737384,41053.78642140432,25750.05871135716,25750.05871135716,66803.84513276149,77096.29238854641,77087.06952560671,25750.05871135716,102837.12823696388,102837.12823696388,102837.12823696388,130308.70471224243,125797.38614795549,4511.318564286937,0.0,90942.23816885846,54899.732201738916,40047.228852355045,27471.576475278544,67518.80532763358,20843.44330253529,1551.2145913824925,0.0,0.878447887838717,2.7243393074823192,0.001494314320929203,1.0,1.0,-6.5434941526528405,333817.9327223269,1558806.6316172937,4.669631193582176,1558806.6316172937,4.669631193582176,0.7587276005544181,0.09245700197630655,3.9218366374372238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218366374372238,1.2847750306234806,1.285070317786087,3.052547367404875,6467.981575887633,15261.043529900586,6453.842455361699,0.00032789933023797844,23188.68595921065,2364.587903026074,19290.96699021323,1967.1311803942458,0.8319129002888054,0.8319129002888054,35463.020962265386,35405.22815468563,1.002040821294551,0.8,4280.010933841989,4273.035954225843,1.002040821294551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.715949352265,4632.441516551485,6.179940995344337,4.99976456706239,-3.734725079642398,8.734489646704787,2.933422558488095,3.5,0.8381207309965986,0.6,0.00022982373054867777,0.9971612320839872,0.00023047800411209787,199.0234817214513,0.0,0.0,0.0,0.02912369497850916,7.790539686153499e-05,0.00015191833368714277,0.0005957988869526501,0.0924570019671993,0.0924570019671993,0.0924570019671993,0.09245699816785989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.79264931864,595.6252257852343,0.0,0.0924570019671993,0.09245700197630655,0.09245700197630655,0.371433201072099,0.371433201072099,0.5,10.008395999721277,-1.933036878654093e-05,-1.933036878654093e-05,-3.922195901395753e-12,-3.922195901395753e-12,-2.2504632795516955e-05,-3.922195901395753e-12,27471.576475278544,20843.44330253529,0.7587276005544181,0.9894109471960773,0.6080348463245415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522291955984288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59006658745614,260.59006658745614,-12.559933412543842,244.78379188528365,276.3963412896237,124600.01501745738,124597.26103878961,2.753978667780557,0.0,nan,276.3963412896237,3.2463412896237287,270.0738314087586,-3.0761685912413554,263.7513215278931,-9.398678472106894,257.42881164702305,-15.721188352976924,251.10630176615462,-22.04369823384536,244.78379188528365,-28.36620811471633,1.0,1.0,26022.012520719443,26022.012520719443,275.6267039778568,2.4767039778568005,275.6267039778568,275.6267039778568,77087.09530888965,77087.06952560671,0.025783282937482,0.0,8546.071908451686,8546.071908451686,0.8856233261624283,3941.44582062441,275.6267039778568,2.4767039778568005,1.0,0.002,0.12910917661492963,0.004905405797560824,0.00019941453136590378,0.0018005854687974812,0.09970726568295189,0.09970726568295189,0.0,1.6338493058487558e-13,0.9999999545908113,0.9999999545908113,0.0,0.0924569977779091,4.198397453309452e-09,0.0,0.0,0.0,1600086.6200473548,266.606528351976,0.0,1.0,1284528.8115244377,2598.043840720037,,,,,,,,,,,,,,,,,,,2.0,15261.043529900586,1551.2145913824925,0.371433201072099,6.173730061729009,2.933422558488095
5087.0,-30.12228400447806,4.999764073963708,35.04948600656187,24.560680507589154,5.002594730286289,-26.609796131002035,-40.107060957793124,1.4901068568030649,-6.543474085753587,-6.543474085758254,40.099011681782976,41053.78987486903,25750.059176971907,25750.059176971907,66803.84905184094,77096.32100214416,77087.09479628784,25750.059176971907,102837.15397325974,102837.15397325974,102837.15397325974,130308.74210268076,125797.42232949231,4511.319773188448,0.0,90942.2513222936,54899.72019499002,40047.25680811508,27471.58812942102,67518.84493753611,20843.45161419218,1551.2151910991379,0.0,0.87844786353904,2.7243390599029804,0.001494314320929203,1.0,1.0,-6.543500275164604,333817.900589331,1558806.7575665107,4.669632020375635,1558806.7575665107,4.669632020375635,0.7587275812376366,0.09245702737398298,3.921835789555728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921835789555728,1.284775021265528,1.2850703084259834,3.0525467296933004,6467.98022465333,15261.040188762994,6453.841782694928,0.00032789956288374237,23188.694326387307,2364.5887562406438,19290.964979567238,1967.130975365414,0.8319125134016411,0.831912513401641,35463.01482872282,35405.22815468563,1.0020406046583297,0.8,4280.01019358838,4273.035954225843,1.0020406046583297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.715489852906,4632.441516551485,6.179941788605524,4.999764073963708,-3.734727336057096,8.734491410020803,2.9334220193321787,3.5,0.8381205769520511,0.6,0.00022982373054867777,0.9971580671994493,0.0002304787356272864,199.02345677340404,0.0,0.0,0.0,0.02912369497850916,7.790563231288111e-05,0.00015191809823579666,0.0005957978347423902,0.0924570273626311,0.0924570273626311,0.0924570273626311,0.09245702295299922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.8073832111,595.6252211372424,0.0,0.0924570273626311,0.09245702737398298,0.09245702737398298,0.3714332805776379,0.3714332805776379,0.5,10.008395867307328,-1.9822899787413917e-05,-1.9822899787413917e-05,4.661160346586257e-12,4.661160346586257e-12,-2.61894063555701e-05,4.661160346586257e-12,27471.58812942102,20843.45161419218,0.7587275812376366,0.9894104248027845,0.6080345407693101,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522289756940208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59008272844466,260.59008272844466,-12.559917271555321,244.78382243927499,276.39634301760947,124599.848211664,124597.1495935147,2.6986181492954717,0.0,nan,276.39634301760947,3.2463430176094903,270.07383890194603,-3.0761610980539444,263.7513347862801,-9.39866521371988,257.42883067061234,-15.721169329387635,251.10632655494504,-22.043673445054935,244.78382243927499,-28.366177560724992,1.0,1.0,26022.012520719443,26022.012520719443,275.6267044971123,2.476704497112337,275.6267044971123,275.6267044971123,77087.11758247063,77087.09479628784,0.022786182787967846,0.0,8546.071908451686,8546.071908451686,0.8856233797783892,3941.4449685035065,275.6267044971123,2.476704497112337,1.0,0.002,0.12910918150312858,0.0049054053340485005,0.00019941453791695043,0.0018005854622914765,0.09970726895847522,0.09970726895847522,0.0,2.0842702563861337e-13,0.9999999471290252,0.9999999471290252,0.0,0.09245702248568981,4.888293166261591e-09,0.0,0.0,0.0,1600086.6171884004,266.6065259142464,0.0,1.0,1284528.819844205,2598.04380705516,,,,,,,,,,,,,,,,,,,2.0,15261.040188762994,1551.2151910991379,0.3714332805776379,6.173730061729009,2.9334220193321787
5088.0,-30.122253578453286,4.999763581990102,35.049487472927645,24.560696363355987,5.002595451316104,-26.609768675476026,-40.10703427540136,1.4901105483326829,-6.543476259104921,-6.543476259100687,40.09901433201509,41053.78372509704,25750.05904104664,25750.05904104664,66803.84276614367,77096.34650704873,77087.11719313591,25750.05904104664,102837.17623418255,102837.17623418255,102837.17623418255,130308.774684796,125797.4537734021,4511.320911393892,0.0,90942.2589668246,54899.69618484858,40047.29197997334,27471.598450613445,67518.89043058679,20843.45898121355,1551.2157212176598,0.0,0.8784478416794523,2.7243388391744277,0.001494314320929203,1.0,1.0,-6.5435184080757836,333817.8719412619,1558806.8720742068,4.6696327641453905,1558806.8720742068,4.6696327641453905,0.7587275643492128,0.09245705220535116,3.921834047318381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921834047318381,1.284775003996437,1.2850702911529233,3.052545414659435,6467.977438254368,15261.03672191108,6453.842044584769,0.00032790016238474205,23188.706576966935,2364.5900054521103,19290.965762373497,1967.1310551894376,0.8319121076608466,0.8319121076608466,35463.002225443146,35405.22815468563,1.0020401595115518,0.8,4280.008672506043,4273.035954225843,1.0020401595115518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.71502866285,4632.441516551485,6.179942440006545,4.999763581990102,-3.7347293932100545,8.734492975200157,2.9334214781925136,3.5,0.8381204223407182,0.6,0.00022982373054867777,0.99715490627908,0.00023047946623085217,199.0234318565264,0.0,0.0,0.0,0.02912369497850916,7.790586776488463e-05,0.00015191786278379314,0.0005957966466613219,0.09245705219647808,0.09245705219647808,0.09245705219647808,0.09245704475794364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.8212742085,595.6252167503401,0.0,0.09245705219647808,0.09245705220535116,0.09245705220535116,0.37143336000862315,0.37143336000862315,0.5,10.008395644120613,-2.3504210787450575e-05,-2.3504210787450575e-05,-4.206412995699793e-12,-4.206412995699793e-12,-4.214897506926718e-05,-4.206412995699793e-12,27471.598450613445,20843.45898121355,0.7587275643492128,0.9894096650599105,0.6080340400039991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452228793653807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5900987662582,260.5900987662582,-12.559901233741755,244.78385269995408,276.39634483255793,124599.67886258966,124596.99749425879,2.6813683308696517,0.0,nan,276.39634483255793,3.246344832557952,270.07384640603914,-3.0761535939608393,263.75134797952006,-9.398652020479915,257.428849553,-15.721150446999957,251.1063511264781,-22.043648873521875,244.78385269995408,-28.366147300045895,1.0,1.0,26022.012520719443,26022.012520719443,275.62670494448827,2.47670494448829,275.62670494448827,275.62670494448827,77087.14671189536,77087.11719313591,0.029518759445636533,0.0,8546.071908451686,8546.071908451686,0.8856234899491205,3941.4432175549728,275.62670494448827,2.47670494448829,1.0,0.002,0.1291091893794591,0.004905404905913975,0.00019941454919163433,0.0018005854510249283,0.09970727459581716,0.09970727459581716,0.0,2.165624450600756e-13,0.9999999148104707,0.9999999148104707,0.0,0.0924570443289784,7.876372759659383e-09,0.0,0.0,0.0,1600086.6146395057,266.60652374089506,0.0,1.0,1284528.8272616747,2598.0437770413596,,,,,,,,,,,,,,,,,,,2.0,15261.03672191108,1551.2157212176598,0.37143336000862315,6.173730061729009,2.9334214781925136
5089.0,-30.122222920817553,4.999763088407407,35.0494889407464,24.56071312716233,5.002592099651079,-26.60974141876971,-40.107011364866025,1.4901105976076388,-6.543478583462672,-6.5434785834475555,40.09901730666067,41053.78320894765,25750.059234918375,25750.059234918375,66803.84244386603,77096.3715334623,77087.14377140031,25750.059234918375,102837.20300631868,102837.20300631868,102837.20300631868,130308.81329042894,125797.49121074978,4511.322079679155,0.0,90942.26083887184,54899.67251437456,40047.320360552534,27471.61028411026,67518.93064466279,20843.467428765707,1551.2163268258114,0.0,0.8784478177674286,2.7243386031093766,0.001494314320929203,1.0,1.0,-6.543519497477007,333817.84130269,1558807.0005987452,4.669633577749051,1558807.0005987452,4.669633577749051,0.7587275450256985,0.0924570775167081,3.92183128616555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92183128616555,1.2847750037659271,1.2850702909223606,3.052543266073744,6467.972885659113,15261.033255312293,6453.8435312390675,0.00032790121877992746,23188.72338024205,2364.5917189093166,19290.970206082682,1967.1315083216678,0.8319116964636162,0.8319116964636162,35462.98225136475,35405.22815468563,1.0020394540288644,0.8,4280.006261846387,4273.035954225843,1.0020394540288644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.714567061604,4632.441516551485,6.17994317116795,4.999763088407407,-3.7347315652772637,8.73449465368467,2.9334209365704154,3.5,0.8381202675915472,0.6,0.00022982373054867777,0.9971517213078814,0.00023048020239812352,199.02340674998118,0.0,0.0,0.0,0.02912369497850916,7.790606993362189e-05,0.00015191766061505588,0.0005957954343212062,0.09245707750609353,0.09245707750609353,0.09245707750609353,0.09245707032578511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.83669637784,595.6252118814645,0.0,0.09245707750609353,0.0924570775167081,0.0924570775167081,0.3714334390743917,0.3714334390743917,0.5,10.008395428715506,-2.6147805670007074e-05,-2.6147805670007074e-05,-1.5120349416974932e-11,-1.5120349416974932e-11,-4.0914029455052514e-05,-1.5120349416974932e-11,27471.61028411026,20843.467428765707,0.7587275450256985,0.9894090709972865,0.6080336702162041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452228611841031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59011437046763,260.59011437046763,-12.559885629532346,244.7838827236322,276.3963460172984,124599.43425119921,124596.82537750596,2.608873693243959,0.0,nan,276.3963460172984,3.2463460172984355,270.0738533585676,-3.0761466414323877,263.7513606998358,-9.398639300164177,257.42886804110367,-15.721131958896308,251.10637538236833,-22.04362461763165,244.7838827236322,-28.36611727636779,1.0,1.0,26022.012520719443,26022.012520719443,275.6267057301392,2.4767057301392015,275.6267057301392,275.6267057301392,77087.16341068849,77087.14377140031,0.019639288177131675,0.0,8546.071908451686,8546.071908451686,0.8856236645511618,3941.4404425963776,275.6267057301392,2.4767057301392015,1.0,0.002,0.12910919702459775,0.004905404451449284,0.00019941456004734964,0.0018005854402298718,0.09970728002367482,0.09970728002367482,0.0,2.772213882062946e-13,0.9999999173112946,0.9999999173112946,0.0,0.09245706987155206,7.645156048471786e-09,0.0,0.0,0.0,1600086.6119135122,266.6065214165373,0.0,1.0,1284528.835194515,2598.0437449421515,,,,,,,,,,,,,,,,,,,2.0,15261.033255312293,1551.2163268258114,0.3714334390743917,6.173730061729009,2.9334209365704154
5090.0,-30.12219251638057,4.999762613647842,35.049490393519974,24.560728074889653,5.002597104261813,-26.60971355431622,-40.10698461262507,1.4901181422027396,-6.543479792478024,-6.543479792474198,40.09901980805404,41053.788042739296,25750.056973405204,25750.056973405204,66803.8450161445,77096.3976151833,77087.16705544289,25750.056973405204,102837.22402884808,102837.22402884808,102837.22402884808,130308.84325921706,125797.5201260595,4511.323133157546,0.0,90942.27457189528,54899.664999472,40047.3439693592,27471.61923036898,67518.96319972818,20843.47386347775,1551.216768781355,0.0,0.8784478017001531,2.724338480320087,0.001494314320929203,1.0,1.0,-6.5435386213559354,333817.8253660303,1558807.1086742782,4.669634124436137,1558807.1086742782,4.669634124436137,0.7587275321738578,0.09245710154318494,3.9218306244093863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218306244093863,1.2847749684720768,1.2850702556203983,3.052542834854136,6467.971971956508,15261.029794367649,6453.842497476055,0.0003279013340492587,23188.730794714233,2364.592474975066,19290.96711609586,1967.1311932307017,0.8319112972105032,0.8319112972105033,35462.97746424449,35405.22815468563,1.0020392849482138,0.8,4280.005684091687,4273.035954225843,1.0020392849482138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.714104347817,4632.441516551485,6.179943314693931,4.999762613647842,-3.7347328895349645,8.734495503182806,2.933420393642953,3.5,0.8381201124694151,0.6,0.00022982373054867777,0.9971485626519134,0.0002304809324875947,199.02338185079498,0.0,0.0,0.0,0.02912369497850916,7.790630600321914e-05,0.00015191742454545863,0.0005957944079637819,0.09245710153942234,0.09245710153942234,0.09245710153942234,0.09245709080939547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.8503434538,595.6252075665735,0.0,0.09245710153942234,0.09245710154318494,0.09245710154318494,0.3714335181692352,0.3714335181692352,0.5,10.008395106835568,-3.22479294823097e-05,-3.22479294823097e-05,-3.808509063674137e-12,-3.808509063674137e-12,-5.882888171981904e-05,-3.808509063674137e-12,27471.61923036898,20843.47386347775,0.7587275321738578,0.9894086320391461,0.6080334486372055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522284286442941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59013035655215,260.59013035655215,-12.559869643447826,244.78391258563155,276.3963481274681,124599.35504919206,124596.68232960967,2.672719582399848,0.0,nan,276.3963481274681,3.2463481274681385,270.07386101910413,-3.0761389808958484,263.7513739107376,-9.398626089262393,257.42888680237024,-15.721113197629734,251.10639969400157,-22.04360030599841,244.78391258563155,-28.366087414368423,1.0,1.0,26022.012520719443,26022.012520719443,275.62670724564407,2.476707245644093,275.62670724564407,275.62670724564407,77087.20093263763,77087.16705544289,0.033877194742672145,0.0,8546.071908451686,8546.071908451686,0.8856237063974397,3941.4397775314333,275.62670724564407,2.476707245644093,1.0,0.002,0.12910920802392628,0.004905404185066599,0.00019941457654081877,0.0018005854236056236,0.09970728827040938,0.09970728827040938,0.0,1.464423200758791e-13,0.9999998810331934,0.9999998810331934,0.0,0.09245709054385882,1.0999326120687431e-08,0.0,0.0,0.0,1600086.6104955866,266.60652020752195,0.0,1.0,1284528.8393207844,2598.043728245742,,,,,,,,,,,,,,,,,,,2.0,15261.029794367649,1551.216768781355,0.3714335181692352,6.173730061729009,2.933420393642953
5091.0,-30.122162070727313,4.9997621254097435,35.04949187128649,24.560744140204065,5.002596981710785,-26.60968616548299,-40.10695793023331,1.4901210765018083,-6.5434827405225064,-6.5434827406048495,40.099023434931986,41053.779800093864,25750.058596200153,25750.058596200153,66803.83839629401,77096.42300052059,77087.20093075134,25750.058596200153,102837.25952695149,102837.25952695149,102837.25952695149,130308.89389020865,125797.56948310666,4511.324407101982,0.0,90942.28101128238,54899.63781099488,40047.381333652775,27471.634363257162,67519.01569690993,20843.48465026126,1551.217546100065,0.0,0.8784477719269552,2.724338180912596,0.001494314320929203,1.0,1.0,-6.54350836583842,333817.78650632664,1558807.2653809313,4.669635137465595,1558807.2653809313,4.669635137465595,0.758727506876659,0.09245712807459429,3.92182867108832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92182867108832,1.284774954745335,1.2850702418905018,3.0525413471075136,6467.96881959994,15261.02632937251,6453.843013996385,0.00032790202827930184,23188.743986117475,2364.5938201238423,19290.96866000969,1967.1313506660981,0.8319108905406309,0.8319108905406309,35462.963333989304,35405.22815468563,1.0020387858689237,0.8,4280.003978719582,4273.035954225843,1.0020387858689237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.713645772278,4632.441516551485,6.179944384305659,4.9997621254097435,-3.7347355303824004,8.734497655792143,2.933419855571163,3.5,0.838119958734618,0.6,0.00022982373054867777,0.9971453997248882,0.0002304816635689098,199.02335691786166,0.0,0.0,0.0,0.02912369497850916,7.790654145710509e-05,0.0001519171890915727,0.0005957931878104756,0.09245712805701302,0.09245712805701302,0.09245712805701302,0.09245712384510468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.86848993535,595.6252018438373,0.0,0.09245712805701302,0.09245712807459429,0.09245712807459429,0.3714335968351139,0.3714335968351139,0.5,10.008394980528543,-2.9859985033908742e-05,-2.9859985033908742e-05,8.236611392931081e-11,8.236611392931081e-11,-2.5625233547543758e-05,8.236611392931081e-11,27471.634363257162,20843.48465026126,0.758727506876659,0.9894077647128874,0.6080328538019953,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522282469606085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59014619272114,260.59014619272114,-12.559853807278841,244.7839422758569,276.39635010958114,124599.17202486776,124596.52436964192,2.647655225821169,0.0,nan,276.39635010958114,3.246350109581158,270.0738685428384,-3.07613145716158,263.75138697609646,-9.398613023903522,257.4289054093498,-15.721094590650182,251.1064238426042,-22.04357615739579,244.7839422758569,-28.366057724143076,1.0,1.0,26022.012520719443,26022.012520719443,275.6267082613589,2.476708261358908,275.6267082613589,275.6267082613589,77087.22582231803,77087.20093075134,0.024891566688893363,0.0,8546.071908451686,8546.071908451686,0.8856238299160647,3941.437814443762,275.6267082613589,2.476708261358908,1.0,0.002,0.1291092128066198,0.00490540362991353,0.00019941458271978106,0.0018005854177163766,0.09970729135989052,0.09970729135989052,0.0,4.3615762043702766e-13,0.9999999482713372,0.9999999482713372,0.0,0.09245712329191069,4.782683601412484e-09,0.0,0.0,0.0,1600086.6070381368,266.60651725947747,0.0,1.0,1284528.849382216,2598.0436875334776,,,,,,,,,,,,,,,,,,,2.0,15261.02632937251,1551.217546100065,0.3714335968351139,6.173730061729009,2.933419855571163
5092.0,-30.122131586870765,4.999761640072054,35.04949334714279,24.560754547733836,5.002597034690545,-26.609658724715302,-40.106931247841544,1.490124172548335,-6.543484816527666,-6.543484816517613,40.09902633532656,41053.78591976604,25750.0582448796,25750.0582448796,66803.84416464563,77096.45234315161,77087.22715396741,25750.0582448796,102837.28539884702,102837.28539884702,102837.28539884702,130308.9310225035,125797.6054228341,4511.325599669408,0.0,90942.29626573145,54899.629842398084,40047.40713703707,27471.64562365649,67519.05276069356,20843.492701356157,1551.2181183050707,0.0,0.8784477496432711,2.7243379700706343,0.001494314320929203,1.0,1.0,-6.543512677000763,333817.7591414268,1558807.3906973524,4.669635895665277,1558807.3906973524,4.669635895665277,0.7587274889498183,0.09245715324413892,3.921828078334505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921828078334505,1.2847749402619342,1.285070227403772,3.052540920151307,6467.967914930972,15261.02286621655,6453.841972902855,0.0003279021411326657,23188.751380542973,2364.594574145399,19290.96554811146,1967.1310333407903,0.8319104910624021,0.8319104910624021,35462.959046029,35405.22815468563,1.0020386344185768,0.8,4280.003461208199,4273.035954225843,1.0020386344185768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.713183057043,4632.441516551485,6.179944986275066,4.999761640072054,-3.734737513167137,8.734499153239192,2.9334193126420827,3.5,0.8381198036120237,0.6,0.00022982373054867777,0.9971422328398627,0.00023048239556972672,199.0233319536487,0.0,0.0,0.0,0.02912369497850916,7.790677691164904e-05,0.00015191695363702873,0.0005957921743487406,0.09245715323440773,0.09245715323440773,0.09245715323440773,0.09245714844938968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.8832076946,595.6251972003715,0.0,0.09245715323440773,0.09245715324413892,0.09245715324413892,0.3714336762820813,0.3714336762820813,0.5,10.008394836765568,-2.8711359561839345e-05,-2.8711359561839345e-05,-1.0061285138363019e-11,-1.0061285138363019e-11,-2.7860483157837734e-05,-1.0061285138363019e-11,27471.64562365649,20843.492701356157,0.7587274889498183,0.9894073070221701,0.6080326106657946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452228065030678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5901619256627,260.5901619256627,-12.559838074337279,244.7839718337347,276.3963520175867,124599.03661630883,124596.40621971221,2.630396596611563,0.0,nan,276.3963520175867,3.24635201758673,270.07387598081755,-3.07612401918243,263.7513999440508,-9.398600055949203,257.4289239072786,-15.721076092721376,251.10644787050788,-22.0435521294921,244.7839718337347,-28.366028166265266,1.0,1.0,26022.012520719443,26022.012520719443,275.6267092538987,2.4767092538987185,275.6267092538987,275.6267092538987,77087.25029805757,77087.22715396741,0.02314409015525598,0.0,8546.071908451686,8546.071908451686,0.8856238673989617,3941.437218726178,275.6267092538987,2.4767092538987185,1.0,0.002,0.12910921800764896,0.0049054032298497495,0.0001994145899022416,0.0018005854102192088,0.09970729495112081,0.09970729495112081,0.0,1.2145059263835023e-13,0.9999999437450822,0.9999999437450822,0.0,0.09245714804296935,5.2011695590180455e-09,0.0,0.0,0.0,1600086.6046034105,266.6065151834723,0.0,1.0,1284528.8564674496,2598.043658864007,,,,,,,,,,,,,,,,,,,2.0,15261.02286621655,1551.2181183050707,0.3714336762820813,6.173730061729009,2.9334193126420827
5093.0,-30.12210113528908,4.999761151750558,35.0494948185532,24.560776096209906,5.00259726098163,-26.60963129565997,-40.10690833730621,1.4901274213506224,-6.5434872134825355,-6.543487213466705,40.099029158767976,41053.78012205585,25750.058603492027,25750.058603492027,66803.83872554787,77096.47384178027,77087.25130005577,25750.058603492027,102837.3099035478,102837.3099035478,102837.3099035478,130308.96676971485,125797.63999589314,4511.326773821704,0.0,90942.29462885894,54899.600909127,40047.43746636882,27471.656866167064,67519.09433253588,20843.500718568466,1551.2186975430814,0.0,0.8784477259129867,2.724337726632654,0.001494314320929203,1.0,1.0,-6.543523049366058,333817.7275459314,1558807.51268904,4.66963670308539,1558807.51268904,4.66963670308539,0.7587274702836888,0.0924571784432046,3.9218248999777545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218248999777545,1.2847749250639373,1.2850702122022821,3.0525384823980617,6467.962749624367,15261.019404840787,6453.843886890377,0.0003279033562040837,23188.769755981404,2364.5964479186478,19290.971269148245,1967.1316167241869,0.8319100785487878,0.8319100785487878,35462.93605390549,35405.22815468563,1.002037822339058,0.8,4280.000686302472,4273.035954225843,1.002037822339058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.712720393956,4632.441516551485,6.179945758549296,4.999761151750558,-3.734739739565426,8.734500891315985,2.9334187697742293,3.5,0.8381196485069227,0.6,0.00022982373054867777,0.997139069318608,0.0002304831267976764,199.02330701587294,0.0,0.0,0.0,0.02912369497850916,7.790697908256789e-05,0.00015191675146610987,0.0005957908986235217,0.092457178432153,0.092457178432153,0.092457178432153,0.09245717221437315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.89775991946,595.6251926069564,0.0,0.092457178432153,0.0924571784432046,0.0924571784432046,0.37143375565785575,0.37143375565785575,0.5,10.008394650153376,-2.9271708797296014e-05,-2.9271708797296014e-05,-1.5802470443304628e-11,-1.5802470443304628e-11,-3.58358993253205e-05,-1.5802470443304628e-11,27471.656866167064,20843.500718568466,0.7587274702836888,0.98940661728273,0.6080321504293784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522278828725068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59017758696785,260.59017758696785,-12.559822413032123,244.78400127932906,276.3963538946022,124598.82243246688,124596.20401297128,2.6184194955888875,0.0,nan,276.3963538946022,3.246353894602237,270.0738833715497,-3.0761166284502792,263.7514128484986,-9.398587151501374,257.4289423254415,-15.721057674558494,251.10647180238624,-22.04352819761374,244.78400127932906,-28.365998720670916,1.0,1.0,26022.012520719443,26022.012520719443,275.62670968235153,2.4767096823515544,275.62670968235153,275.62670968235153,77087.27904081154,77087.25130005577,0.027740755773265846,0.0,8546.071908451686,8546.071908451686,0.8856240683829215,3941.434024477643,275.62670968235153,2.4767096823515544,1.0,0.002,0.129109224701984,0.004905402766331906,0.00019941459925965074,0.0018005854009740404,0.09970729962982537,0.09970729962982537,0.0,2.336911046618706e-13,0.9999999275946564,0.9999999275946564,0.0,0.09245717174881082,6.694393774357877e-09,0.0,0.0,0.0,1600086.6017922745,266.60651278651744,0.0,1.0,1284528.8646480571,2598.043625762258,,,,,,,,,,,,,,,,,,,2.0,15261.019404840787,1551.2186975430814,0.37143375565785575,6.173730061729009,2.9334187697742293
