time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5094.0,-30.122070640272973,4.999760665103438,35.04949628980685,24.560786748211854,5.0025963031311536,-26.60960394593355,-40.106881654914446,1.4901296088089322,-6.543489363282561,-6.543489363265901,40.099032097031476,41053.783687975265,25750.05840223478,25750.05840223478,66803.84209021005,77096.50303562958,77087.27787516594,25750.05840223478,102837.33627740071,102837.33627740071,102837.33627740071,130309.00465874777,125797.67671036244,4511.327948385323,0.0,90942.30843725201,54899.58908966559,40047.46594176269,27471.668381347055,67519.13432310974,20843.50894797369,1551.2192837638318,0.0,0.8784477030853578,2.724337508296018,0.001494314320929203,1.0,1.0,-6.5435253143956515,333817.6992083075,1558807.6396413061,4.669637479792782,1558807.6396413061,4.669637479792782,0.7587274518109061,0.09245720364606005,3.921824053924486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921824053924486,1.2847749148309404,1.2850702019669333,3.05253784818841,6467.961405810218,15261.015943834576,6453.8431513236865,0.0003279035827308325,23188.778279394755,2364.597317064926,19290.969070490184,1967.1313925234597,0.8319096779510754,0.8319096779510754,35462.9299335846,35405.22815468563,1.002037606169954,0.8,4279.999947644579,4273.035954225843,1.002037606169954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.712256274318,4632.441516551485,6.179946398616759,4.999760665103438,-3.73474177946912,8.73450244457256,2.9334182251973644,3.5,0.8381194929135327,0.6,0.00022982373054867777,0.9971359012959322,0.00023048385907075084,199.0232820425336,0.0,0.0,0.0,0.02912369497850916,7.790721453833469e-05,0.00015191651601034308,0.0005957898466777678,0.09245720363722884,0.09245720363722884,0.09245720363722884,0.09245719734242262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.912877127,595.6251878354598,0.0,0.09245720363722884,0.09245720364606005,0.09245720364606005,0.37143383486045606,0.37143383486045606,0.5,10.008394461515094,-2.9832177744992805e-05,-2.9832177744992805e-05,-1.6655121726216748e-11,-1.6655121726216748e-11,-3.595112974608128e-05,-1.6655121726216748e-11,27471.668381347055,20843.50894797369,0.7587274518109061,0.989406081104703,0.6080318431144903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522277009072424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5901930859598,260.5901930859598,-12.559806914040166,244.78403062979257,276.3963555421226,124598.67041207825,124596.07912977564,2.591282302643715,0.0,nan,276.3963555421226,3.2463555421226147,270.07389055965956,-3.0761094403404172,263.751425577196,-9.39857442280396,257.42896059472764,-15.721039405272336,251.10649561226057,-22.043504387739404,244.78403062979257,-28.36596937020741,1.0,1.0,26022.012520719443,26022.012520719443,275.626710642181,2.4767106421810468,275.626710642181,275.626710642181,77087.300899406,77087.27787516594,0.023024240057566203,0.0,8546.071908451686,8546.071908451686,0.8856241218832471,3941.4331741941087,275.626710642181,2.4767106421810468,1.0,0.002,0.12910923141807215,0.0049054023476423755,0.00019941460875194197,0.0018005853915934967,0.09970730437597099,0.09970730437597099,0.0,3.4543852153734456e-13,0.9999999273613148,0.9999999273613148,0.0,0.09245719693009034,6.715969708077747e-09,0.0,0.0,0.0,1600086.5992710006,266.6065106367174,0.0,1.0,1284528.8719851463,2598.0435960736895,,,,,,,,,,,,,,,,,,,2.0,15261.015943834576,1551.2192837638318,0.37143383486045606,6.173730061729009,2.9334182251973644
5095.0,-30.12204020314789,4.999760186529184,35.049497756278214,24.560802289657317,5.0025985347078015,-26.609576329362685,-40.10685493759809,1.4901346609323212,-6.543491161613474,-6.5434911615179,40.0990349015042,41053.78150532629,25750.057432554695,25750.057432554695,66803.83893788098,77096.52872764543,77087.3036107505,25750.057432554695,102837.3610433052,102837.3610433052,102837.3610433052,130309.0401124353,125797.7110237822,4511.329088653086,0.0,90942.31821541657,54899.57099313563,40047.49691364548,27471.679069130092,67519.17598277557,20843.51660212089,1551.2198224060642,0.0,0.8784476826713573,2.7243373256551213,0.001494314320929203,1.0,1.0,-6.543532489275492,333817.6755035861,1558807.7608132642,4.669638174376773,1558807.7608132642,4.669638174376773,0.758727435249589,0.09245722846569696,3.9218226955902202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218226955902202,1.2847748911969537,1.2850701783275147,3.052536847086477,6467.959284595351,15261.012484713556,6453.842955692847,0.0003279040104231384,23188.788804163436,2364.5983902926523,19290.968485736514,1967.1313328951799,0.8319092751525217,0.8319092751525217,35462.92010743964,35405.22815468563,1.0020372591115452,0.8,4279.998761732981,4273.035954225843,1.0020372591115452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.711791891496,4632.441516551485,6.179946854655226,4.999760186529184,-3.7347435515683616,8.734503738097546,2.933417680311734,3.5,0.838119337231924,0.6,0.00022982373054867777,0.9971327392981888,0.0002304845899558312,199.02325711660927,0.0,0.0,0.0,0.02912369497850916,7.790745030294848e-05,0.00015191628024572928,0.0005957887156973453,0.09245722845878829,0.09245722845878829,0.09245722845878829,0.0924572211001073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.9275018577,595.6251832175371,0.0,0.09245722845878829,0.09245722846569696,0.09245722846569696,0.37143391405315546,0.37143391405315546,0.5,10.008394240836408,-3.148271235886568e-05,-3.148271235886568e-05,-9.555378710501827e-11,-9.555378710501827e-11,-4.132775757170748e-05,-9.555378710501827e-11,27471.679069130092,20843.51660212089,0.758727435249589,0.989405423948345,0.6080314356294763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452227518682478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59020873683437,260.59020873683437,-12.559791263165607,244.78405992141603,276.39635755224856,124598.5399009619,124595.92322518083,2.616675781058695,0.0,nan,276.39635755224856,3.2463575522485826,270.0738980260838,-3.076101973916195,263.7514384999204,-9.398561500079552,257.4289789737526,-15.7210210262474,251.1065194475848,-22.04348055241519,244.78405992141603,-28.365940078583947,1.0,1.0,26022.012520719443,26022.012520719443,275.6267118553224,2.476711855322435,275.6267118553224,275.6267118553224,77087.33169128858,77087.3036107505,0.028080538075300865,0.0,8546.071908451686,8546.071908451686,0.885624207777747,3941.4318090681713,275.6267118553224,2.476711855322435,1.0,0.002,0.1291092391407304,0.004905401988005902,0.000199414619942955,0.0018005853802968259,0.09970730997147749,0.09970730997147749,0.0,2.397808514242872e-13,0.9999999164736544,0.9999999164736544,0.0,0.09245722074308253,7.722614419690864e-09,0.0,0.0,0.0,1600086.5971619282,266.6065088383865,0.0,1.0,1284528.8781227004,2598.043571238891,,,,,,,,,,,,,,,,,,,2.0,15261.012484713556,1551.2198224060642,0.37143391405315546,6.173730061729009,2.933417680311734
5096.0,-30.12200972634938,4.999759703212764,35.049499232988715,24.560818320047133,5.002598477311271,-26.609548905983015,-40.10683206198735,1.4901376569669444,-6.5434936500031995,-6.543493650019175,40.09903812996706,41053.788839918474,25750.058003731076,25750.058003731076,66803.84684364955,77096.55411131779,77087.33322810623,25750.058003731076,102837.3912318373,102837.3912318373,102837.3912318373,130309.08333913705,125797.75302304748,4511.3303160895775,0.0,90942.32473611453,54899.55946480215,40047.516968124866,27471.692107299743,67519.20907542462,20843.525908051786,1551.2204891212873,0.0,0.8784476569048323,2.7243370729309153,0.001494314320929203,1.0,1.0,-6.543521334826551,333817.642702845,1558807.9003046143,4.669639051079817,1558807.9003046143,4.669639051079817,0.7587274139008449,0.09245725425370556,3.9218207619394376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218207619394376,1.2847748771814127,1.2850701643087525,3.052535375336164,6467.956166133044,15261.009025449286,6453.843451453628,0.00032790469608052597,23188.80190004943,2364.5997257013796,19290.969967598667,1967.1314840030661,0.8319088692356091,0.8319088692356091,35462.90611947294,35405.22815468563,1.0020367650580704,0.8,4279.997073533589,4273.035954225843,1.0020367650580704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.711328892908,4632.441516551485,6.179947678442328,4.999759703212764,-3.734745846237597,8.734505549450361,2.9334171370503395,3.5,0.8381191820143827,0.6,0.00022982373054867777,0.997129573189758,0.00023048532179572746,199.02323215820138,0.0,0.0,0.0,0.02912369497850916,7.790765216729263e-05,0.00015191607838138514,0.0005957876302685351,0.09245725424215688,0.09245725424215688,0.09245725424215688,0.09245724954949824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.9437901306,595.625178079485,0.0,0.09245725424215688,0.09245725425370556,0.09245725425370556,0.37143399311559155,0.37143399311559155,0.5,10.008394100359993,-2.9825498927493754e-05,-2.9825498927493754e-05,1.5973000699887052e-11,1.5973000699887052e-11,-2.768480737813661e-05,1.5973000699887052e-11,27471.692107299743,20843.525908051786,0.7587274139008449,0.9894050561081669,0.608031246249611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522273368036906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5902243074961,260.5902243074961,-12.559775692503877,244.78408915094258,276.39635946404513,124598.36344940927,124595.7601845519,2.603264857366089,0.0,nan,276.39635946404513,3.246359464045156,270.0739054014276,-3.076094598572354,263.75145133880915,-9.39854866119083,257.4289972761864,-15.72100272381357,251.10654321356557,-22.043456786434405,244.78408915094258,-28.3659108490574,1.0,1.0,26022.012520719443,26022.012520719443,275.62671283243156,2.4767128324315877,275.62671283243156,275.62671283243156,77087.35687197828,77087.33322810623,0.023643872045795433,0.0,8546.071908451686,8546.071908451686,0.8856243300524763,3941.429865749135,275.62671283243156,2.4767128324315877,1.0,0.002,0.1291092443091939,0.004905401514567387,0.00019941462690612114,0.001800585373547659,0.09970731345306057,0.09970731345306057,0.0,4.5377980886773805e-13,0.999999944100782,0.999999944100782,0.0,0.09245724908541735,5.168288214184015e-09,0.0,0.0,0.0,1600086.5942435586,266.6065063499968,0.0,1.0,1284528.886615369,2598.043536874434,,,,,,,,,,,,,,,,,,,2.0,15261.009025449286,1551.2204891212873,0.37143399311559155,6.173730061729009,2.9334171370503395
5097.0,-30.121979286068864,4.9997592222971745,35.049500707802494,24.5608287625015,5.002598457266186,-26.60952151173622,-40.10680534467099,1.4901406829471755,-6.543495757517803,-6.543495757495489,40.09904102864741,41053.79463517503,25750.05771428855,25750.05771428855,66803.85234946357,77096.58339837554,77087.3593256412,25750.05771428855,102837.41703992974,102837.41703992974,102837.41703992974,130309.12045126889,125797.78894821784,4511.3315030510375,0.0,90942.33986262495,54899.55109947833,40047.543070162916,27471.703411339146,67519.24648150206,20843.533988071547,1551.2210642648286,0.0,0.8784476344569532,2.7243368588888535,0.001494314320929203,1.0,1.0,-6.543525913843382,333817.61492260924,1558808.0255463382,4.669639814866346,1558808.0255463382,4.669639814866346,0.7587273958217031,0.09245727942445615,3.9218201519820055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218201519820055,1.2847748630257858,1.285070150149872,3.0525349342107213,6467.955231441164,15261.005567994378,6453.842433920989,0.00032790481689592624,23188.80936359731,2364.6004867714573,19290.96692612551,1967.1311738591173,0.831908470316256,0.831908470316256,35462.90170706048,35405.22815468563,1.0020366092121484,0.8,4279.9965410021505,4273.035954225843,1.0020366092121484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.710863995304,4632.441516551485,6.179948298499832,4.9997592222971745,-3.7347478532164082,8.734507075513584,2.9334165915607677,3.5,0.8381190261602194,0.6,0.00022982373054867777,0.9971264108858515,0.0002304860527608544,199.02320722970552,0.0,0.0,0.0,0.02912369497850916,7.790788793313102e-05,0.00015191584261554675,0.000595786612974978,0.09245727941488228,0.09245727941488228,0.09245727941488228,0.09245727420300882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.9585606867,595.625173418765,0.0,0.09245727941488228,0.09245727942445615,0.09245727942445615,0.3714340724974988,0.3714340724974988,0.5,10.008393943926256,-2.9131535143278597e-05,-2.9131535143278597e-05,-2.233946361229755e-11,-2.233946361229755e-11,-3.015634791836419e-05,-2.233946361229755e-11,27471.703411339146,20843.533988071547,0.7587273958217031,0.9894045895160503,0.6080309952277436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522271546878778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59023981260384,260.59023981260384,-12.559760187396137,244.78411832369375,276.3963613015093,124598.23053949495,124595.63823452401,2.5923049709497086,0.0,nan,276.3963613015093,3.246361301509296,270.073912705949,-3.0760872940509785,263.7514641103879,-9.398535889612106,257.42901551482345,-15.72098448517653,251.10656691925956,-22.043433080740414,244.78411832369375,-28.36588167630623,1.0,1.0,26022.012520719443,26022.012520719443,275.6267137787015,2.476713778701537,275.6267137787015,275.6267137787015,77087.38138758586,77087.3593256412,0.02206194466270972,0.0,8546.071908451686,8546.071908451686,0.8856243686232341,3941.4292527419157,275.6267137787015,2.476713778701537,1.0,0.002,0.12910924994016243,0.004905401107122855,0.00019941463473972822,0.0018005853654563225,0.09970731736986412,0.09970731736986412,0.0,1.9605064099925684e-13,0.9999999390959224,0.9999999390959224,0.0,0.09245727379343084,5.631025316960059e-09,0.0,0.0,0.0,1600086.5917718778,266.6065042424822,0.0,1.0,1284528.8938081416,2598.043507769819,,,,,,,,,,,,,,,,,,,2.0,15261.005567994378,1551.2210642648286,0.3714340724974988,6.173730061729009,2.9334165915607677
5098.0,-30.121948900793967,4.999758745456265,35.049502181966176,24.560849891882413,5.0026005360766135,-26.60949395710719,-40.10677862735463,1.490145592405226,-6.543497771631223,-6.543497771636935,40.09904395950004,41053.778114567634,25750.05722514429,25750.05722514429,66803.83533971192,77096.60511394856,77087.38615170651,25750.05722514429,102837.4433768508,102837.4433768508,102837.4433768508,130309.15816906984,125797.82548008683,4511.3326889830105,0.0,90942.3408455491,54899.513846228794,40047.58555480034,27471.714792219038,67519.30034701938,20843.542128901372,1551.2216408979732,0.0,0.8784476123928605,2.7243366543327636,0.001494314320929203,1.0,1.0,-6.543528120840676,333817.58837354486,1558808.1521780665,4.669640565594603,1558808.1521780665,4.669640565594603,0.7587273778339094,0.0924573045824396,3.921817439990418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921817439990418,1.2847748400591934,1.2850701271780012,3.0525328779085745,6467.950874383664,15261.002110823787,6453.843789487332,0.0003279058230279367,23188.82564961292,2364.6021474828735,19290.97097800403,1967.131587035739,0.8319080607829764,0.8319080607829764,35462.88208859884,35405.22815468563,1.0020359162903036,0.8,4279.994173261669,4273.035954225843,1.0020359162903036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.710399028397,4632.441516551485,6.179948870732352,4.999758745456265,-3.734749788623598,8.734508534079863,2.9334160459899197,3.5,0.8381188702828342,0.6,0.00022982373054867777,0.9971232543070206,0.0002304867824072565,199.02318234626165,0.0,0.0,0.0,0.02912369497850916,7.790812369962982e-05,0.00015191560684904795,0.0005957852763473241,0.09245730457334352,0.09245730457334352,0.09245730457334352,0.09245729930762174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.9734946309,595.6251687064962,0.0,0.09245730457334352,0.0924573045824396,0.0924573045824396,0.37143415181408695,0.37143415181408695,0.5,10.008393785869867,-2.8648571458234073e-05,-2.8648571458234073e-05,5.6843418860808015e-12,5.6843418860808015e-12,-3.034920376876471e-05,5.6843418860808015e-12,27471.714792219038,20843.542128901372,0.7587273778339094,0.9894035482650104,0.6080302654732699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522269727903263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59025544988225,260.59025544988225,-12.559744550117728,244.7841474595726,276.39636344018646,124598.05501672851,124595.4406142358,2.614402492717273,0.0,nan,276.39636344018646,3.246363440186485,270.0739202440678,-3.0760797559321986,263.75147704794654,-9.39852295205344,257.4290338518218,-15.72096614817815,251.10659065569834,-22.043409344301637,244.7841474595726,-28.36585254042737,1.0,1.0,26022.012520719443,26022.012520719443,275.6267149035537,2.4767149035537273,275.6267149035537,275.6267149035537,77087.41283617978,77087.38615170651,0.026684473268687725,0.0,8546.071908451686,8546.071908451686,0.8856245401164524,3941.4265271903705,275.6267149035537,2.4767149035537273,1.0,0.002,0.12910925560722836,0.004905400717170512,0.00019941464266736488,0.0018005853575161733,0.09970732133368244,0.09970732133368244,0.0,1.8353808056703613e-13,0.9999999387053288,0.9999999387053288,0.0,0.09245729891529951,5.6671400869621615e-09,0.0,0.0,0.0,1600086.5894097367,266.60650222836875,0.0,1.0,1284528.9006821434,2598.0434799550662,,,,,,,,,,,,,,,,,,,2.0,15261.002110823787,1551.2216408979732,0.37143415181408695,6.173730061729009,2.9334160459899197
5099.0,-30.121918379262482,4.999758261652184,35.04950366372203,24.560860823281132,5.002598254933969,-26.60946671584401,-40.10675578666849,1.4901465915413958,-6.543500385930031,-6.543500386003046,40.09904712697337,41053.79365427553,25750.058062485143,25750.058062485143,66803.85171676066,77096.6341141217,77087.41448961679,25750.058062485143,102837.47255210193,102837.47255210193,102837.47255210193,130309.20020209448,125797.8662680662,4511.33393402829,0.0,90942.35276005087,54899.51230030686,40047.600510826676,27471.72764999255,67519.32816081922,20843.551297529943,1551.2223019472963,0.0,0.8784475861759005,2.7243363888211123,0.001494314320929203,1.0,1.0,-6.543521596509379,333817.5539131379,1558808.2890353373,4.669641457623742,1558808.2890353373,4.669641457623742,0.7587273564695374,0.09245733040633136,3.9218162630392834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218162630392834,1.2847748353852042,1.2850701225029377,3.052531972937838,6467.948956859267,15260.998653565925,6453.843453512334,0.0003279061980905283,23188.835646668827,2364.6031668988726,19290.969973752275,1967.1314846305595,0.8319076588273419,0.8319076588273419,35462.8735745706,35405.22815468563,1.0020356155758194,0.8,4279.993145708659,4273.035954225843,1.0020356155758194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.70993442594,4632.441516551485,6.179949760777577,4.999758261652184,-3.7347521796695,8.734510441321685,2.9334155008467406,3.5,0.8381187145276402,0.6,0.00022982373054867777,0.9971200835840169,0.0002304875153277493,199.02315735123932,0.0,0.0,0.0,0.02912369497850916,7.790832525739396e-05,0.0001519154052912838,0.0005957843070775608,0.09245733039292202,0.09245733039292202,0.09245733039292202,0.0924573269379005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.98930998775,595.6251637192304,0.0,0.09245733039292202,0.09245733040633136,0.09245733040633136,0.3714342311226792,0.3714342311226792,0.5,10.008393682318241,-2.6217946810902504e-05,-2.6217946810902504e-05,7.30437932361383e-11,7.30437932361383e-11,-2.1210506304214505e-05,7.30437932361383e-11,27471.72764999255,20843.551297529943,0.7587273564695374,0.9894033832452477,0.6080302451542849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452226791221509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5902708113268,260.5902708113268,-12.559729188673202,244.7841765491818,276.39636507346654,124597.87820610692,124595.30992029315,2.568285813771085,0.0,nan,276.39636507346654,3.2463650734665634,270.0739273686128,-3.0760726313872055,263.7514896637572,-9.398510336242794,257.42905195890046,-15.720948041099518,251.10661425404177,-22.043385745958204,244.7841765491818,-28.36582345081817,1.0,1.0,26022.012520719443,26022.012520719443,275.6267156050864,2.47671560508644,275.6267156050864,275.6267156050864,77087.43188873188,77087.41448961679,0.017399115095031448,0.0,8546.071908451686,8546.071908451686,0.8856246145411379,3941.42534435448,275.6267156050864,2.47671560508644,1.0,0.002,0.12910925956340633,0.004905400225866644,0.00019941464770650795,0.0018005853526608735,0.09970732385325397,0.09970732385325397,0.0,3.673814724658442e-13,0.9999999572113074,0.9999999572113074,0.0,0.09245732645020308,3.956128288366563e-09,0.0,0.0,0.0,1600086.586343701,266.60649961406995,0.0,1.0,1284528.9096045257,2598.0434438518173,,,,,,,,,,,,,,,,,,,2.0,15260.998653565925,1551.2223019472963,0.3714342311226792,6.173730061729009,2.9334155008467406
5100.0,-30.121887989651427,4.999757788932083,35.04950513291116,24.560876364726596,5.002600365371714,-26.609439154148053,-40.10672903442753,1.4901515298785006,-6.543502025684177,-6.543502025701148,40.09904972777796,41053.79100806333,25750.05672952018,25750.05672952018,66803.8477375835,77096.65974250366,77087.43779026506,25750.05672952018,102837.49451978524,102837.49451978524,102837.49451978524,130309.23183474934,125797.8967677528,4511.335066996543,0.0,90942.36234155108,54899.49360715086,40047.63192711136,27471.737314964113,67519.36924207548,20843.55822485953,1551.2227880915757,0.0,0.8784475673960208,2.7243362222854803,0.001494314320929203,1.0,1.0,-6.5435393204036245,333817.5322986993,1558808.401407496,4.669642096607069,1558808.401407496,4.669642096607069,0.7587273416998586,0.09245735491943874,3.92181487522146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92181487522146,1.2847748122835156,1.2850700993959396,3.0525309476226092,6467.946784339331,15260.995200050578,6453.843296143883,0.00032790663924608314,23188.846295661948,2364.604252793966,19290.969503367443,1967.1314366646557,0.8319072565061721,0.8319072565061721,35462.86353513857,35405.22815468563,1.0020352609842746,0.8,4279.99193405557,4273.035954225843,1.0020352609842746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.709467355914,4632.441516551485,6.179950133614788,4.999757788932083,-3.734753832077613,8.734511621009696,2.93341495280827,3.5,0.83811855794522,0.6,0.00022982373054867777,0.9971169265763354,0.00023048824508254233,199.02313246425695,0.0,0.0,0.0,0.02912369497850916,7.790856133330926e-05,0.00015191516921536852,0.0005957831704006175,0.09245735491310916,0.09245735491310916,0.09245735491310916,0.09245734828509006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.0028454042,595.6251594455267,0.0,0.09245735491310916,0.09245735491943874,0.09245735491943874,0.3714343106483043,0.3714343106483043,0.5,10.0083934833136,-2.7841896041991276e-05,-2.7841896041991276e-05,1.6996182239381596e-11,1.6996182239381596e-11,-3.729470245161792e-05,1.6996182239381596e-11,27471.737314964113,20843.55822485953,0.7587273416998586,0.9894027223221439,0.6080298360145252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452226608838529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59028633433167,260.59028633433167,-12.559713665668312,244.78420561807226,276.39636705058575,124597.74730639985,124595.15200932878,2.595297071096478,0.0,nan,276.39636705058575,3.246367050585775,270.0739347640866,-3.076065235913404,263.75150247758484,-9.398497522415141,257.4290701910826,-15.72092980891739,251.10663790457778,-22.043362095422196,244.78420561807226,-28.365794381927714,1.0,1.0,26022.012520719443,26022.012520719443,275.62671669186295,2.4767166918629755,275.62671669186295,275.62671669186295,77087.46270429458,77087.43779026506,0.024914029520004988,0.0,8546.071908451686,8546.071908451686,0.8856247023000061,3941.4239495975676,275.62671669186295,2.4767166918629755,1.0,0.002,0.12910926653082497,0.00490539989773853,0.000199414657796006,0.0018005853422853183,0.099707328898003,0.099707328898003,0.0,8.132427023466171e-14,0.9999999246404809,0.9999999246404809,0.0,0.09245734795189693,6.967541801162457e-09,0.0,0.0,0.0,1600086.584420607,266.6064979743158,0.0,1.0,1284528.9152008719,2598.0434212069413,,,,,,,,,,,,,,,,,,,2.0,15260.995200050578,1551.2227880915757,0.3714343106483043,6.173730061729009,2.93341495280827
5101.0,-30.12185755773748,4.999757310845309,35.04950661096328,24.56089239511641,5.002600161455465,-26.609411785820036,-40.106702386960364,1.4901543895587845,-6.5435045500419164,-6.543504550036341,40.09905292196047,41053.7825477764,25750.05737620502,25750.05737620502,66803.83992398142,77096.68506703335,77087.46679096206,25750.05737620502,102837.52416716708,102837.52416716708,102837.52416716708,130309.2744083362,125797.93811028088,4511.3362980553175,0.0,90942.36863448049,54899.46611530533,40047.66946575017,27471.75024116913,67519.4197069193,20843.567447750265,1551.223450368057,0.0,0.8784475415649844,2.724335965908374,0.001494314320929203,1.0,1.0,-6.5435304670184,333817.4990238537,1558808.5394174699,4.669642975505252,1558808.5394174699,4.669642975505252,0.758727320420747,0.09245738069637227,3.9218129051420876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218129051420876,1.2847747989058464,1.2850700860151956,3.0525294460025396,6467.943602586593,15260.99174490981,6453.8438377559405,0.0003279073414146375,23188.85954891967,2364.6056042501436,19290.971122282128,1967.1316017480108,0.8319068508559259,0.8319068508559259,35462.849283642936,35405.22815468563,1.0020347576231878,0.8,4279.9902140510285,4273.035954225843,1.0020347576231878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.70900244831,4632.441516551485,6.1799509783559605,4.999757310845309,-3.7347561538021496,8.73451346464746,2.9334144073071267,3.5,0.8381184020877505,0.6,0.00022982373054867777,0.997113765184846,0.00023048897585530053,199.02310754263763,0.0,0.0,0.0,0.02912369497850916,7.790879648530254e-05,0.0001519149340633752,0.0005957819488935542,0.09245738068354106,0.09245738068354106,0.09245738068354106,0.09245737633911809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.0189192469,595.6251543755178,0.0,0.09245738068354106,0.09245738069637227,0.09245738069637227,0.37143438979022203,0.37143438979022203,0.5,10.008393352933465,-2.654641457411344e-05,-2.654641457411344e-05,-5.5706550483591855e-12,-5.5706550483591855e-12,-2.591698205378634e-05,-5.5706550483591855e-12,27471.75024116913,20843.567447750265,0.758727320420747,0.9894018671066191,0.6080292562640206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452226427243892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59030178297104,260.59030178297104,-12.559698217028938,244.78423465627765,276.3963689096597,124597.56982640075,124594.98696236985,2.5828640308881656,0.0,nan,276.3963689096597,3.2463689096597363,270.0739420589868,-3.0760579410131754,263.7515152083108,-9.398484791689157,257.42908835763444,-15.720911642365536,251.10666150695684,-22.043338493043137,244.78423465627765,-28.36576534372233,1.0,1.0,26022.012520719443,26022.012520719443,275.6267175609812,2.4767175609812284,275.6267175609812,275.6267175609812,77087.48774619823,77087.46679096206,0.02095523616299033,0.0,8546.071908451686,8546.071908451686,0.8856248268782616,3941.421969667798,275.6267175609812,2.4767175609812284,1.0,0.002,0.1291092713680806,0.004905399419108856,0.00019941466423286798,0.0018005853360449687,0.09970733211643398,0.09970733211643398,0.0,2.778367813593974e-13,0.9999999476807255,0.9999999476807255,0.0,0.0924573758590692,4.837303077279134e-09,0.0,0.0,0.0,1600086.5814600536,266.60649544995806,0.0,1.0,1284528.9238162967,2598.0433863457692,,,,,,,,,,,,,,,,,,,2.0,15260.99174490981,1551.223450368057,0.37143438979022203,6.173730061729009,2.9334144073071267
5102.0,-30.121827085348034,4.99975683479223,35.049508085894765,24.560902872495376,5.002600037908848,-26.609384373023698,-40.106675669644005,1.4901573255980247,-6.543506680137114,-6.54350668017614,40.0990557879996,41053.78821354115,25750.05713078967,25750.05713078967,66803.84534433082,77096.7143352942,77087.49236056698,25750.05713078967,102837.54949135665,102837.54949135665,102837.54949135665,130309.31091026857,125797.97342743061,4511.337482837957,0.0,90942.38360613381,54899.45748443408,40047.69569077747,27471.761418911927,67519.45710968939,20843.575435462702,1551.224020025064,0.0,0.878447519118834,2.7243357495731044,0.001494314320929203,1.0,1.0,-6.54353698412541,333817.470945985,1558808.6632495425,4.669643739233089,1558808.6632495425,4.669643739233089,0.7587273024697174,0.09245740583561957,3.9218122717769415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218122717769415,1.2847747851709677,1.2850700722771602,3.0525289856580256,6467.942627171808,15260.9882916295,6453.8428504673375,0.00032790747290652823,23188.867111410345,2364.606375409579,19290.968171210425,1967.1313008224445,0.8319064522871014,0.8319064522871014,35462.844701897986,35405.22815468563,1.002034595796526,0.8,4279.989661082952,4273.035954225843,1.002034595796526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.708535489445,4632.441516551485,6.179951612037803,4.99975683479223,-3.734758178056495,8.734515012848725,2.93341385939917,3.5,0.8381182455426199,0.6,0.00022982373054867777,0.9971105995994265,0.0002304897076021515,199.023082587878,0.0,0.0,0.0,0.02912369497850916,7.790903225434273e-05,0.00015191469829433504,0.0005957809280340147,0.09245740582636315,0.09245740582636315,0.09245740582636315,0.09245740058793657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.0335354354,595.6251497633931,0.0,0.09245740582636315,0.09245740583561957,0.09245740583561957,0.3714344692053961,0.3714344692053961,0.5,10.008393195779993,-2.652957653026533e-05,-2.652957653026533e-05,3.9051428757375106e-11,3.9051428757375106e-11,-3.030394924508073e-05,3.9051428757375106e-11,27471.761418911927,20843.575435462702,0.7587273024697174,0.9894013993004118,0.6080290033559781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522262453965171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5903171817524,260.5903171817524,-12.559682818247552,244.7842636770981,276.39637068640184,124597.43700414883,124594.86247585398,2.574528294826879,0.0,nan,276.39637068640184,3.2463706864018604,270.0739492845449,-3.0760507154550965,263.75152788268446,-9.39847211731552,257.4291064808233,-15.720893519176684,251.10668507896185,-22.04331492103813,244.7842636770981,-28.36573632290188,1.0,1.0,26022.012520719443,26022.012520719443,275.62671842281304,2.4767184228130645,275.62671842281304,275.62671842281304,77087.51234710243,77087.49236056698,0.01998653545160778,0.0,8546.071908451686,8546.071908451686,0.8856248669291964,3941.421333135826,275.62671842281304,2.4767184228130645,1.0,0.002,0.12910927702674657,0.004905399008019552,0.00019941467210000098,0.0018005853281314128,0.09970733605000048,0.09970733605000048,0.0,2.3141384641878204e-13,0.9999999387969073,0.9999999387969073,0.0,0.09245740017694039,5.658679180617949e-09,0.0,0.0,0.0,1600086.5789618895,266.60649331986286,0.0,1.0,1284528.9310861304,2598.0433569293286,,,,,,,,,,,,,,,,,,,2.0,15260.9882916295,1551.224020025064,0.3714344692053961,6.173730061729009,2.93341385939917
5103.0,-30.121790381809845,4.999756363751729,35.04950956003681,24.560923722479515,5.0026025780488705,-26.609351085829317,-40.106648149061925,1.490163282074267,-6.5435086461151855,-6.543508646124303,40.09905871505561,41053.796300635375,25750.056528968827,25750.056528968827,66803.8528296042,77096.73895958287,77087.51928501601,25750.056528968827,102837.57581398483,102837.57581398483,102837.57581398483,130309.34855825746,125798.00989143447,4511.338666822988,0.0,90942.38623173811,54899.443572813936,40047.71406547131,27471.772744272632,67519.48680974395,20843.58353925955,1551.2245928694012,0.0,0.8784474973299613,2.724335549905823,0.001494314320929203,1.0,1.0,-6.543539080258938,333817.445031432,1558808.7897180682,4.669644480597148,1558808.7897180682,4.669644480597148,0.7587272846673159,0.09245743096127339,3.9218098551099185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218098551099185,1.2847747573063961,1.2850700444061842,3.052527170857729,6467.938781827749,15260.984840174444,6453.84385395762,0.000327908346861406,23188.882070160747,2364.6079007776098,19290.971170710032,1967.1316066862826,0.8319060449892705,0.8319060449892703,35462.82721979804,35405.22815468563,1.002033978330978,0.8,4279.987551178695,4273.035954225843,1.002033978330978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.708068374315,4632.441516551485,6.1799521604150875,4.999756363751729,-3.7347600769505847,8.734516440702313,2.9334133113078993,3.5,0.8381180889451141,0.6,0.00022982373054867777,0.9971067867134381,0.0002304905889831513,199.02305253025085,0.0,0.0,0.0,0.02912369497850916,7.790927511255333e-05,0.00015191445543612442,0.0005957796084630493,0.092457430952598,0.092457430952598,0.092457430952598,0.09245742566157303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.04845461296,595.6251450557412,0.0,0.092457430952598,0.09245743096127339,0.09245743096127339,0.3714345485119801,0.3714345485119801,0.5,10.008393036978902,-2.660139881527357e-05,-2.660139881527357e-05,9.094947017729282e-12,9.094947017729282e-12,-3.043413465775302e-05,9.094947017729282e-12,27471.772744272632,20843.58353925955,0.7587272846673159,0.9894010749495734,0.6080288556741633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452226063307325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59033334836346,260.59033334836346,-12.559666651636519,244.78429378420094,276.3963729125213,124597.30322625142,124594.60032444031,2.7029018111200642,0.0,nan,276.3963729125213,3.2463729125213376,270.07395708686107,-3.076042913138906,263.75154126119673,-9.398458738803242,257.4291254355331,-15.720874564466897,251.10670960986786,-22.043290390132114,244.78429378420094,-28.365706215799037,1.0,1.0,26022.012520719443,26022.012520719443,275.6267196073707,2.4767196073707396,275.6267196073707,275.6267196073707,77087.54679114648,77087.51928501601,0.027506130471010692,0.0,8546.071908451686,8546.071908451686,0.8856250197474683,3941.418904385468,275.6267196073707,2.4767196073707396,1.0,0.002,0.12910928270973956,0.004905398626654332,0.0001994146800719633,0.001800585320112124,0.09970734003598164,0.09970734003598164,0.0,1.840871205471828e-13,0.9999999385333397,0.9999999385333397,0.0,0.09245742527822388,5.683049502692413e-09,0.0,0.0,0.0,1600086.5766562007,266.6064913538848,0.0,1.0,1284528.937795851,2598.0433297793384,,,,,,,,,,,,,,,,,,,2.0,15260.984840174444,1551.2245928694012,0.3714345485119801,6.173730061729009,2.9334133113078993
5104.0,-30.121759952080744,4.999755884046908,35.049511044029714,24.560934234783076,5.00260027133034,-26.609323929737208,-40.10662150159476,1.4901642490178115,-6.543511355318515,-6.5435113552886826,40.09906194767902,41053.79674590672,25750.05757090495,25750.05757090495,66803.85431681167,77096.76732553617,77087.54825478628,25750.05757090495,102837.60582569122,102837.60582569122,102837.60582569122,130309.39177835365,125798.05185137433,4511.339926979317,0.0,90942.39770212355,54899.42712261644,40047.74508834123,27471.785952662427,67519.53104100366,20843.592954823187,1551.2252728256797,0.0,0.8784474703509354,2.724335274755632,0.001494314320929203,1.0,1.0,-6.543529714288695,333817.40932005283,1558808.9293891503,4.669645398555643,1558808.9293891503,4.669645398555643,0.7587272626082445,0.09245745693106712,3.9218087246058153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218087246058153,1.2847747527830058,1.2850700398817543,3.052526301680989,6467.936940146536,15260.981514565814,6453.843528807896,0.00032790870690672176,23188.891679377924,2364.608880645065,19290.97019881575,1967.131507580647,0.8319056583446535,0.8319056583446535,35462.81904176305,35405.22815468563,1.0020336894838473,0.8,4279.986564176508,4273.035954225843,1.0020336894838473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.707601871673,4632.441516551485,6.179953102381867,4.999755884046908,-3.734762539938186,8.734518423985094,2.933412763935335,3.5,0.8381179325529529,0.6,0.00022982373054867777,0.997103625583592,0.00023049131971029078,199.02302761044083,0.0,0.0,0.0,0.02912369497850916,7.79095102665385e-05,0.00015191422028213927,0.0005957785144941835,0.09245745691737046,0.09245745691737046,0.09245745691737046,0.0924574540114018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.06450549123,595.6251399950856,0.0,0.09245745691737046,0.09245745693106712,0.09245745693106712,0.37143462781046127,0.37143462781046127,0.5,10.008392949919646,-2.39757607687352e-05,-2.39757607687352e-05,-2.984279490192421e-11,-2.984279490192421e-11,-1.8359000023338012e-05,-2.984279490192421e-11,27471.785952662427,20843.592954823187,0.7587272626082445,0.9894004488307633,0.6080284639562341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522258439836717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59034913222735,260.59034913222735,-12.559650867772632,244.78432365235875,276.39637461209145,124597.11918915594,124594.48027884502,2.6389103109277356,0.0,nan,276.39637461209145,3.246374612091472,270.0739644201469,-3.0760355798530554,263.7515542282028,-9.398445771797185,257.4291440362561,-15.720855963743873,251.10673384430785,-22.043266155692123,244.78432365235875,-28.365676347641227,1.0,1.0,26022.012520719443,26022.012520719443,275.62672028804093,2.4767202880409513,275.62672028804093,275.62672028804093,77087.56511080687,77087.54825478628,0.01685602059296798,0.0,8546.071908451686,8546.071908451686,0.8856250912350455,3941.4177682288446,275.62672028804093,2.4767202880409513,1.0,0.002,0.12910928613202038,0.004905398120388226,0.00019941468424758768,0.0018005853161351137,0.09970734212379384,0.09970734212379384,0.0,3.8270124916306436e-13,0.9999999629858973,0.9999999629858973,0.0,0.09245745350883731,3.422229803616519e-09,0.0,0.0,0.0,1600086.573478861,266.60648864468146,0.0,1.0,1284528.9470421355,2598.0432923654726,,,,,,,,,,,,,,,,,,,2.0,15260.981514565814,1551.2252728256797,0.37143462781046127,6.173730061729009,2.933412763935335
5105.0,-30.121729577269715,4.999755415282905,35.04951251517123,24.56095532923939,5.002602346140794,-26.609296384928047,-40.1065947842784,1.490169153810449,-6.543513007373065,-6.543513007390196,40.09906454474026,41053.7802069803,25750.056254799376,25750.056254799376,66803.83646177968,77096.78900520042,77087.57146308772,25750.056254799376,102837.6277178871,102837.6277178871,102837.6277178871,130309.42331828731,125798.08225149193,4511.341066795382,0.0,90942.39865767997,54899.389859504336,40047.78755352848,27471.795600400223,67519.5831539287,20843.599869221558,1551.2257583950118,0.0,0.8784474515186887,2.7243351069707904,0.001494314320929203,1.0,1.0,-6.543547865468213,333817.3875434814,1558809.0415988544,4.669646039320859,1558809.0415988544,4.669646039320859,0.7587272478438905,0.09245748146025487,3.921806014264476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921806014264476,1.2847747298382426,1.2850700169317175,3.0525242466111115,6467.932585700068,15260.978064495328,6453.844885943063,0.0003279097126029748,23188.907948761957,2364.610539660532,19290.974255383582,1967.1319212354456,0.8319052496136852,0.8319052496136851,35462.79943522782,35405.22815468563,1.0020329969836457,0.8,4279.984197875419,4273.035954225843,1.0020329969836457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.707132472338,4632.441516551485,6.179953482720644,4.999755415282905,-3.734764202249029,8.734519617531934,2.933412213163967,3.5,0.8381177751897049,0.6,0.00022982373054867777,0.9971004701695872,0.00023049204912077643,199.02300273561107,0.0,0.0,0.0,0.02912369497850916,7.790974603757596e-05,0.00015191398451110181,0.0005957771781065196,0.09245748145434715,0.09245748145434715,0.09245748145434715,0.09245747527638724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.07795682864,595.6251357485384,0.0,0.09245748145434715,0.09245748146025487,0.09245748146025487,0.3714347073950806,0.3714347073950806,0.5,10.00839276460139,-2.5556303398843738e-05,-2.5556303398843738e-05,1.7109869077103212e-11,1.7109869077103212e-11,-3.4858078038269014e-05,1.7109869077103212e-11,27471.795600400223,20843.599869221558,0.7587272478438905,0.9893994207500172,0.6080277497179948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522256621494989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5903649962635,260.5903649962635,-12.559635003736503,244.78435335536207,276.3963766371603,124596.93939581657,124594.28708149726,2.65231431929111,0.0,nan,276.3963766371603,3.246376637160324,270.07397198080366,-3.0760280191963147,263.7515673244454,-9.398432675554602,257.4291626680849,-15.72083733191505,251.1067580117245,-22.04324198827547,244.78435335536207,-28.365646644637906,1.0,1.0,26022.012520719443,26022.012520719443,275.6267213516083,2.476721351608319,275.6267213516083,275.6267213516083,77087.59667435584,77087.57146308772,0.025211268119164743,0.0,8546.071908451686,8546.071908451686,0.8856252626238261,3941.4150443357985,275.6267213516083,2.476721351608319,1.0,0.002,0.129109292643376,0.00490539779215937,0.0001994146936276362,0.001800585306548208,0.0997073468138181,0.0997073468138181,0.0,1.7584414827021e-13,0.9999999295747191,0.9999999295747191,0.0,0.09245747494891077,6.5113441068669714e-09,0.0,0.0,0.0,1600086.571541341,266.6064869926269,0.0,1.0,1284528.9526804604,2598.0432695507284,,,,,,,,,,,,,,,,,,,2.0,15260.978064495328,1551.2257583950118,0.3714347073950806,6.173730061729009,2.933412213163967
5106.0,-30.12169906532891,4.999754939172358,35.04951399365472,24.56096626063811,5.00259999917909,-26.609269158878224,-40.10657190866766,1.4901700927538806,-6.54351564534926,-6.543515645273111,40.0990676989481,41053.79557262483,25750.057139291253,25750.057139291253,66803.85271191609,77096.81796034612,77087.59955458788,25750.057139291253,102837.65669387914,102837.65669387914,102837.65669387914,130309.46514263985,125798.12284549327,4511.342297146578,0.0,90942.41045610134,54899.38806848053,40047.802652912,27471.80844876071,67519.61110167271,20843.609028965053,1551.2264196865724,0.0,0.878447425223895,2.7243348390545745,0.001494314320929203,1.0,1.0,-6.543541978603741,333817.3527709901,1558809.1778825468,4.669646933998491,1558809.1778825468,4.669646933998491,0.7587272264161895,0.09245750724612138,3.921804823451476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921804823451476,1.2847747254458375,1.285070012538303,3.0525233301819092,6467.930643896556,15260.974614338973,6453.844570208806,0.000327910094188355,23188.917998235655,2364.6115644216584,19290.97331163276,1967.131824999644,0.8319048483892404,0.8319048483892404,35462.79082091825,35405.22815468563,1.0020326927274141,0.8,4279.983158219515,4273.035954225843,1.0020326927274141,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.706665204443,4632.441516551485,6.1799543880365295,4.999754939172358,-3.7347666109113598,8.734521550083718,2.933411664893571,3.5,0.8381176185410203,0.6,0.00022982373054867777,0.9970973005210243,0.0002304927818263929,199.02297774848793,0.0,0.0,0.0,0.02912369497850916,7.790994790741916e-05,0.0001519137826412586,0.0005957762055112471,0.09245750723260565,0.09245750723260565,0.09245750723260565,0.09245750283124911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.09384548967,595.6251307367838,0.0,0.09245750723260565,0.09245750724612138,0.09245750724612138,0.37143478658489903,0.37143478658489903,0.5,10.008392632538078,-2.4760285043612384e-05,-2.4760285043612384e-05,-7.617018127348274e-11,-7.617018127348274e-11,-2.633333065205079e-05,-7.617018127348274e-11,27471.80844876071,20843.609028965053,0.7587272264161895,0.9893992518902572,0.6080277256159696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522254806435366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5903805363823,260.5903805363823,-12.55961946361765,244.7843829067279,276.3963781660322,124596.7579263045,124594.15976789095,2.5981584135659612,0.0,nan,276.3963781660322,3.2463781660322297,270.07397911417536,-3.0760208858246187,263.75158006231476,-9.398419937685219,257.42918101045234,-15.720818989547638,251.10678195859148,-22.043218041408494,244.7843829067279,-28.36561709327208,1.0,1.0,26022.012520719443,26022.012520719443,275.6267220007911,2.476722000791142,275.6267220007911,275.6267220007911,77087.61571327798,77087.59955458788,0.016158690094016492,0.0,8546.071908451686,8546.071908451686,0.885625337925032,3941.4138475687337,275.6267220007911,2.476722000791142,1.0,0.002,0.12910929755859024,0.00490539729236452,0.0001994147001383473,0.001800585300165423,0.09970735006917365,0.09970735006917365,0.0,3.0377046364438165e-13,0.9999999468377555,0.9999999468377555,0.0,0.09245750233087277,4.915248605660448e-09,0.0,0.0,0.0,1600086.5684475359,266.6064843546507,0.0,1.0,1284528.9616836524,2598.043233120509,,,,,,,,,,,,,,,,,,,2.0,15260.974614338973,1551.2264196865724,0.37143478658489903,6.173730061729009,2.933411664893571
