time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5107.0,-30.121668660987122,4.999754466904711,35.049515454993504,24.560976633243286,5.00260018850001,-26.609241776040054,-40.1065452262759,1.4901733035461677,-6.543517684771132,-6.54351768469105,40.09907016112879,41053.80182284174,25750.05667580435,25750.05667580435,66803.85849864609,77096.84721158419,77087.61974104153,25750.05667580435,102837.67641684588,102837.67641684588,102837.67641684588,130309.49428090622,125798.1508889411,4511.343391965119,0.0,90942.42584263072,54899.38045386149,40047.82820974359,27471.81786406034,67519.64607380393,20843.61575122018,1551.2269035856996,0.0,0.8784474048054859,2.7243346319282336,0.001494314320929203,1.0,1.0,-6.543569136108999,333817.3258883373,1558809.2842643864,4.669647628732764,1558809.2842643864,4.669647628732764,0.7587272110772318,0.09245753170856309,3.921804269856329,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921804269856329,1.284774710425658,1.2850699975146713,3.052522934979782,6467.929806510672,15260.971167942278,6453.843490530256,0.00032791019021176935,23188.92519487269,2364.6122982744046,19290.97008440132,1967.131495913622,0.8319044510379788,0.8319044510379788,35462.7868162255,35405.22815468563,1.0020325512822224,0.8,4279.982674895526,4273.035954225843,1.0020325512822224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.706195381884,4632.441516551485,6.179954973629798,4.999754466904711,-3.7347685674169777,8.734523034321688,2.9334111136256937,3.5,0.8381174610359124,0.6,0.00022982373054867777,0.997094142060896,0.0002304935119502905,199.02295284948704,0.0,0.0,0.0,0.02912369497850916,7.79101833714809e-05,0.00015191354717719688,0.0005957751979685516,0.09245753170170014,0.09245753170170014,0.09245753170170014,0.09245752249457097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.1070817265,595.6251265535611,0.0,0.09245753170170014,0.09245753170856309,0.09245753170856309,0.37143486598647946,0.37143486598647946,0.5,10.008392356548928,-2.936291105015698e-05,-2.936291105015698e-05,-8.009237717487849e-11,-8.009237717487849e-11,-5.1451417959924584e-05,-8.009237717487849e-11,27471.81786406034,20843.61575122018,0.7587272110772318,0.9893988251304601,0.6080275032538962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522252983181954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5903960322672,260.5903960322672,-12.559603967732755,244.78441233849853,276.39637972603145,124596.62945997062,124594.03869707546,2.59076289512147,0.0,nan,276.39637972603145,3.2463797260314777,270.0739862485295,-3.076013751470498,263.7515927710221,-9.398407228977874,257.42919929351444,-15.720800706485534,251.1068058160075,-22.043194183992483,244.78441233849853,-28.36558766150145,1.0,1.0,26022.012520719443,26022.012520719443,275.6267223234471,2.4767223234471203,275.6267223234471,275.6267223234471,77087.64295932295,77087.61974104153,0.023218281421577558,0.0,8546.071908451686,8546.071908451686,0.8856253729316875,3941.4132912056107,275.6267223234471,2.4767223234471203,1.0,0.002,0.1291093071768021,0.004905396881269089,0.00019941471415832202,0.0018005852861631845,0.09970735707916101,0.09970735707916101,0.0,3.2150627646276853e-13,0.9999998959729505,0.9999998959729505,0.0,0.09245752209047886,9.618084230473163e-09,0.0,0.0,0.0,1600086.5660557132,266.60648231522885,0.0,1.0,1284528.96864403,2598.043204956255,,,,,,,,,,,,,,,,,,,2.0,15260.971167942278,1551.2269035856996,0.37143486598647946,6.173730061729009,2.9334111136256937
5108.0,-30.12163832448678,4.99975399943794,35.04951691816671,24.560997483227425,5.002603317285346,-26.60921416031085,-40.10651850895954,1.4901791531226831,-6.543519667889768,-6.543519667883397,40.099073136690095,41053.78786908239,25750.056100227954,25750.056100227954,66803.84396931034,77096.86901358147,77087.64741566424,25750.056100227954,102837.7035158922,102837.7035158922,102837.7035158922,130309.53295783722,125798.1884271828,4511.34453065442,0.0,90942.42828792792,54899.3471434814,40047.867938273914,27471.829441945025,67519.69738021895,20843.624035241864,1551.227488978203,0.0,0.8784473827391552,2.724334430520193,0.001494314320929203,1.0,1.0,-6.543567515576115,333817.299747854,1558809.4128291241,4.6696483795374215,1558809.4128291241,4.6696483795374215,0.7587271928609542,0.09245755678509095,3.921801824910052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921801824910052,1.2847746830611693,1.2850699701438932,3.052521096980031,6467.925912009753,15260.967720407081,6453.844529967208,0.0003279110770139905,23188.940274924196,2364.613836011706,19290.97319134793,1967.131812734005,0.8319040440243228,0.8319040440243227,35462.76912954702,35405.22815468563,1.0020319265912414,0.8,4279.980540300806,4273.035954225843,1.0020319265912414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.705725871009,4632.441516551485,6.179955531859682,4.99975399943794,-3.734770480011981,8.73452447944992,2.933410562723574,3.5,0.8381173036353068,0.6,0.00022982373054867777,0.9970909906590227,0.00023049424044718008,199.0229280060497,0.0,0.0,0.0,0.02912369497850916,7.791041914440194e-05,0.00015191331140427584,0.000595773901893418,0.0924575567776909,0.0924575567776909,0.0924575567776909,0.09245754822780011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.1227045921,595.6251216194701,0.0,0.0924575567776909,0.09245755678509095,0.09245755678509095,0.3714349448097281,0.3714349448097281,0.5,10.008392100431374,-3.234451253320003e-05,-3.234451253320003e-05,-6.366462912410498e-12,-6.366462912410498e-12,-4.78476927128213e-05,-6.366462912410498e-12,27471.829441945025,20843.624035241864,0.7587271928609542,0.9893978581260893,0.608026834567979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452225116635862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59041175301707,260.59041175301707,-12.559588246982912,244.78444168742254,276.39638181860687,124596.47406880456,124593.8457106292,2.628358175328808,0.0,nan,276.39638181860687,3.246381818606892,270.0739937923752,-3.0760062076248005,263.75160576613706,-9.398394233862916,257.4292177398988,-15.720782260101203,251.10682971366182,-22.043170286338153,244.78444168742254,-28.365558312577434,1.0,1.0,26022.012520719443,26022.012520719443,275.62672357854046,2.4767235785404864,275.62672357854046,275.62672357854046,77087.67675667816,77087.64741566424,0.029341013927478343,0.0,8546.071908451686,8546.071908451686,0.8856255275381488,3941.4108340346024,275.62672357854046,2.4767235785404864,1.0,0.002,0.1291093161204032,0.004905396483483572,0.0001994147271594051,0.0018005852732671356,0.09970736357970254,0.09970736357970254,0.0,4.2654074716708124e-13,0.9999999032704454,0.9999999032704454,0.0,0.09245754784171266,8.943378286152885e-09,0.0,0.0,0.0,1600086.5637299214,266.6064803321102,0.0,1.0,1284528.9754122486,2598.0431775695583,,,,,,,,,,,,,,,,,,,2.0,15260.967720407081,1551.227488978203,0.3714349448097281,6.173730061729009,2.933410562723574
5109.0,-30.12160785122899,4.999753522044542,35.049518394997975,24.561008379701548,5.00260105102216,-26.60918696100379,-40.1064956333488,1.490180160821791,-6.543522451985893,-6.543522451987691,40.09907645725358,41053.80330936085,25750.05729388221,25750.05729388221,66803.86060324305,77096.89795263449,77087.67749510145,25750.05729388221,102837.73478898367,102837.73478898367,102837.73478898367,130309.57789852242,125798.23213372045,4511.345764801975,0.0,90942.44018864147,54899.34554546572,40047.88293686194,27471.843109538746,67519.72604640068,20843.633776615367,1551.2281926445687,0.0,0.8784473550196463,2.7243341477638277,0.001494314320929203,1.0,1.0,-6.543552961835587,333817.2630492806,1558809.5563006147,4.669649322690934,1558809.5563006147,4.669649322690934,0.7587271699792891,0.09245758282072557,3.921800654288132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921800654288132,1.2847746783471239,1.2850699654287645,3.052520197030634,6467.924005124972,15260.964272526271,6453.844191112805,0.0003279114496434835,23188.950231114934,2364.6148512606173,19290.972178489443,1967.131709451183,0.8319036431672882,0.8319036431672882,35462.760661297376,35405.22815468563,1.0020316274938903,0.8,4279.979518272787,4273.035954225843,1.0020316274938903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.705256923572,4632.441516551485,6.179956513865442,4.999753522044542,-3.734773000695903,8.734526522740445,2.933410012482606,3.5,0.8381171464236017,0.6,0.00022982373054867777,0.9970878250613913,0.00023049497223028213,199.02290305062397,0.0,0.0,0.0,0.02912369497850916,7.791062101585792e-05,0.00015191310953281985,0.0005957729323607576,0.09245758280542249,0.09245758280542249,0.09245758280542249,0.09245757765470212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.1395061072,595.6251163190457,0.0,0.09245758280542249,0.09245758282072557,0.09245758282072557,0.3714350237100239,0.3714350237100239,0.5,10.008391945871915,-3.097337042845538e-05,-3.097337042845538e-05,1.8189894035458565e-12,1.8189894035458565e-12,-3.050984787478228e-05,1.8189894035458565e-12,27471.843109538746,20843.633776615367,0.7587271699792891,0.9893976844238723,0.6080268051020822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522249353589634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59042717972056,260.59042717972056,-12.559572820279413,244.78447094313884,276.39638341629797,124596.29616159799,124593.71696505272,2.5791965452606536,0.0,nan,276.39638341629797,3.246383416297988,270.07400092167,-3.0759990783299713,263.75161842703807,-9.39838157296191,257.42923593240596,-15.720764067594018,251.10685343777286,-22.043146562227122,244.78447094313884,-28.365529056861135,1.0,1.0,26022.012520719443,26022.012520719443,275.626724314116,2.4767243141160407,275.626724314116,275.626724314116,77087.69565779963,77087.67749510145,0.018162698179367,0.0,8546.071908451686,8546.071908451686,0.8856256015625559,3941.4096575595727,275.626724314116,2.4767243141160407,1.0,0.002,0.1291093218175891,0.004905395953252815,0.00019941473481802367,0.001800585265520728,0.09970736740901183,0.09970736740901183,0.0,3.3875159621832296e-13,0.9999999383800402,0.9999999383800402,0.0,0.09245757712349303,5.697232536744231e-09,0.0,0.0,0.0,1600086.560464748,266.6064775480141,0.0,1.0,1284528.9849141347,2598.0431391214197,,,,,,,,,,,,,,,,,,,2.0,15260.964272526271,1551.2281926445687,0.3714350237100239,6.173730061729009,2.933410012482606
5110.0,-30.121577509641227,4.999753056025485,35.0495198598408,24.561023886222415,5.002603194976824,-26.609159439179294,-40.10646891603244,1.4901851245235802,-6.543524088301979,-6.543524088306344,40.099079064894994,41053.800612736755,25750.055925392357,25750.055925392357,66803.85653812911,77096.92352276568,77087.7009799134,25750.055925392357,102837.75690530575,102837.75690530575,102837.75690530575,130309.60970706432,125798.2628326695,4511.346874394812,0.0,90942.4497830563,54899.326873061655,40047.9143444385,27471.852801758567,67519.76714619706,20843.640723772005,1551.2286800053796,0.0,0.8784473362324297,2.724333981577581,0.001494314320929203,1.0,1.0,-6.543569714745274,333817.241480187,1558809.668967569,4.669649961924117,1558809.668967569,4.669649961924117,0.7587271551789085,0.09245760727937741,3.921799277501096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921799277501096,1.2847746551267845,1.285069942203088,3.052519180582749,6467.921851393874,15260.960828396386,6453.84402521509,0.0003279118862578814,23188.96081826077,2364.6159308490433,19290.971682610074,1967.1316588855598,0.8319032419692943,0.8319032419692943,35462.7507016538,35405.22815468563,1.0020312757207441,0.8,4279.9783162493195,4273.035954225843,1.0020312757207441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.70478475998,4632.441516551485,6.179956885732587,4.999753056025485,-3.7347746521525607,8.734527708178046,2.9334094584679944,3.5,0.8381169881337127,0.6,0.00022982373054867777,0.9970846731525678,0.00023049570085359396,199.0228782030328,0.0,0.0,0.0,0.02912369497850916,7.791085679000249e-05,0.00015191287375867528,0.0005957717985498879,0.09245760727365565,0.09245760727365565,0.09245760727365565,0.09245759908542818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.15329939063,595.6251119618263,0.0,0.09245760727365565,0.09245760727937741,0.09245760727937741,0.3714351030150801,0.3714351030150801,0.5,10.008391700234593,-3.3313774792986806e-05,-3.3313774792986806e-05,4.376943252282217e-12,4.376943252282217e-12,-4.5626438918588974e-05,4.376943252282217e-12,27471.852801758567,20843.640723772005,0.7587271551789085,0.9893970219636892,0.6080263950532454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522247532649106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59044275480034,260.59044275480034,-12.559557245199642,244.78450013994407,276.3963853696522,124596.16480024804,124593.56079668379,2.6040035642285124,0.0,nan,276.3963853696522,3.2463853696522165,270.07400832371377,-3.0759916762862076,263.7516312777734,-9.398368722226564,257.4292542318308,-15.720745768169195,251.1068771858877,-22.04312281411228,244.78450013994407,-28.365499860055905,1.0,1.0,26022.012520719443,26022.012520719443,275.6267254258215,2.4767254258215416,275.6267254258215,275.6267254258215,77087.7264202107,77087.7009799134,0.025440297307795845,0.0,8546.071908451686,8546.071908451686,0.8856256886238323,3941.4082738886013,275.6267254258215,2.4767254258215416,1.0,0.002,0.12910933034507438,0.004905395619512648,0.00019941474731851837,0.0018005852528542705,0.09970737365925919,0.09970737365925919,0.0,1.7278886654814585e-13,0.9999999077685265,0.9999999077685265,0.0,0.09245759875187605,8.527501351833913e-09,0.0,0.0,0.0,1600086.558545684,266.606475911698,0.0,1.0,1284528.9904987458,2598.043116524054,,,,,,,,,,,,,,,,,,,2.0,15260.960828396386,1551.2286800053796,0.3714351030150801,6.173730061729009,2.9334094584679944
5111.0,-30.121547125359147,4.999752584848857,35.0495213340717,24.561039881687634,5.002603013241736,-26.60913211150004,-40.106442268565274,1.4901879994045795,-6.543526613429492,-6.54352661341853,40.09908226553911,41053.7920741278,25750.05654699355,25750.05654699355,66803.84862112135,77096.9487880488,77087.73012995569,25750.05654699355,102837.78667694924,102837.78667694924,102837.78667694924,130309.65244488383,125798.30436029688,4511.348084586952,0.0,90942.45607322827,54899.29935939364,40047.9519042607,27471.865767934585,67519.81767219529,20843.649975151682,1551.2293442513387,0.0,0.878447310372582,2.7243337251224014,0.001494314320929203,1.0,1.0,-6.543560047135429,333817.20819521067,1558809.8072570588,4.669650841802898,1558809.8072570588,4.669650841802898,0.7587271338330643,0.09245763301132587,3.9217973155975594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217973155975594,1.2847746416780088,1.2850699287512215,3.05251768549495,6467.918683482233,15260.957382644487,6453.8445617156685,0.0003279125851640509,23188.974022583185,2364.617277315208,19290.973286246204,1967.131822410936,0.8319028374200251,0.8319028374200251,35462.73650929064,35405.22815468563,1.0020307744486074,0.8,4279.976603381441,4273.035954225843,1.0020307744486074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.704314842567,4632.441516551485,6.179957731885873,4.999752584848857,-3.7347769759668688,8.734529560815727,2.9334089070889866,3.5,0.8381168305968533,0.6,0.00022982373054867777,0.9970815168193973,0.00023049643050429352,199.0228533204843,0.0,0.0,0.0,0.02912369497850916,7.791109194840127e-05,0.0001519126386002765,0.0005957705782679066,0.09245763299850186,0.09245763299850186,0.09245763299850186,0.09245762725107884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.1696071135,595.6251068160817,0.0,0.09245763299850186,0.09245763301132587,0.09245763301132587,0.3714351819534854,0.3714351819534854,0.5,10.008391527820752,-3.242698119265697e-05,-3.242698119265697e-05,-1.0970779840135947e-11,-1.0970779840135947e-11,-3.343371690789354e-05,-1.0970779840135947e-11,27471.865767934585,20843.649975151682,0.7587271338330643,0.9893961643298574,0.6080258135980391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522245719577023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5904582437335,260.5904582437335,-12.55954175626647,244.7845292747813,276.3963872126813,124595.98684369888,124593.39724301627,2.5896006826415645,0.0,nan,276.3963872126813,3.246387212681327,270.07401562510404,-3.0759843748959383,263.75164403752547,-9.398355962474511,257.4292724499453,-15.720727550054676,251.10690086236377,-22.043099137636204,244.7845292747813,-28.36547072521867,1.0,1.0,26022.012520719443,26022.012520719443,275.6267263116381,2.4767263116381173,275.6267263116381,275.6267263116381,77087.7513972034,77087.73012995569,0.021267247720970772,0.0,8546.071908451686,8546.071908451686,0.8856258126850045,3941.4063021755474,275.6267263116381,2.4767263116381173,1.0,0.002,0.12910933658973253,0.004905395134677096,0.00019941475592885586,0.0018005852443875611,0.09970737796442793,0.09970737796442793,0.0,3.1641703146512157e-13,0.9999999324591534,0.9999999324591534,0.0,0.09245762676665906,6.244666806573697e-09,0.0,0.0,0.0,1600086.5555842284,266.6064733865705,0.0,1.0,1284528.9991167947,2598.043081652247,,,,,,,,,,,,,,,,,,,2.0,15260.957382644487,1551.2293442513387,0.3714351819534854,6.173730061729009,2.9334089070889866
5112.0,-30.121516700097857,4.999752115871147,35.049522805590875,24.561050324142002,5.002602902437443,-26.60910473984475,-40.10641558617351,1.4901909421994552,-6.543528746275626,-6.543528746286901,40.09908513573759,41053.79763948541,25750.056281751156,25750.056281751156,66803.85392123657,77096.97799489494,77087.75580622554,25750.056281751156,102837.8120879767,102837.8120879767,102837.8120879767,130309.68906337966,125798.33981321144,4511.349250168225,0.0,90942.47102776135,54899.290672411305,40047.97817261116,27471.876975402956,67519.85514801412,20843.657983893576,1551.2299154293223,0.0,0.8784472878956452,2.724333508507868,0.001494314320929203,1.0,1.0,-6.543565925757491,333817.180081098,1558809.931269202,4.669651606578495,1558809.931269202,4.669651606578495,0.7587271158267059,0.09245765810734864,3.921796688075431,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921796688075431,1.2847746279115304,1.285069914981579,3.0525172297732253,6467.917717862584,15260.953938759283,6453.843572155386,0.00032791271444310377,23188.981546208135,2364.6180445114423,19290.970328384297,1967.1315207929617,0.8319024399559608,0.8319024399559608,35462.731969810295,35405.22815468563,1.0020306141148538,0.8,4279.976055514255,4273.035954225843,1.0020306141148538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.7038429371705,4632.441516551485,6.17995836814732,4.999752115871147,-3.7347790037072115,8.734531119578358,2.933408353377413,3.5,0.8381166723935466,0.6,0.00022982373054867777,0.997078356240086,0.00023049716114120387,199.02282840438298,0.0,0.0,0.0,0.02912369497850916,7.791132741566052e-05,0.00015191240313301723,0.0005957695594846467,0.09245765809815917,0.09245765809815917,0.09245765809815917,0.09245765157776409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.18442872085,595.6251021373664,0.0,0.09245765809815917,0.09245765810734864,0.09245765810734864,0.37143526118314263,0.37143526118314263,0.5,10.008391332229067,-3.2608159983738005e-05,-3.2608159983738005e-05,1.1254996934439987e-11,1.1254996934439987e-11,-3.717947060977167e-05,1.1254996934439987e-11,27471.876975402956,20843.657983893576,0.7587271158267059,0.9893956936784305,0.6080255585485047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522243903954182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.590473672357,260.590473672357,-12.55952632764297,244.7845583666404,276.396388978069,124595.853546305,124593.274028873,2.5795174319892915,0.0,nan,276.396388978069,3.246388978069035,270.07402285578604,-3.0759771442139368,263.7516567335028,-9.398343266497193,257.42929061121527,-15.720709388784712,251.10692448892857,-22.043075511071407,244.7845583666404,-28.36544163335958,1.0,1.0,26022.012520719443,26022.012520719443,275.62672718322256,2.476727183222579,275.62672718322256,275.62672718322256,77087.77592466505,77087.75580622554,0.020118439511861652,0.0,8546.071908451686,8546.071908451686,0.8856258523664288,3941.405671515808,275.62672718322256,2.476727183222579,1.0,0.002,0.12910934353571638,0.004905394717608539,0.0001994147657831769,0.0018005852344638064,0.09970738289158845,0.09970738289158845,0.0,2.469834232965429e-13,0.9999999248738569,0.9999999248738569,0.0,0.09245765116136138,6.945987252207118e-09,0.0,0.0,0.0,1600086.553082837,266.60647125372435,0.0,1.0,1284529.0063960198,2598.0430521978224,,,,,,,,,,,,,,,,,,,2.0,15260.953938759283,1551.2299154293223,0.37143526118314263,6.173730061729009,2.933408353377413
5113.0,-30.121480052478653,4.9997516520317395,35.04952427663406,24.561071139201545,5.002605446680557,-26.60907150256806,-40.106388030666835,1.4901968967753447,-6.543530716717385,-6.543530716765031,40.09908806501516,41053.80557086208,25750.055664843403,25750.055664843403,66803.86123570548,77097.00255381968,77087.78280124208,25750.055664843403,102837.83846608548,102837.83846608548,102837.83846608548,130309.72678798565,125798.37637173907,4511.350416246585,0.0,90942.47362376023,54899.276640823824,40047.99664770712,27471.888321900165,67519.88496960729,20843.66610246033,1551.2304894199146,0.0,0.8784472660741208,2.7243333083873753,0.001494314320929203,1.0,1.0,-6.543567530633368,333817.1541077248,1558810.0578335822,4.669652349053773,1558810.0578335822,4.669652349053773,0.7587270979783389,0.09245768319132194,3.9217942747977337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217942747977337,1.2847746000558558,1.285069887119502,3.0525154175893836,6467.913878062479,15260.95049670784,6453.844576284686,0.00032791358728163515,23188.99647749896,2364.619567079376,19290.97332979397,1967.1318268515724,0.8319020337302061,0.8319020337302061,35462.71451221477,35405.22815468563,1.0020299975152887,0.8,4279.973948567421,4273.035954225843,1.0020299975152887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.703370927802,4632.441516551485,6.1799589201641725,4.9997516520317395,-3.7347809073865292,8.73453255941827,2.933407799543885,3.5,0.8381165141553958,0.6,0.00022982373054867777,0.9970745492959303,0.00023049804120560941,199.0227983926262,0.0,0.0,0.0,0.02912369497850916,7.791157058868976e-05,0.000151912159959988,0.0005957682392032385,0.09245768318295874,0.09245768318295874,0.09245768318295874,0.09245767670083507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.19953055325,595.625097370428,0.0,0.09245768318295874,0.09245768319132194,0.09245768319132194,0.37143534031822567,0.37143534031822567,0.5,10.008391137767125,-3.273854878216298e-05,-3.273854878216298e-05,4.7634785005357116e-11,4.7634785005357116e-11,-3.68138683484176e-05,4.7634785005357116e-11,27471.888321900165,20843.66610246033,0.7587270979783389,0.9893953650213695,0.6080254074683572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522242085883068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59048985867236,260.59048985867236,-12.559510141327621,244.78458852224315,276.39639119509724,124595.71924282864,124593.01304652989,2.7061962987462014,0.0,nan,276.39639119509724,3.24639119509726,270.07403066052876,-3.0759693394712144,263.75167012595995,-9.39832987404003,257.4293095913888,-15.720690408611176,251.10694905681646,-22.043050943183516,244.78458852224315,-28.365411477756822,1.0,1.0,26022.012520719443,26022.012520719443,275.6267283715075,2.4767283715075337,275.6267283715075,275.6267283715075,77087.8102812306,77087.78280124208,0.027479988522827625,0.0,8546.071908451686,8546.071908451686,0.8856260049702742,3941.4032461717225,275.6267283715075,2.4767283715075337,1.0,0.002,0.12910935041324473,0.004905394330469792,0.00019941477559831932,0.0018005852246247966,0.09970738779915966,0.09970738779915966,0.0,2.2311579667144699e-13,0.9999999256141385,0.9999999256141385,0.0,0.09245767631377753,6.8775444137494135e-09,0.0,0.0,0.0,1600086.5507719128,266.6064692832826,0.0,1.0,1284529.0131209737,2598.0430249861975,,,,,,,,,,,,,,,,,,,2.0,15260.95049670784,1551.2304894199146,0.37143534031822567,6.173730061729009,2.933407799543885
5114.0,-30.121449668263736,4.99975117959817,35.04952575770715,24.561081651505106,5.002603124861254,-26.60904438895162,-40.106361418124266,1.4901978455792453,-6.543533433197126,-6.5435334332220485,40.099091296609274,41053.80584907852,25750.056698366472,25750.056698366472,66803.862547445,77097.03085629288,77087.81178221415,25750.056698366472,102837.86848058063,102837.86848058063,102837.86848058063,130309.77002310674,125798.41836391807,4511.351659188673,0.0,90942.48503847724,54899.26003138151,40048.02778566192,27471.901542526113,67519.92932818804,20843.675526144765,1551.2311701777905,0.0,0.8784472390594193,2.7243330324983646,0.001494314320929203,1.0,1.0,-6.543557907610818,333817.11830045667,1558810.197461658,4.669653268226435,1558810.197461658,4.669653268226435,0.7587270758771122,0.09245770912044944,3.921793143088802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921793143088802,1.2847745956173242,1.2850698826799505,3.052514547273104,6467.912033966718,15260.947180325142,6453.844257234698,0.00032791394826579617,23189.006079716637,2364.6205462330804,19290.972376132206,1967.131729605136,0.8319016481265218,0.8319016481265219,35462.70632545757,35405.22815468563,1.0020297083603205,0.8,4279.972960512558,4273.035954225843,1.0020297083603205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.702899573294,4632.441516551485,6.179959867309833,4.99975117959817,-3.734783377206011,8.734534556804181,2.9334072464787826,3.5,0.838116356136795,0.6,0.00022982373054867777,0.9970713930043033,0.00023049877086152233,199.02277351015263,0.0,0.0,0.0,0.02912369497850916,7.791180544087481e-05,0.00015191192510780296,0.0005957671462412012,0.09245770910570525,0.09245770910570525,0.09245770910570525,0.09245770506952702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.21574106877,595.6250922578133,0.0,0.09245770910570525,0.09245770912044944,0.09245770912044944,0.3714354194559757,0.3714354194559757,0.5,10.00839101656169,-3.0105920700407296e-05,-3.0105920700407296e-05,2.489741746103391e-11,2.489741746103391e-11,-2.4474388794715196e-05,2.489741746103391e-11,27471.901542526113,20843.675526144765,0.7587270758771122,0.9893947344455513,0.6080250121342986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522239895993592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5905056531481,260.5905056531481,-12.559494346851864,244.784618422084,276.3963928842078,124595.53451596804,124592.89383146589,2.6406845021496492,0.0,nan,276.3963928842078,3.2463928842078076,270.0740379917855,-3.0759620082145034,263.7516830993632,-9.398316900636758,257.42932820693716,-15.72067179306282,251.10697331451146,-22.043026685488513,244.784618422084,-28.36538157791597,1.0,1.0,26022.012520719443,26022.012520719443,275.62672904619586,2.476729046195885,275.62672904619586,275.62672904619586,77087.82860446852,77087.81178221415,0.016822254372527823,0.0,8546.071908451686,8546.071908451686,0.8856260765339911,3941.402108804246,275.62672904619586,2.476729046195885,1.0,0.002,0.1291093549803678,0.004905393817660378,0.0001994147815392174,0.0018005852187342763,0.0997073907696087,0.0997073907696087,0.0,2.7349346745642045e-13,0.9999999506019661,0.9999999506019661,0.0,0.09245770455322039,4.567229048116431e-09,0.0,0.0,0.0,1600086.5475860387,266.60646656680285,0.0,1.0,1284529.0223920883,2598.042987471857,,,,,,,,,,,,,,,,,,,2.0,15260.947180325142,1551.2311701777905,0.3714354194559757,6.173730061729009,2.9334072464787826
5115.0,-30.12141933834987,4.999750718232088,35.049527226041434,24.561102711036824,5.002605200157809,-26.609016884497912,-40.106334700807906,1.4902027463157008,-6.543535089331783,-6.5435350893328685,40.09909389107938,41053.78918604675,25750.05536704788,25750.05536704788,66803.84455309463,77097.05247518227,77087.83499114371,25750.05536704788,102837.8903581916,102837.8903581916,102837.8903581916,130309.80154649267,125798.44876446399,4511.352782028683,0.0,90942.48596114843,54899.222672051685,40048.070321218605,27471.91118830107,67519.98150951968,20843.682438741795,1551.2316557772097,0.0,0.8784472202149687,2.7243328642992832,0.001494314320929203,1.0,1.0,-6.543575853493394,333817.0964701215,1558810.3095586332,4.66965390940711,1558810.3095586332,4.66965390940711,0.7587270611015258,0.09245773360385626,3.9217904355393993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217904355393993,1.2847745726915412,1.2850698597488983,3.0525124943307653,6467.907684028249,15260.943739687165,6453.845615733815,0.0003279149531140815,23189.02232435076,2364.6222027247595,19290.97643677698,1967.132143675667,0.8319012404640945,0.8319012404640945,35462.68673910358,35405.22815468563,1.002029016573467,0.8,4279.970596647129,4273.035954225843,1.002029016573467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.702425350357,4632.441516551485,6.17996025115297,4.999750718232088,-3.734785043815279,8.734535762047367,2.9334066900480416,3.5,0.8381161971565833,0.6,0.00022982373054867777,0.9970682423641842,0.0002304994992155547,199.02274867215394,0.0,0.0,0.0,0.02912369497850916,7.791204121833369e-05,0.00015191168933034407,0.000595765810262376,0.09245773359818206,0.09245773359818206,0.09245773359818206,0.09245772632090539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.22933904646,595.625087963454,0.0,0.09245773359818206,0.09245773360385626,0.09245773360385626,0.3714354988855974,0.3714354988855974,0.5,10.008390798226669,-3.16402324642695e-05,-3.16402324642695e-05,1.0800249583553523e-12,1.0800249583553523e-12,-4.076416053067078e-05,1.0800249583553523e-12,27471.91118830107,20843.682438741795,0.7587270611015258,0.9893937033095295,0.6080242954488747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452223808037622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59052152182915,260.59052152182915,-12.559478478170831,244.78464814326026,276.39639490039355,124595.35447467476,124592.70138374726,2.6530909275009016,0.0,nan,276.39639490039355,3.246394900393568,270.0740455489694,-3.0759544510305545,263.75169619754496,-9.398303802455018,257.42934684611714,-15.720653153882836,251.10699749468955,-22.043002505310426,244.78464814326026,-28.36535185673972,1.0,1.0,26022.012520719443,26022.012520719443,275.6267301058274,2.4767301058274143,275.6267301058274,275.6267301058274,77087.86009879023,77087.83499114371,0.025107646521064453,0.0,8546.071908451686,8546.071908451686,0.8856262477461088,3941.3993877170965,275.6267301058274,2.4767301058274143,1.0,0.002,0.1291093625974852,0.004905393484272506,0.0001994147926254887,0.001800585207527464,0.09970739631274435,0.09970739631274435,0.0,1.5295273728122005e-13,0.9999999176147866,0.9999999176147866,0.0,0.09245772598670614,7.617150116121827e-09,0.0,0.0,0.0,1600086.5456437329,266.6064649106682,0.0,1.0,1284529.028044338,2598.0429646007788,,,,,,,,,,,,,,,,,,,2.0,15260.943739687165,1551.2316557772097,0.3714354988855974,6.173730061729009,2.9334066900480416
5116.0,-30.121388870709954,4.999750249600409,35.049528701911,24.561113607510947,5.002602854804673,-26.60898969816061,-40.10631182519717,1.490203682278872,-6.5435377334186455,-6.543537733452488,40.09909704525179,41053.80443307794,25750.056241834194,25750.056241834194,66803.86067491214,77097.08136884491,77087.86311058543,25750.056241834194,102837.91935241962,102837.91935241962,102837.91935241962,130309.84339926163,125798.48940269194,4511.353996569704,0.0,90942.49772730385,54899.220791629865,40048.08548408221,27471.92404684202,67520.00953092423,20843.691605314445,1551.2323177224403,0.0,0.878447193887264,2.7243325957626,0.001494314320929203,1.0,1.0,-6.54356965797291,333817.0616171024,1558810.4458396602,4.669654805204833,1558810.4458396602,4.669654805204833,0.7587270396414222,0.09245775935116514,3.9217892478536607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217892478536607,1.2847745683130791,1.28506985536943,3.0525115803023763,6467.905747311773,15260.940298974163,6453.845301001712,0.0003279153337050503,23189.032347180662,2364.6232247689745,19290.97549602166,1967.1320477453219,0.8319008403283835,0.8319008403283835,35462.67814740971,35405.22815468563,1.00202871311626,0.8,4279.9695597207,4273.035954225843,1.00202871311626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.701953301754,4632.441516551485,6.1799611612319625,4.999750249600409,-3.7347874584147625,8.734537708015171,2.9334061361686037,3.5,0.8381160389053154,0.6,0.00022982373054867777,0.9970650774280382,0.00023050023087912733,199.0227237213738,0.0,0.0,0.0,0.02912369497850916,7.791224309367558e-05,0.0001519114874550022,0.0005957648381264838,0.09245775933806534,0.09245775933806534,0.09245775933806534,0.09245775389012337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.245378181,595.6250829027663,0.0,0.09245775933806534,0.09245775935116514,0.09245775935116514,0.3714355779246214,0.3714355779246214,0.5,10.008390634914193,-3.074336149211376e-05,-3.074336149211376e-05,3.382183422218077e-11,3.382183422218077e-11,-3.192452044231686e-05,3.382183422218077e-11,27471.92404684202,20843.691605314445,0.7587270396414222,0.9893935314733021,0.6080242689283871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522236268004076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5905370618672,260.5905370618672,-12.559462938132754,244.78467770185685,276.39639642187296,124595.17287312084,124592.57472817997,2.598144940879137,0.0,nan,276.39639642187296,3.246396421872987,270.0740526778724,-3.075947322127604,263.7517089338708,-9.398291066129161,257.429365189867,-15.720634810132992,251.1070214458633,-22.04297855413668,244.78467770185685,-28.365322298143127,1.0,1.0,26022.012520719443,26022.012520719443,275.62673075204304,2.4767307520430677,275.62673075204304,275.62673075204304,77087.87907015406,77087.86311058543,0.015959568627295084,0.0,8546.071908451686,8546.071908451686,0.8856263228495116,3941.398194092929,275.62673075204304,2.4767307520430677,1.0,0.002,0.12910936855965519,0.004905392979242475,0.00019941480075076162,0.001800585199633106,0.09970740037538081,0.09970740037538081,0.0,3.8386741701978977e-13,0.9999999355152318,0.9999999355152318,0.0,0.09245775338904796,5.962117179300025e-09,0.0,0.0,0.0,1600086.5425427603,266.60646226658133,0.0,1.0,1284529.0370683852,2598.042928086175,,,,,,,,,,,,,,,,,,,2.0,15260.940298974163,1551.2323177224403,0.3714355779246214,6.173730061729009,2.9334061361686037
5117.0,-30.121358533583443,4.999749791896512,35.04953016500017,24.561129114031814,5.002604903130548,-26.608962189912603,-40.106285142805405,1.4902085594695968,-6.543539394871175,-6.5435393948724,40.0990996281158,41053.801504944524,25750.054927585126,25750.054927585126,66803.85643252965,77097.10689172578,77087.88617238197,25750.054927585126,102837.9410999671,102837.9410999671,102837.9410999671,130309.87476703408,125798.51966976275,4511.355097271328,0.0,90942.50716377427,54899.20177703199,40048.11709638031,27471.933667066987,67520.0507634473,20843.698498722257,1551.2328023204936,0.0,0.8784471750579247,2.7243324270234366,0.001494314320929203,1.0,1.0,-6.543587808344057,333817.0397166707,1558810.5574376155,4.669655445871384,1558810.5574376155,4.669655445871384,0.7587270248730043,0.0924577837736901,3.9217878498746286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217878498746286,1.2847745454974449,1.2850698325485517,3.0525105463979854,6467.903556592433,15260.93686203127,6453.845164194687,0.0003279157801326048,23189.043019418175,2364.6243130343364,19290.975087096307,1967.1320060465407,0.8319004398302388,0.8319004398302388,35462.66803445786,35405.22815468563,1.0020283559284964,0.8,4279.968339194549,4273.035954225843,1.0020283559284964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.701478729805,4632.441516551485,6.179961549689632,4.999749791896512,-3.7347891283720784,8.73453892026859,2.933405579328434,3.5,0.8381158798081241,0.6,0.00022982373054867777,0.9970619260602068,0.00023050095941061944,199.02269887748085,0.0,0.0,0.0,0.02912369497850916,7.791247856415052e-05,0.00015191125198452725,0.0005957637022921621,0.09245778376770052,0.09245778376770052,0.09245778376770052,0.09245777506506762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.2591261163,595.6250785590784,0.0,0.09245778376770052,0.0924577837736901,0.0924577837736901,0.3714356571821802,0.3714356571821802,0.5,10.008390373831697,-3.367813621935056e-05,-3.367813621935056e-05,1.2505552149377763e-12,1.2505552149377763e-12,-4.841347163164755e-05,1.2505552149377763e-12,27471.933667066987,20843.698498722257,0.7587270248730043,0.9893928644481207,0.6080238542588513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522234447402529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59055272057566,260.59055272057566,-12.559447279424319,244.78470714483362,276.39639829631324,124595.03803245838,124592.42004693371,2.617985524668745,0.0,nan,276.39639829631324,3.2463982963132594,270.0740600660203,-3.0759399339796687,263.7517218357256,-9.398278164274359,257.4293836054283,-15.720616394571664,251.1070453751326,-22.042954624867377,244.78470714483362,-28.36529285516636,1.0,1.0,26022.012520719443,26022.012520719443,275.626731789149,2.476731789149028,275.626731789149,275.626731789149,77087.90979281066,77087.88617238197,0.023620428692083806,0.0,8546.071908451686,8546.071908451686,0.8856264112508228,3941.3967891240018,275.626731789149,2.476731789149028,1.0,0.002,0.12910937760896762,0.004905392638612422,0.00019941481404693812,0.0018005851861249156,0.09970740702346906,0.09970740702346906,0.0,1.7185385059459435e-13,0.9999999021247278,0.9999999021247278,0.0,0.09245777472435934,9.049330755732908e-09,0.0,0.0,0.0,1600086.5405942167,266.6064606051288,0.0,1.0,1284529.0427387825,2598.0429051416572,,,,,,,,,,,,,,,,,,,2.0,15260.93686203127,1551.2328023204936,0.3714356571821802,6.173730061729009,2.933405579328434
5118.0,-30.12132815285799,4.999749328733453,35.04953163677007,24.561145109497033,5.002604644113399,-26.608934873161328,-40.10625846041364,1.490211364438633,-6.543541937650957,-6.543541937677981,40.09910280483876,41053.79278542261,25750.05558536454,25750.05558536454,66803.84837078715,77097.13211299239,77087.91495111954,25750.05558536454,102837.97053648408,102837.97053648408,102837.97053648408,130309.91708780303,125798.56079276273,4511.356295040305,0.0,90942.51332253529,54899.17399505177,40048.15480831502,27471.946551318953,67520.10135963398,20843.70768982622,1551.233463120891,0.0,0.878447149193443,2.7243321687756716,0.001494314320929203,1.0,1.0,-6.543579321654136,333817.00619903626,1558810.6946930143,4.6696563259080435,1558810.6946930143,4.6696563259080435,0.7587270035958007,0.09245780945678943,3.921785871423213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921785871423213,1.2847745323757218,1.2850698194238128,3.0525090376529342,6467.9003597427145,15260.933423489349,6453.845724204238,0.0003279164867692552,23189.056288157906,2364.6256660692393,19290.97676100233,1967.1321767374518,0.8319000360033525,0.8319000360033525,35462.6537223794,35405.22815468563,1.002027850428328,0.8,4279.966611878302,4273.035954225843,1.002027850428328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.701006301673,4632.441516551485,6.179962408250661,4.999749328733453,-3.7347914652202507,8.734540793953704,2.933405025003759,3.5,0.8381157214296454,0.6,0.00022982373054867777,0.9970587701741507,0.00023050168899124747,199.0226739978898,0.0,0.0,0.0,0.02912369497850916,7.791271403528346e-05,0.0001519110165133943,0.0005957624782757682,0.0924578094439453,0.0924578094439453,0.0924578094439453,0.09245780296397214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.2754242074,595.6250734152921,0.0,0.0924578094439453,0.09245780945678943,0.09245780945678943,0.3714357360461724,0.3714357360461724,0.5,10.008390179422022,-3.350212153918619e-05,-3.350212153918619e-05,2.7000623958883807e-11,2.7000623958883807e-11,-3.73839761778072e-05,2.7000623958883807e-11,27471.946551318953,20843.70768982622,0.7587270035958007,0.9893920036489307,0.6080232694965427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522232634600296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5905682705838,260.5905682705838,-12.55943172941619,244.7847364797673,276.3964000613958,124594.85740393902,124592.25759215407,2.599811784959461,0.0,nan,276.3964000613958,3.246400061395832,270.07406734507316,-3.0759326549268167,263.751734628748,-9.398265371251966,257.42940191242195,-15.720598087578026,251.10706919609626,-22.042930803903715,244.7847364797673,-28.365263520232673,1.0,1.0,26022.012520719443,26022.012520719443,275.6267326138248,2.4767326138248222,275.6267326138248,275.6267326138248,77087.93474873062,77087.91495111954,0.01979761107941158,0.0,8546.071908451686,8546.071908451686,0.8856265363583405,3941.394800780329,275.6267326138248,2.4767326138248222,1.0,0.002,0.12910938459323779,0.004905392147436745,0.00019941482379240292,0.0018005851765157451,0.09970741189620146,0.09970741189620146,0.0,3.081480383360091e-13,0.9999999244597032,0.9999999244597032,0.0,0.09245780247249906,6.984290367434425e-09,0.0,0.0,0.0,1600086.537612057,266.606458062349,0.0,1.0,1284529.0514170772,2598.0428700261,,,,,,,,,,,,,,,,,,,2.0,15260.933423489349,1551.233463120891,0.3714357360461724,6.173730061729009,2.933405025003759
5119.0,-30.121297730463244,4.999748867537061,35.0495331053034,24.5611555519514,5.002604471649106,-26.60890751025168,-40.106235549878306,1.4902142514566632,-6.5435440850164355,-6.543544084995393,40.09910565496693,41053.81348198959,25750.05534799194,25750.05534799194,66803.86882998154,77097.16127760561,77087.94032581904,25750.05534799194,102837.99567381098,102837.99567381098,102837.99567381098,130309.95336709383,125798.5959211688,4511.357445925022,0.0,90942.52816733721,54899.1803717968,40048.16421726712,27471.95769328285,67520.12191054996,20843.71565026591,1551.234031570008,0.0,0.8784471267141792,2.724331950686679,0.001494314320929203,1.0,1.0,-6.543586097746754,333816.9778935558,1558810.817837717,4.669657090762995,1558810.817837717,4.669657090762995,0.7587269856404297,0.09245783450180912,3.9217852313368677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217852313368677,1.2847745188701714,1.2850698059151584,3.0525085715318196,6467.899372088005,15260.929986832096,6453.84475339977,0.0003279166219960471,23189.06385812884,2364.6264379914487,19290.973859202808,1967.1318808362498,0.8318996392965828,0.8318996392965828,35462.6490920071,35405.22815468563,1.0020276868843798,0.8,4279.966053041419,4273.035954225843,1.0020276868843798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.700531819827,4632.441516551485,6.1799630550231734,4.999748867537061,-3.7347935036377216,8.734542371174783,2.933404468269397,3.5,0.8381155623626848,0.6,0.00022982373054867777,0.99705560997039,0.00023050241957467443,199.02264908418084,0.0,0.0,0.0,0.02912369497850916,7.791291622044607e-05,0.0001519108143282317,0.0005957615881128161,0.09245783449209916,0.09245783449209916,0.09245783449209916,0.09245782707767579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.2902786672,595.6250687249076,0.0,0.09245783449209916,0.09245783450180912,0.09245783450180912,0.3714358151750044,0.3714358151750044,0.5,10.008389956884168,-3.4429746904152125e-05,-3.4429746904152125e-05,-2.1032064978498966e-11,-2.1032064978498966e-11,-4.201275135073956e-05,-2.1032064978498966e-11,27471.95769328285,20843.71565026591,0.7587269856404297,0.9893920055192242,0.6080233909585843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522230819193251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59058374331113,260.59058374331113,-12.559416256688849,244.78476573428608,276.3964017523313,124594.72208061886,124592.13518938588,2.586891232959629,0.0,nan,276.3964017523313,3.2464017523313373,270.07407454872623,-3.075925451273747,263.7517473451167,-9.398252654883265,257.4294201415081,-15.720579858491874,251.10709293789836,-22.04290706210162,244.78476573428608,-28.365234265713895,1.0,1.0,26022.012520719443,26022.012520719443,275.6267334356726,2.4767334356725996,275.6267334356726,275.6267334356726,77087.95927186069,77087.94032581904,0.0189460416440852,0.0,8546.071908451686,8546.071908451686,0.8856265768342444,3941.394157493552,275.6267334356726,2.4767334356725996,1.0,0.002,0.12910939244407307,0.004905391723787812,0.00019941483503835424,0.0018005851651510779,0.09970741751917712,0.09970741751917712,0.0,1.8943223725753633e-13,0.9999999150864077,0.9999999150864077,0.0,0.09245782665088226,7.850926860933408e-09,0.0,0.0,0.0,1600086.5350936367,266.60645591498354,0.0,1.0,1284529.0587458531,2598.042840371181,,,,,,,,,,,,,,,,,,,2.0,15260.929986832096,1551.234031570008,0.3714358151750044,6.173730061729009,2.933404468269397
