time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5120.0,-30.12126743627882,4.999748409963413,35.04953457221478,24.56117105847227,5.002606399408571,-26.608880052709583,-40.106208867486544,1.490219015855227,-6.543546140730143,-6.543546140719968,40.0991085452107,41053.810093514745,25750.054913096636,25750.054913096636,66803.86500661138,77097.18675451145,77087.96654661784,25750.054913096636,102838.02145971448,102838.02145971448,102838.02145971448,130309.99041124512,125798.63181943903,4511.358591806082,0.0,90942.53741895242,54899.16075801834,40048.196289926746,27471.968951530635,67520.16524145738,20843.723699742957,1551.234603442914,0.0,0.878447104578981,2.7243317419059285,0.001494314320929203,1.0,1.0,-6.543589973215319,333816.9507961801,1558810.942715893,4.669657843911175,1558810.942715893,4.669657843911175,0.7587269677145446,0.09245785953404964,3.9217838026927425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217838026927425,1.2847744965821832,1.2850697836220477,3.052507512505622,6467.897128138572,15260.926552022309,6453.844654520839,0.0003279170822651133,23189.074664572334,2364.6275399420124,19290.97356364707,1967.131850697952,0.8318992388738701,0.8318992388738701,35462.638757222485,35405.22815468563,1.0020273218615947,0.8,4279.964805742403,4273.035954225843,1.0020273218615947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.7000571856815,4632.441516551485,6.179963654616652,4.999748409963413,-3.734795471964364,8.734543881927777,2.933403911356374,3.5,0.8381154032446784,0.6,0.00022982373054867777,0.997052463095532,0.0002305031470812959,199.022624275473,0.0,0.0,0.0,0.02912369497850916,7.791315169280225e-05,0.0001519105788558755,0.0005957604476146512,0.09245785952550094,0.09245785952550094,0.09245785952550094,0.09245785174755462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.3053787472,595.6250639566235,0.0,0.09245785952550094,0.09245785953404964,0.09245785953404964,0.37143589418920425,0.37143589418920425,0.5,10.008389723633616,-3.556880716359956e-05,-3.556880716359956e-05,-1.0174971976084635e-11,-1.0174971976084635e-11,-4.38324953506708e-05,-1.0174971976084635e-11,27471.968951530635,20843.723699742957,0.7587269677145446,0.9893913139536248,0.6080229505763666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522229001296705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5905993320833,260.5905993320833,-12.559400667916691,244.78479491995864,276.3964037442028,124594.58577106413,124591.97947832562,2.606292738485437,0.0,nan,276.3964037442028,3.246403744202837,270.0740819793585,-3.0759180206414953,263.7517602145091,-9.398239785490887,257.42943844966027,-15.72056155033971,251.10711668481056,-22.042883315189414,244.78479491995864,-28.365205080041335,1.0,1.0,26022.012520719443,26022.012520719443,275.6267344481177,2.4767344481177247,275.6267344481177,275.6267344481177,77087.98964653176,77087.96654661784,0.023099913916666992,0.0,8546.071908451686,8546.071908451686,0.8856266671746494,3941.3927217062064,275.6267344481177,2.4767344481177247,1.0,0.002,0.12910940063575083,0.004905391315927815,0.00019941484684830995,0.0018005851534298666,0.09970742342415498,0.09970742342415498,0.0,2.7817635347981984e-13,0.9999999114013566,0.9999999114013566,0.0,0.0924578513424087,8.191640928401163e-09,0.0,0.0,0.0,1600086.532682706,266.60645385926983,0.0,1.0,1284529.0657618328,2598.0428119819558,,,,,,,,,,,,,,,,,,,2.0,15260.926552022309,1551.234603442914,0.37143589418920425,6.173730061729009,2.933403911356374
5121.0,-30.12123709743482,4.999747947124386,35.04953604703488,24.561187053937488,5.002606114526134,-26.60885277623889,-40.10618218509478,1.490221793353971,-6.5435486795815905,-6.54354867954259,40.099111707297325,41053.801161730225,25750.055546447413,25750.055546447413,66803.85670817764,77097.2119436485,77087.99513316798,25750.055546447413,102838.0506796154,102838.0506796154,102838.0506796154,130310.03242517899,125798.67262665628,4511.359798522703,0.0,90942.54352801773,54899.13274619302,40048.23420202746,27471.981745563593,67520.21594759106,20843.732826622138,1551.235259753161,0.0,0.8784470787913828,2.7243314840571515,0.001494314320929203,1.0,1.0,-6.5435824603631545,333816.9173303314,1558811.0793397347,4.6696587213319685,1558811.0793397347,4.6696587213319685,0.7587269465912542,0.09245788521947898,3.921781817464914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921781817464914,1.284774483588968,1.2850697706258463,3.0525059981807607,6467.893919465905,15260.923115658123,6453.845223767711,0.0003279177920334647,23189.08796073823,2364.628895773606,19290.975265164063,1967.1320242043985,0.8318988352550081,0.831898835255008,35462.62439612061,35405.22815468563,1.0020268146300326,0.8,4279.9630725095485,4273.035954225843,1.0020268146300326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.699582827801,4632.441516551485,6.17996451017755,4.999747947124386,-3.7347978069459553,8.734545754070341,2.9334033547675515,3.5,0.8381152442193004,0.6,0.00022982373054867777,0.997049311592295,0.00023050387566252625,199.02259943019837,0.0,0.0,0.0,0.02912369497850916,7.791338716581618e-05,0.0001519103433828616,0.0005957592225637581,0.09245788520631514,0.09245788520631514,0.09245788520631514,0.09245787940044171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.3215089613,595.6250588667082,0.0,0.09245788520631514,0.09245788521947898,0.09245788521947898,0.3714359731583319,0.3714359731583319,0.5,10.00838954936701,-3.4295487864710594e-05,-3.4295487864710594e-05,-3.89945853385143e-11,-3.89945853385143e-11,-3.378082055860432e-05,-3.89945853385143e-11,27471.981745563593,20843.732826622138,0.7587269465912542,0.9893904480404883,0.6080223616819596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522227191061847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59061481871163,260.59061481871163,-12.559385181288349,244.78482403690126,276.39640560051697,124594.40553247942,124591.81631721662,2.5892152628130822,0.0,nan,276.39640560051697,3.2464056005169937,270.07408928779824,-3.0759107122017326,263.7517729750745,-9.398227024925461,257.42945666235136,-15.720543337648621,251.10714034962731,-22.042859650372662,244.78482403690126,-28.36517596309872,1.0,1.0,26022.012520719443,26022.012520719443,275.626735254288,2.4767352542880303,275.626735254288,275.626735254288,77088.01457103255,77087.99513316798,0.01943786456831731,0.0,8546.071908451686,8546.071908451686,0.8856267927106524,3941.390726552239,275.626735254288,2.4767352542880303,1.0,0.002,0.12910940694534667,0.004905390827902162,0.00019941485555332182,0.0018005851447132403,0.0997074277766609,0.0997074277766609,0.0,2.665619461272861e-13,0.9999999317563277,0.9999999317563277,0.0,0.09245787890981336,6.309665617581127e-09,0.0,0.0,0.0,1600086.5297051535,266.6064513204184,0.0,1.0,1284529.074426719,2598.042776920647,,,,,,,,,,,,,,,,,,,2.0,15260.923115658123,1551.235259753161,0.3714359731583319,6.173730061729009,2.9334033547675515
5122.0,-30.121206715913903,4.999747486237661,35.049537518293235,24.561203049402707,5.002605918879515,-26.608825452434296,-40.10615930948404,1.490224655416622,-6.543550834478424,-6.543550834444718,40.099114554141615,41053.80789513417,25750.05531084041,25750.05531084041,66803.86320597457,77097.23715641843,77088.02043071222,25750.05531084041,102838.07574155263,102838.07574155263,102838.07574155263,130310.0686113193,125798.70765314077,4511.360958178527,0.0,90942.54976549107,54899.120504272694,40048.254734687085,27471.992869766655,67520.24760445373,20843.740774016034,1551.235827494425,0.0,0.878447056283812,2.7243312652032614,0.001494314320929203,1.0,1.0,-6.54358967748351,333816.88892557623,1558811.2023422623,4.669659487150142,1558811.2023422623,4.669659487150142,0.7587269286515754,0.09245791028275521,3.9217798566955038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217798566955038,1.2847744702001607,1.2850697572339616,3.0525045038328886,6467.890753122081,15260.919681198422,6453.845764578643,0.0003279184909176138,23189.101145039633,2364.6302401981957,19290.976881684128,1967.1321890435704,0.8318984319843139,0.8318984319843139,35462.61021194907,35405.22815468563,1.0020263136476686,0.8,4279.96136063031,4273.035954225843,1.0020263136476686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.699106466214,4632.441516551485,6.179965160162256,4.999747486237661,-3.734799852221544,8.734547338459205,2.9334027958277176,3.5,0.8381150845222051,0.6,0.00022982373054867777,0.9970461556666841,0.00023050460527076003,199.0225745499807,0.0,0.0,0.0,0.02912369497850916,7.79135890443824e-05,0.00015191014150429537,0.0005957581329793091,0.09245791027396635,0.09245791027396635,0.09245791027396635,0.0924579034429957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.33626196027,595.6250542091552,0.0,0.09245791027396635,0.09245791028275521,0.09245791028275521,0.3714360523617356,0.3714360523617356,0.5,10.00838934458161,-3.442773862616377e-05,-3.442773862616377e-05,-3.370814738445915e-11,-3.370814738445915e-11,-3.8843038794311724e-05,-3.370814738445915e-11,27471.992869766655,20843.740774016034,0.7587269286515754,0.9893900803996473,0.6080221763349428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522225378158797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5906302337589,260.5906302337589,-12.559369766241105,244.78485310579214,276.396407361721,124594.22879118465,124591.65154341237,2.5772477722905816,0.0,nan,276.396407361721,3.246407361721026,270.07409651053854,-3.0759034894614388,263.751785659353,-9.398214340646973,257.42947480816724,-15.720525191832735,251.1071639569814,-22.042836043018582,244.78485310579214,-28.36514689420784,1.0,1.0,26022.012520719443,26022.012520719443,275.62673605952295,2.4767360595229775,275.62673605952295,275.62673605952295,77088.03984488775,77088.02043071222,0.01941417553462088,0.0,8546.071908451686,8546.071908451686,0.8856269167000151,3941.3887559789814,275.62673605952295,2.4767360595229775,1.0,0.002,0.12910941420289063,0.004905390405819862,0.00019941486587982316,0.0018005851344291646,0.09970743293991158,0.09970743293991158,0.0,3.089876444983819e-13,0.9999999215051912,0.9999999215051912,0.0,0.09245790302528922,7.2574659863625286e-09,0.0,0.0,0.0,1600086.5271779005,266.60644916552155,0.0,1.0,1284529.0817812,2598.0427471617118,,,,,,,,,,,,,,,,,,,2.0,15260.919681198422,1551.235827494425,0.3714360523617356,6.173730061729009,2.9334027958277176
5123.0,-30.121176367419835,4.999747027081307,35.04953898646677,24.561213456932478,5.00260571782727,-26.608798158896214,-40.106132662016876,1.490227509322458,-6.543553000767133,-6.543553000754945,40.09911740763138,41053.81299332696,25750.055103230028,25750.055103230028,66803.86809655698,77097.26626533392,77088.0457937737,25750.055103230028,102838.10089700372,102838.10089700372,102838.10089700372,130310.10495681637,125798.7428508854,4511.3621059309635,0.0,90942.56454578422,54899.11127385121,40048.2814132589,27472.00405981265,67520.28547307155,20843.748767519734,1551.2363987616445,0.0,0.8784470336892499,2.724331045192445,0.001494314320929203,1.0,1.0,-6.543596389505126,333816.86037066573,1558811.325631636,4.669660255928214,1558811.325631636,4.669660255928214,0.7587269105718777,0.09245793533237188,3.9217792090542485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217792090542485,1.2847744568495114,1.2850697438802439,3.0525040314633336,6467.8897522276775,15260.916248604975,6453.844804908684,0.00032791862970828965,23189.10874325211,2364.6310150002405,19290.9740131664,1967.131896536167,0.8318980357009175,0.8318980357009175,35462.60552692326,35405.22815468563,1.0020261481734187,0.8,4279.960795197329,4273.035954225843,1.0020261481734187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.698629949093,4632.441516551485,6.179965817096938,4.999747027081307,-3.7348019058072404,8.734548932888547,2.9334022367054295,3.5,0.8381149247729799,0.6,0.00022982373054867777,0.9970430031825479,0.00023050533408798166,199.02254969681582,0.0,0.0,0.0,0.02912369497850916,7.791382421040525e-05,0.00015190990633827254,0.0005957571123268154,0.09245793532336771,0.09245793532336771,0.09245793532336771,0.09245792764727993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.3511693344,595.6250495017288,0.0,0.09245793532336771,0.09245793533237188,0.09245793533237188,0.3714361314411138,0.3714361314411138,0.5,10.008389114439359,-3.54385591663231e-05,-3.54385591663231e-05,-1.2164491636212915e-11,-1.2164491636212915e-11,-4.338875015719168e-05,-1.2164491636212915e-11,27472.00405981265,20843.748767519734,0.7587269105718777,0.9893895979334938,0.6080219108330052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522223562706034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5906455867469,260.5906455867469,-12.559354413253061,244.7848821296157,276.396409043874,124594.09466123355,124591.52778918741,2.566872046136707,0.0,nan,276.396409043874,3.246409043873996,270.07410366102494,-3.075896338975042,263.7517982781738,-9.398201721826183,257.4294928953229,-15.720507104677097,251.10718751247038,-22.042812487529602,244.7848821296157,-28.365117870384267,1.0,1.0,26022.012520719443,26022.012520719443,275.6267368610161,2.4767368610161498,275.6267368610161,275.6267368610161,77088.06421017008,77088.0457937737,0.018416396385873668,0.0,8546.071908451686,8546.071908451686,0.8856269576536437,3941.3881050995196,275.6267368610161,2.4767368610161498,1.0,0.002,0.1291094223115203,0.004905389977986618,0.00019941487751619347,0.0018005851227987722,0.09970743875809673,0.09970743875809673,0.0,3.1496550159659797e-13,0.999999912299961,0.999999912299961,0.0,0.09245792722380734,8.108564535313712e-09,0.0,0.0,0.0,1600086.5246372875,266.60644699923284,0.0,1.0,1284529.0891745617,2598.0427172454656,,,,,,,,,,,,,,,,,,,2.0,15260.916248604975,1551.2363987616445,0.3714361314411138,6.173730061729009,2.9334022367054295
5124.0,-30.121146070636776,4.999746571557641,35.04954045280882,24.561228963453345,5.002607625432878,-26.608770701028824,-40.106105944700516,1.4902322558417556,-6.5435550617979175,-6.543555061784841,40.099120291107766,41053.80957371473,25750.054667101307,25750.054667101307,66803.86424081604,77097.29172935772,77088.07191836316,25750.054667101307,102838.12658546446,102838.12658546446,102838.12658546446,130310.14188230695,125798.77863561433,4511.363246692623,0.0,90942.57376171471,54899.091606138136,40048.313506196195,27472.01529684249,67520.32880303869,20843.75680129757,1551.2369697679608,0.0,0.8784470115509662,2.7243308358717733,0.001494314320929203,1.0,1.0,-6.543600587672813,333816.8332032142,1558811.4502174868,4.669661009181479,1558811.4502174868,4.669661009181479,0.7587268926605926,0.09245796034721299,3.9217777764811874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217777764811874,1.2847744346451653,1.2850697216707945,3.052502969180206,6467.8875013772,15260.912816362608,6453.844712041926,0.00032791909184867084,23189.119563860877,2364.63211839526,19290.973735581447,1967.1318682303793,0.8318976355465215,0.8318976355465215,35462.5951637136,35405.22815468563,1.0020257821467788,0.8,4279.959544467712,4273.035954225843,1.0020257821467788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.6981532221525,4632.441516551485,6.179966419498979,4.999746571557641,-3.734803878979205,8.734550450536846,2.933401677336992,3.5,0.8381147649534263,0.6,0.00022982373054867777,0.997039856080677,0.00023050606166548395,199.02252488600465,0.0,0.0,0.0,0.02912369497850916,7.791405999351179e-05,0.00015190967055516598,0.0005957559700158285,0.09245796033847373,0.09245796033847373,0.09245796033847373,0.09245795224683136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.3662821566,595.6250447289682,0.0,0.09245796033847373,0.09245796034721299,0.09245796034721299,0.3714362104168728,0.3714362104168728,0.5,10.008388871757814,-3.671262680882137e-05,-3.671262680882137e-05,-1.3073986337985843e-11,-1.3073986337985843e-11,-4.552588796968848e-05,-1.3073986337985843e-11,27472.01529684249,20843.75680129757,0.7587268926605926,0.9893889059054699,0.6080214700001156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522221749227249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5906610759549,260.5906610759549,-12.55933892404505,244.78491112680328,276.39641102510234,124593.95983297417,124591.37018639318,2.5896465809768174,0.0,nan,276.39641102510234,3.2464110251023612,270.07411104544474,-3.0758889545552393,263.7518110657859,-9.39818893421409,257.42951108612687,-15.720488913873112,251.10721110646628,-22.042788893533697,244.78491112680328,-28.365088873196697,1.0,1.0,26022.012520719443,26022.012520719443,275.6267378568982,2.4767378568982394,275.6267378568982,275.6267378568982,77088.094586921,77088.07191836316,0.022668557838187553,0.0,8546.071908451686,8546.071908451686,0.8856270482424718,3941.3866653635932,275.6267378568982,2.4767378568982394,1.0,0.002,0.12910943082024975,0.004905389567467593,0.00019941488981366947,0.001800585110458372,0.09970744490683474,0.09970744490683474,0.0,2.7204150390702786e-13,0.9999999079722031,0.9999999079722031,0.0,0.09245795183851059,8.508702400182099e-09,0.0,0.0,0.0,1600086.5222201198,266.60644493820206,0.0,1.0,1284529.0962086846,2598.042688782824,,,,,,,,,,,,,,,,,,,2.0,15260.912816362608,1551.2369697679608,0.3714362104168728,6.173730061729009,2.933401677336992
5125.0,-30.121115729146588,4.999746110767633,35.049541926940435,24.561244958918564,5.002607326151586,-26.608743423616545,-40.10607929723335,1.4902350206465826,-6.543557606512934,-6.543557606500171,40.09912344861725,41053.80063249508,25750.05530057213,25750.05530057213,66803.85593306721,77097.31689978775,77088.10044128043,25750.05530057213,102838.15574185256,102838.15574185256,102838.15574185256,130310.18381850296,125798.81937061464,4511.364447888319,0.0,90942.57983890614,54899.06357171224,40048.351407993214,27472.028076650397,67520.3794846436,20843.765917546258,1551.2376255445035,0.0,0.8784469857489838,2.7243305774275357,0.001494314320929203,1.0,1.0,-6.543593251826962,333816.7996600813,1558811.5866436458,4.669661887091816,1558811.5866436458,4.669661887091816,0.7587268715432854,0.09245798601544788,3.921775789415382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921775789415382,1.2847744217113335,1.28506970873399,3.0525014532835533,6467.884289374096,15260.909384095916,6453.845285557309,0.00032791980261782705,23189.132862810322,2364.6334745106965,19290.975449857306,1967.1320430378678,0.8318972323797107,0.8318972323797108,35462.58078931142,35405.22815468563,1.0020252744456082,0.8,4279.957809629651,4273.035954225843,1.0020252744456082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.697676776932,4632.441516551485,6.179967278185296,4.999746110767633,-3.7348062192474,8.734552330015033,2.9334011182991553,3.5,0.83811460522833,0.6,0.00022982373054867777,0.9970367043455547,0.00023050679031874947,199.02250003858782,0.0,0.0,0.0,0.02912369497850916,7.791429516084912e-05,0.00015190943538782864,0.0005957547458877466,0.09245798600261797,0.09245798600261797,0.09245798600261797,0.09245797984615278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.38244038995,595.6250396297178,0.0,0.09245798600261797,0.09245798601544788,0.09245798601544788,0.3714362893401634,0.3714362893401634,0.5,10.008388687088175,-3.558130651981628e-05,-3.558130651981628e-05,-1.2789769243681803e-11,-1.2789769243681803e-11,-3.56453268182122e-05,-1.2789769243681803e-11,27472.028076650397,20843.765917546258,0.7587268715432854,0.9893880402177041,0.6080208811893909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522219938838916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5906764800532,260.5906764800532,-12.559323519946759,244.78494008985675,276.39641287024506,124593.78089989092,124591.20548283927,2.5754170516444783,0.0,nan,276.39641287024506,3.2464128702450807,270.07411831416937,-3.075881685830609,263.7518237580939,-9.398176241906071,257.42952920201674,-15.72047079798324,251.10723464593744,-22.04276535406254,244.78494008985675,-28.36505991014323,1.0,1.0,26022.012520719443,26022.012520719443,275.62673864973,2.4767386497300095,275.62673864973,275.62673864973,77088.11953180506,77088.10044128043,0.01909052462724503,0.0,8546.071908451686,8546.071908451686,0.8856271738946668,3941.3846683624593,275.62673864973,2.4767386497300095,1.0,0.002,0.12910943747900994,0.004905389077085619,0.00019941489905557684,0.0018005851012703816,0.09970744952778841,0.09970744952778841,0.0,3.25958444263863e-13,0.999999927980605,0.999999927980605,0.0,0.09245797935667967,6.658768216049756e-09,0.0,0.0,0.0,1600086.51923569,266.60644239348704,0.0,1.0,1284529.1048935843,2598.042653640537,,,,,,,,,,,,,,,,,,,2.0,15260.909384095916,1551.2376255445035,0.3714362893401634,6.173730061729009,2.9334011182991553
5126.0,-30.121079115996764,4.999745653251274,35.049543398199184,24.561260640062414,5.002607677071682,-26.60871043669647,-40.10605177665127,1.4902389977806736,-6.5435596947304475,-6.543559694765253,40.099126313954685,41053.816596568504,25750.054906261037,25750.054906261037,66803.87150282954,77097.3450003554,77088.12621613852,25750.054906261037,102838.18112239956,102838.18112239956,102838.18112239956,130310.2203501161,125798.85474451543,4511.365605600669,0.0,90942.58783076696,54899.05942701669,40048.364893055856,27472.03922771654,67520.4041207724,20843.773888377367,1551.2381929790633,0.0,0.8784469635323469,2.724330365345759,0.001494314320929203,1.0,1.0,-6.543598987977077,333816.77213427064,1558811.7104459493,4.669662643011091,1558811.7104459493,4.669662643011091,0.7587268537148886,0.09245801106145761,3.9217741423567807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217741423567807,1.2847744031061934,1.2850696901245737,3.052500215504858,6467.88166666957,15260.90595373475,6453.8454514082305,0.0003279203610131105,23189.144639552145,2364.6346754041538,19290.97594559681,1967.1320935892288,0.8318968312739533,0.8318968312739533,35462.5688745148,35405.22815468563,1.0020248536172807,0.8,4279.956371639924,4273.035954225843,1.0020248536172807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.6971983306685,4632.441516551485,6.179967893173867,4.999745653251274,-3.734808214604751,8.734553867856025,2.9334005569134325,3.5,0.8381144448324093,0.6,0.00022982373054867777,0.9970329011534403,0.00023050766958923916,199.02247005515792,0.0,0.0,0.0,0.02912369497850916,7.791453803422763e-05,0.00015190919251445014,0.0005957535431894687,0.09245801105235026,0.09245801105235026,0.09245801105235026,0.09245800413085063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.39729668695,595.6250349394827,0.0,0.09245801105235026,0.09245801106145761,0.09245801106145761,0.3714363684937428,0.3714363684937428,0.5,10.008388479424738,-3.5570445049870614e-05,-3.5570445049870614e-05,3.4788172342814505e-11,3.4788172342814505e-11,-3.929321184159562e-05,3.4788172342814505e-11,27472.03922771654,20843.773888377367,0.7587268537148886,0.9893879098137327,0.6080208957745035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522218125779554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5906924437759,260.5906924437759,-12.559307556224098,244.78497011418,276.3964147733682,124593.64672476194,124590.97774381143,2.6689809505248263,0.0,nan,276.3964147733682,3.246414773368201,270.07412584153195,-3.075874158468025,263.7518369096965,-9.398163090303456,257.42954797785865,-15.72045202214133,251.10725904602003,-22.042740953979944,244.78497011418,-28.36502988581998,1.0,1.0,26022.012520719443,26022.012520719443,275.6267395774538,2.4767395774538272,275.6267395774538,275.6267395774538,77088.14772048155,77088.12621613852,0.021504343021661043,0.0,8546.071908451686,8546.071908451686,0.885627278046483,3941.3830130685647,275.6267395774538,2.4767395774538272,1.0,0.002,0.12910944482074474,0.004905388666380057,0.00019941490953943945,0.0018005850906863954,0.09970745476971972,0.09970745476971972,0.0,2.2583497572004063e-13,0.999999920593445,0.999999920593445,0.0,0.09245800371968547,7.3417721403620975e-09,0.0,0.0,0.0,1600086.5167866382,266.60644030526953,0.0,1.0,1284529.1120204937,2598.0426248024482,,,,,,,,,,,,,,,,,,,2.0,15260.90595373475,1551.2381929790633,0.3714363684937428,6.173730061729009,2.9334005569134325
5127.0,-30.121048813272115,4.999745195945637,35.04954486929349,24.56127618150788,5.002607496867589,-26.608683182258876,-40.106025129184104,1.4902418658722294,-6.5435619478074045,-6.543561947749488,40.09912925173546,41053.80838550464,25750.054881440396,25750.054881440396,66803.86326694503,77097.36959491338,77088.15250701855,25750.054881440396,102838.20738845895,102838.20738845895,102838.20738845895,130310.25823141237,125798.89145991075,4511.366771501615,0.0,90942.59368756387,54899.032478225614,40048.40134370918,27472.050842953427,67520.4521866626,20843.782183081483,1551.2387864996608,0.0,0.8784469401467079,2.724330136520679,0.001494314320929203,1.0,1.0,-6.543601794015331,333816.7424353686,1558811.8373782432,4.669663438705595,1558811.8373782432,4.669663438705595,0.7587268348561573,0.09245803628044152,3.92177223834489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92177223834489,1.2847743896891843,1.285069676704481,3.052498765400869,6467.878594073224,15260.902650027212,6453.845990191861,0.0003279210402172471,23189.157391237102,2364.635975714143,19290.977556057136,1967.1322578104794,0.8318964432639092,0.8318964432639092,35462.55510092078,35405.22815468563,1.00202436713663,0.8,4279.954709313044,4273.035954225843,1.00202436713663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.696720071496,4632.441516551485,6.1799685965621585,4.999745195945637,-3.7348103344313093,8.734555530376946,2.9333999957472767,3.5,0.8381142844992219,0.6,0.00022982373054867777,0.9970297534687822,0.00023050839731622285,199.02244523950088,0.0,0.0,0.0,0.02912369497850916,7.791477320289812e-05,0.00015190895734577966,0.0005957523316745967,0.09245803626999802,0.09245803626999802,0.09245803626999802,0.09245802927906839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.41251370683,595.6250301355058,0.0,0.09245803626999802,0.09245803628044152,0.09245803628044152,0.37143644755336924,0.37143644755336924,0.5,10.008388269598605,-3.5613014972568635e-05,-3.5613014972568635e-05,-5.792344381916337e-11,-5.792344381916337e-11,-3.9846265849519114e-05,-5.792344381916337e-11,27472.050842953427,20843.782183081483,0.7587268348561573,0.9893870835204638,0.608020341333171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522215937957028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59070824341455,260.59070824341455,-12.559291756585424,244.78499991200383,276.3964165748214,124593.46438850019,124590.8228408281,2.641547672090695,0.0,nan,276.3964165748214,3.24641657482141,270.0741332422596,-3.075866757740357,263.75184990969774,-9.398150090302238,257.42956657713495,-15.720433422865028,251.10728324456989,-22.042716755430092,244.78499991200383,-28.36500008799615,1.0,1.0,26022.012520719443,26022.012520719443,275.62674040083965,2.476740400839674,275.62674040083965,275.62674040083965,77088.17214921974,77088.15250701855,0.019642201194074005,0.0,8546.071908451686,8546.071908451686,0.8856273984467414,3941.3810995366143,275.62674040083965,2.476740400839674,1.0,0.002,0.12910945226597173,0.004905388225499425,0.00019941492011559046,0.001800585080092378,0.09970746005779522,0.09970746005779522,0.0,2.079681912792175e-13,0.9999999194736854,0.9999999194736854,0.0,0.09245802883513661,7.445304918334625e-09,0.0,0.0,0.0,1600086.5141442397,266.6064380521926,0.0,1.0,1284529.1197100547,2598.042593687665,,,,,,,,,,,,,,,,,,,2.0,15260.902650027212,1551.2387864996608,0.37143644755336924,6.173730061729009,2.9333999957472767
5128.0,-30.121018467244127,4.999744740397159,35.049546337490995,24.561292176973097,5.00260729424907,-26.608655891094905,-40.10599844679234,1.4902447181202751,-6.543564117717494,-6.543564117701029,40.09913211032328,41053.79972479051,25750.054670293997,25750.054670293997,66803.8543950845,77097.39476651476,77088.17794885929,25750.054670293997,102838.23261915328,102838.23261915328,102838.23261915328,130310.29467123897,125798.92675359338,4511.367917645584,0.0,90942.59989363451,54899.00485199083,40048.43893515965,27472.062052085694,67520.50098724534,20843.790190242176,1551.2393587352456,0.0,0.8784469175131123,2.7243299161421346,0.001494314320929203,1.0,1.0,-6.543608179792159,333816.7138327312,1558811.9608879115,4.669664208811907,1558811.9608879115,4.669664208811907,0.758726816746532,0.0924580613302893,3.9217702771488807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217702771488807,1.284774376346292,1.285069663358522,3.052497270611681,6467.875426794305,15260.899221121263,6453.846534303117,0.00032792173953130534,23189.170570120594,2364.6373195862598,19290.97918244209,1967.13242365559,0.8318960406155557,0.8318960406155557,35462.54091365629,35405.22815468563,1.0020238660452687,0.8,4279.952997060521,4273.035954225843,1.0020238660452687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.696241216593,4632.441516551485,6.179969256116324,4.999744740397159,-3.73481239137988,8.73455713177704,2.933399433882162,3.5,0.838114123966332,0.6,0.00022982373054867777,0.9970266012967408,0.00023050912608526912,199.02242038838781,0.0,0.0,0.0,0.02912369497850916,7.791500868044285e-05,0.00015190872186823492,0.0005957511102625199,0.09245806132089755,0.09245806132089755,0.09245806132089755,0.09245805352444611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.4274637904,595.6250254144402,0.0,0.09245806132089755,0.0924580613302893,0.0924580613302893,0.3714365266023466,0.3714365266023466,0.5,10.008388035710782,-3.652012605925847e-05,-3.652012605925847e-05,-1.6484591469634324e-11,-1.6484591469634324e-11,-4.4062091149044136e-05,-1.6484591469634324e-11,27472.062052085694,20843.790190242176,0.758726816746532,0.9893862370438246,0.608019773617284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522214127215103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5907239107016,260.5907239107016,-12.55927608929835,244.78502953178605,276.39641828961334,124593.28265520667,124590.66323545207,2.6194197545886144,0.0,nan,276.39641828961334,3.2464182896133593,270.07414053804956,-3.075859461950415,263.75186278648516,-9.398137213514815,257.4295850349215,-15.720414965078476,251.10730728335412,-22.04269271664586,244.78502953178605,-28.364970468213926,1.0,1.0,26022.012520719443,26022.012520719443,275.62674120790973,2.476741207909754,275.62674120790973,275.62674120790973,77088.19741037615,77088.17794885929,0.019461516858427785,0.0,8546.071908451686,8546.071908451686,0.8856275224630292,3941.379128534625,275.62674120790973,2.476741207909754,1.0,0.002,0.1291094605005953,0.004905387796567609,0.00019941493194507932,0.0018005850683017774,0.09970746597253966,0.09970746597253966,0.0,2.4685678848279657e-13,0.9999999109364444,0.9999999109364444,0.0,0.09245805309564561,8.234643689808769e-09,0.0,0.0,0.0,1600086.5115993791,266.6064358822825,0.0,1.0,1284529.127115775,2598.0425637214084,,,,,,,,,,,,,,,,,,,2.0,15260.899221121263,1551.2393587352456,0.3714365266023466,6.173730061729009,2.933399433882162
5129.0,-30.120988064992705,4.9997442825475655,35.04954780027764,24.561302794050448,5.002606004796997,-26.608628658015213,-40.1059755711816,1.490246597814888,-6.543566509331015,-6.543566509288731,40.09913489058793,41053.81751049252,25750.054946757293,25750.054946757293,66803.87245724982,77097.4237201124,77088.20163951658,25750.054946757293,102838.25658627387,102838.25658627387,102838.25658627387,130310.3297143311,125798.96067561152,4511.369038719578,0.0,90942.61311448284,54899.00690484468,40048.4513440424,27472.07312805723,67520.52447209963,20843.79808723486,1551.2399300292268,0.0,0.8784468939759125,2.724329673247145,0.001494314320929203,1.0,1.0,-6.543619823960796,333816.6823077148,1558812.0810142292,4.66966500966331,1558812.0810142292,4.66966500966331,0.7587267983043875,0.09245808634354705,3.9217693592635547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217693592635547,1.2847743675530308,1.2850696545632396,3.0524965770705093,6467.873957263785,15260.895794092916,6453.845902226743,0.00032792199973848336,23189.179368661393,2364.63821678773,19290.977293123513,1967.1322309987115,0.8318956434997421,0.8318956434997421,35462.53427368619,35405.22815468563,1.0020236315228621,0.8,4279.952195686475,4273.035954225843,1.0020236315228621,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.695762163843,4632.441516551485,6.179970032989596,4.9997442825475655,-3.7348146167211507,8.734558899268716,2.9333988717849473,3.5,0.8381139633671278,0.6,0.00022982373054867777,0.9970234432953224,0.00023050985620666397,199.0223954912382,0.0,0.0,0.0,0.02912369497850916,7.791521056289353e-05,0.00015190851998578424,0.0005957501790913239,0.09245808633300509,0.09245808633300509,0.09245808633300509,0.09245807685442765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.44227865554,595.6250207335034,0.0,0.09245808633300509,0.09245808634354705,0.09245808634354705,0.3714366055528497,0.3714366055528497,0.5,10.00838775131068,-3.9016418327264546e-05,-3.9016418327264546e-05,-4.229150363244116e-11,-4.229150363244116e-11,-5.3314672072701796e-05,-4.229150363244116e-11,27472.07312805723,20843.79808723486,0.7587267983043875,0.9893861604237695,0.6080198255488447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522212313886036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59073937600886,260.59073937600886,-12.559260623991122,244.78505900572887,276.3964197462847,124593.12419201426,124590.53854127886,2.5856507353906983,0.0,nan,276.3964197462847,3.2464197462847437,270.0741475981749,-3.0758524018251023,263.75187545006577,-9.39812454993421,257.42960330195655,-15.72039669804343,251.10733115384244,-22.04266884615754,244.78505900572887,-28.36494099427111,1.0,1.0,26022.012520719443,26022.012520719443,275.6267415884327,2.4767415884327306,275.6267415884327,275.6267415884327,77088.22015185602,77088.20163951658,0.018512339433073066,0.0,8546.071908451686,8546.071908451686,0.8856275805055316,3941.3782060598724,275.6267415884327,2.4767415884327306,1.0,0.002,0.12910947046755775,0.004905387319968257,0.0001994149463593833,0.001800585053895937,0.09970747317969164,0.09970747317969164,0.0,2.553200706412184e-13,0.9999998921997759,0.9999998921997759,0.0,0.09245807637654462,9.967002425900994e-09,0.0,0.0,0.0,1600086.5087945051,266.60643349066896,0.0,1.0,1284529.135278151,2598.042530693448,,,,,,,,,,,,,,,,,,,2.0,15260.895794092916,1551.2399300292268,0.3714366055528497,6.173730061729009,2.9333988717849473
5130.0,-30.12095779993164,4.999743833263289,35.04954925679821,24.561318125948333,5.002608654490654,-26.608601154489797,-40.10594888878984,1.4902520090596123,-6.543568311721572,-6.543568311736003,40.09913763527451,41053.815918018896,25750.053917671656,25750.053917671656,66803.86983569055,77097.44924298613,77088.22667281111,25750.053917671656,102838.28059048277,102838.28059048277,102838.28059048277,130310.36416917595,125798.99404972732,4511.370119448631,0.0,90942.6233617703,54898.99003684551,40048.48147213865,27472.08357869319,67520.56505083184,20843.805569857657,1551.240457563321,0.0,0.8784468737671796,2.7243294901942985,0.001494314320929203,1.0,1.0,-6.543629084536462,333816.6585495312,1558812.1996040049,4.669665697263909,1558812.1996040049,4.669665697263909,0.7587267820495314,0.09245811094846117,3.9217681157657553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217681157657553,1.2847743422390847,1.2850696292434756,3.0524956693414027,6467.872033894732,15260.892369202444,6453.845585835789,0.00032792237741802573,23189.189334314593,2364.639233001544,19290.976347409778,1967.1321345627487,0.831895245206508,0.831895245206508,35462.52527823935,35405.22815468563,1.002023313805509,0.8,4279.951110031338,4273.035954225843,1.002023313805509,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.695281872368,4632.441516551485,6.1799704983707064,4.999743833263289,-3.734816394976119,8.734560228239408,2.9333983082343154,3.5,0.8381138023526615,0.6,0.00022982373054867777,0.9970202995551106,0.00023051058303550037,199.02237070644335,0.0,0.0,0.0,0.02912369497850916,7.791544604165973e-05,0.00015190828450701804,0.0005957490667002965,0.09245811094178183,0.09245811094178183,0.09245811094178183,0.09245809995744039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.4571385597,595.6250160361744,0.0,0.09245811094178183,0.09245811094846117,0.09245811094846117,0.3714366842985951,0.3714366842985951,0.5,10.008387421881324,-4.271754050932941e-05,-4.271754050932941e-05,1.4438228390645236e-11,1.4438228390645236e-11,-6.07728004524688e-05,1.4438228390645236e-11,27472.08357869319,20843.805569857657,0.7587267820495314,0.9893855269931208,0.6080194365540654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522210497197785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5907550216929,260.5907550216929,-12.55924497830705,244.78508837246352,276.3964216709179,124593.00180724476,124590.38599933092,2.6158079138398334,0.0,nan,276.3964216709179,3.2464216709179254,270.07415501122927,-3.0758449887707116,263.75188835153955,-9.398111648460429,257.42962169185034,-15.720378308149634,251.10735503215685,-22.04264496784313,244.78508837246352,-28.364911627536458,1.0,1.0,26022.012520719443,26022.012520719443,275.6267427152019,2.476742715201908,275.6267427152019,275.6267427152019,77088.25213783287,77088.22667281111,0.025465021753916517,0.0,8546.071908451686,8546.071908451686,0.8856276591381432,3941.376956344584,275.6267427152019,2.476742715201908,1.0,0.002,0.1291094818310047,0.004905386944567253,0.0001994149631720793,0.0018005850370849048,0.09970748158603965,0.09970748158603965,0.0,2.5698410413554917e-13,0.9999998770967521,0.9999998770967521,0.0,0.09245809958505903,1.136340213139226e-08,0.0,0.0,0.0,1600086.5066806707,266.6064316882784,0.0,1.0,1284529.1414295565,2598.0425058025985,,,,,,,,,,,,,,,,,,,2.0,15260.892369202444,1551.240457563321,0.3714366842985951,6.173730061729009,2.9333983082343154
5131.0,-30.12092749016774,4.9997433769117565,35.049550725586215,24.561334086488955,5.0026083916393596,-26.608573901987246,-40.10592220639808,1.4902548034811025,-6.5435709580637536,-6.543570958067069,40.09914090237891,41053.806977763634,25750.0547683769,25750.0547683769,66803.86174614054,77097.47437972475,77088.25650360993,25750.0547683769,102838.31127198682,102838.31127198682,102838.31127198682,130310.40820650294,125799.03690127206,4511.371305230872,0.0,90942.62946976637,54898.96206789286,40048.519335415,27472.096934516114,67520.61626993111,20843.81509439122,1551.241143252065,0.0,0.8784468469976733,2.724329221428846,0.001494314320929203,1.0,1.0,-6.543615735979131,333816.6236668215,1558812.3407637537,4.669666608094348,1558812.3407637537,4.669666608094348,0.7587267598856977,0.09245813673998295,3.921766139342536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921766139342536,1.2847743291667073,1.2850696161680937,3.0524941620573607,6467.868840140717,15260.888942577001,6453.846149392109,0.00032792308365754745,23189.202578257875,2364.640583507913,19290.97803191733,1967.1323063347147,0.8318948427318709,0.8318948427318709,35462.51098081843,35405.22815468563,1.0020228088235505,0.8,4279.9493844841,4273.035954225843,1.0020228088235505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.694803132639,4632.441516551485,6.179971412597169,4.9997433769117565,-3.734818812512779,8.734562189424535,2.9333977465044714,3.5,0.8381136418584204,0.6,0.00022982373054867777,0.997017151182178,0.00023051131094000977,199.02234588504643,0.0,0.0,0.0,0.02912369497850916,7.791568152108455e-05,0.0001519080490275932,0.0005957478429700009,0.09245813672621672,0.09245813672621672,0.09245813672621672,0.09245812888744616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.47407015983,595.6250106908233,0.0,0.09245813672621672,0.09245813673998295,0.09245813673998295,0.37143676286108607,0.37143676286108607,0.5,10.008387186716657,-4.2175107410002965e-05,-4.2175107410002965e-05,3.296918293926865e-12,3.296918293926865e-12,-4.4777912080462556e-05,3.296918293926865e-12,27472.096934516114,20843.81509439122,0.7587267598856977,0.989384656666563,0.6080188429211077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522208688707805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59077055424405,260.59077055424405,-12.559229445755932,244.78511763272482,276.39642347575887,124592.82111209832,124590.22421879541,2.596893302894855,0.0,nan,276.39642347575887,3.2464234757588883,270.07416230715467,-3.0758376928453117,263.75190113854785,-9.398098861452127,257.4296399699438,-15.720360030056156,251.10737880133416,-22.042621198665813,244.78511763272482,-28.364882367275158,1.0,1.0,26022.012520719443,26022.012520719443,275.6267435594568,2.4767435594568497,275.6267435594568,275.6267435594568,77088.27693166974,77088.25650360993,0.020428059811820276,0.0,8546.071908451686,8546.071908451686,0.885627784117302,3941.3749700392486,275.6267435594568,2.4767435594568497,1.0,0.002,0.1291094901996555,0.004905386428598491,0.00019941497501333623,0.0018005850253265227,0.09970748750666812,0.09970748750666812,0.0,3.3985878347686516e-13,0.9999999094868526,0.9999999094868526,0.0,0.09245812837130599,8.368676961071532e-09,0.0,0.0,0.0,1600086.5035770517,266.6064290419362,0.0,1.0,1284529.1504612998,2598.042469256869,,,,,,,,,,,,,,,,,,,2.0,15260.888942577001,1551.241143252065,0.37143676286108607,6.173730061729009,2.9333977465044714
5132.0,-30.120897138092545,4.999742922910469,35.0495521914754,24.561344494018726,5.002608250191842,-26.608546599263764,-40.10589933078734,1.4902577113801903,-6.543573102724167,-6.543573102742622,40.099143756288825,41053.827546230656,25750.054484573015,25750.054484573015,66803.88203080367,77097.50346363735,77088.28200946635,25750.054484573015,102838.33649403937,102838.33649403937,102838.33649403937,130310.4445860437,125799.07214909639,4511.372436947304,0.0,90942.6443122614,54898.96839492229,40048.52879704346,27472.108092004328,67520.63688904779,20843.823066144698,1551.2417123806,0.0,0.8784468245185955,2.724329003614704,0.001494314320929203,1.0,1.0,-6.543621854203195,333816.59539701603,1558812.4640724633,4.669667372943309,1558812.4640724633,4.669667372943309,0.7587267419136003,0.09245816173589527,3.9217655101203173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217655101203173,1.284774315563479,1.285069602561739,3.052493704624147,6467.867870894627,15260.88551785594,6453.84517156607,0.0003279232145299636,23189.21008346349,2364.641348825898,19290.975109129864,1967.1320082933382,0.8318944474476296,0.8318944474476297,35462.50642903244,35405.22815468563,1.0020226480554189,0.8,4279.948835131753,4273.035954225843,1.0020226480554189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.694321937716,4632.441516551485,6.179972058184959,4.999742922910469,-3.734820851445885,8.734563774356355,2.9333971818938647,3.5,0.8381134805411042,0.6,0.00022982373054867777,0.9970139984249766,0.00023051203986276984,199.02232102900606,0.0,0.0,0.0,0.02912369497850916,7.791588340514674e-05,0.00015190784714353103,0.0005957469556441291,0.09245816172652925,0.09245816172652925,0.09245816172652925,0.09245815305090081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.489124709,595.6250059355618,0.0,0.09245816172652925,0.09245816173589527,0.09245816173589527,0.37143684179839614,0.37143684179839614,0.5,10.008386926467045,-4.27168023975355e-05,-4.27168023975355e-05,1.8474111129762605e-11,1.8474111129762605e-11,-4.875146055383084e-05,1.8474111129762605e-11,27472.108092004328,20843.823066144698,0.7587267419136003,0.9893846549548708,0.6080189618722303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522206877547057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5907860091161,260.5907860091161,-12.559213990883904,244.78514681428385,276.3964252039435,124592.68646079903,124590.10255477553,2.5839060235029416,0.0,nan,276.3964252039435,3.246425203943545,270.0741695260148,-3.0758304739851496,263.75191384808284,-9.398086151917141,257.4296581701531,-15.72034182984686,251.10740249221826,-22.04259750778172,244.78514681428385,-28.36485318571613,1.0,1.0,26022.012520719443,26022.012520719443,275.6267443992935,2.4767443992935227,275.6267443992935,275.6267443992935,77088.30142362008,77088.28200946635,0.01941415373585187,0.0,8546.071908451686,8546.071908451686,0.8856278239061784,3941.374337670919,275.6267443992935,2.4767443992935227,1.0,0.002,0.12910949931229884,0.004905386000232547,0.00019941498820931,0.0018005850120487357,0.099707494104655,0.099707494104655,0.0,2.58045754902847e-13,0.9999999014402826,0.9999999014402826,0.0,0.09245815262324499,9.11265029085583e-09,0.0,0.0,0.0,1600086.5010618041,266.6064268972758,0.0,1.0,1284529.1577808452,2598.042439639303,,,,,,,,,,,,,,,,,,,2.0,15260.88551785594,1551.2417123806,0.37143684179839614,6.173730061729009,2.9333971818938647
