time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5133.0,-30.120866913228067,4.999742472704185,35.04955365612878,24.56136551862585,5.002610179563375,-26.60851920394954,-40.105872648395575,1.490262470299495,-6.543575166761855,-6.543575166803027,40.099146652389095,41053.81019539904,25750.05402903196,25750.05402903196,66803.864224431,77097.52493778481,77088.30834699367,25750.05402903196,102838.36237602563,102838.36237602563,102838.36237602563,130310.48176521414,125799.10819924853,4511.373565965605,0.0,90942.64496028415,54898.93021795628,40048.57193591985,27472.11938918851,67520.69132510836,20843.83114300097,1551.242286333853,0.0,0.878446802315971,2.7243287939888043,0.001494314320929203,1.0,1.0,-6.543625095450864,333816.5681899495,1558812.5892037961,4.669668128385991,1558812.5892037961,4.669668128385991,0.758726723909184,0.09245818673240705,3.9217627702959543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217627702959543,1.2847742933011304,1.2850695802942735,3.052491624983624,6467.863464385909,15260.882094992841,6453.846577753385,0.00032792423461273527,23189.226449161582,2364.643017662666,19290.97931231785,1967.1324368992318,0.8318940415977233,0.8318940415977233,35462.48660917414,35405.22815468563,1.002021948022218,0.8,4279.946443084828,4273.035954225843,1.002021948022218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.693840698784,4632.441516551485,6.179972662621522,4.999742472704185,-3.7348228284840035,8.734565301188187,2.933396617231663,3.5,0.8381133192090465,0.6,0.00022982373054867777,0.9970108588922147,0.00023051276573259836,199.0222962771477,0.0,0.0,0.0,0.02912369497850916,7.79161188857936e-05,0.00015190761166288417,0.0005957456159440747,0.09245818672408081,0.09245818672408081,0.09245818672408081,0.09245817780890427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.50441725214,595.625001104981,0.0,0.09245818672408081,0.09245818673240705,0.09245818673240705,0.37143692063288786,0.37143692063288786,0.5,10.00838665916754,-4.3414669903540926e-05,-4.3414669903540926e-05,4.1154635255225e-11,4.1154635255225e-11,-4.992864785435813e-05,4.1154635255225e-11,27472.11938918851,20843.83114300097,0.758726723909184,0.9893835935828045,0.6080182147088399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522205063858453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59080157712424,260.59080157712424,-12.559198422875738,244.78517592830292,276.3964272259402,124592.50850557863,124589.90568438805,2.602821190588718,0.0,nan,276.3964272259402,3.246427225940238,270.0741769664174,-3.0758230335825942,263.75192670688864,-9.398073293111338,257.42967644736353,-15.720323552636444,251.10742618783294,-22.042573812167035,244.78517592830292,-28.364824071697058,1.0,1.0,26022.012520719443,26022.012520719443,275.62674541706156,2.4767454170615792,275.62674541706156,275.62674541706156,77088.33248438507,77088.30834699367,0.024137391403201036,0.0,8546.071908451686,8546.071908451686,0.8856279971590004,3941.371584147434,275.62674541706156,2.4767454170615792,1.0,0.002,0.12910950864543863,0.00490538558597551,0.00019941500177888882,0.0018005849985379674,0.09970750088944441,0.09970750088944441,0.0,3.168563501854127e-13,0.9999998990564025,0.9999998990564025,0.0,0.09245817739934506,9.333061985321392e-09,0.0,0.0,0.0,1600086.498641109,266.6064248332381,0.0,1.0,1284529.1648252292,2598.0424111351517,,,,,,,,,,,,,,,,,,,2.0,15260.882094992841,1551.242286333853,0.37143692063288786,6.173730061729009,2.933396617231663
5134.0,-30.120836548476507,4.999742015537473,35.04955512772641,24.561376380175375,5.002607787062877,-26.608492114923173,-40.10584600092841,1.4902633535369751,-6.543577815999754,-6.543577815988994,40.09914978214232,41053.809742355945,25750.054866009028,25750.054866009028,66803.86460836497,77097.55370615477,77088.3362021478,25750.054866009028,102838.39106815682,102838.39106815682,102838.39106815682,130310.52321394852,125799.14846325148,4511.374750697034,0.0,90942.65659536509,54898.912631674604,40048.60440410054,27472.132145791693,67520.73654989223,20843.840235819476,1551.2429435486172,0.0,0.8784467760530569,2.7243285249292493,0.001494314320929203,1.0,1.0,-6.543619634535844,333816.5332690706,1558812.7244312565,4.6696690219797645,1558812.7244312565,4.6696690219797645,0.7587267025800337,0.09245821237868565,3.921761574699482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921761574699482,1.2847742891693226,1.285069576161516,3.0524907042116456,6467.861513380576,15260.878670593022,6453.846280751126,0.0003279246194548058,23189.236485477544,2364.6440410820765,19290.978424558223,1967.1323463729434,0.8318936432702027,0.8318936432702027,35462.47796024197,35405.22815468563,1.0020216425437949,0.8,4279.945399250343,4273.035954225843,1.0020216425437949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.6933597906245,4632.441516551485,6.17997357676999,4.999742015537473,-3.7348252497569576,8.73456726529443,2.9333960529576175,3.5,0.8381131579878908,0.6,0.00022982373054867777,0.9970077048397544,0.00023051349496402992,199.02227141073865,0.0,0.0,0.0,0.02912369497850916,7.791635405887571e-05,0.00015190737648980207,0.0005957445120311132,0.0924582123643973,0.0924582123643973,0.0924582123643973,0.09245820508509728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.5206048007,595.6249959948356,0.0,0.0924582123643973,0.09245821237868565,0.09245821237868565,0.3714369994366343,0.3714369994366343,0.5,10.008386440576146,-4.213992593804505e-05,-4.213992593804505e-05,-1.0743406164692715e-11,-1.0743406164692715e-11,-4.181854683338315e-05,-1.0743406164692715e-11,27472.132145791693,20843.840235819476,0.7587267025800337,0.9893829365887092,0.6080178007540037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522203257771773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5908168575174,260.5908168575174,-12.559183142482595,244.78520497193475,276.39642874309436,124592.33028160682,124589.77554687514,2.5547347316857736,0.0,nan,276.39642874309436,3.246428743094384,270.0741839888674,-3.075816011132588,263.7519392346333,-9.398060765366665,257.4296944804048,-15.720305519595172,251.10744972616945,-22.04255027383053,244.78520497193475,-28.36479502806523,1.0,1.0,26022.012520719443,26022.012520719443,275.6267460272858,2.476746027285799,275.6267460272858,275.6267460272858,77088.35134704718,77088.3362021478,0.015144899385632016,0.0,8546.071908451686,8546.071908451686,0.8856280727625494,3941.3703825729795,275.6267460272858,2.476746027285799,1.0,0.002,0.12910951645987828,0.004905385071334966,0.00019941501276295637,0.001800584987461495,0.09970750638147818,0.09970750638147818,0.0,2.2445153374794913e-13,0.9999999154796788,0.9999999154796788,0.0,0.09245820456408785,7.81459780656062e-09,0.0,0.0,0.0,1600086.495534095,266.6064221840002,0.0,1.0,1284529.1738668536,2598.0423745494227,,,,,,,,,,,,,,,,,,,2.0,15260.878670593022,1551.2429435486172,0.3714369994366343,6.173730061729009,2.9333960529576175
5135.0,-30.120806237283126,4.999741569371064,35.04955658643926,24.561391851771646,5.002609797323512,-26.608464633822713,-40.10582309039307,1.4902681938713631,-6.543579495082668,-6.543579495111102,40.09915235344929,41053.82196043436,25750.053543100454,25750.053543100454,66803.87550353481,77097.57913999518,77088.35913269367,25750.053543100454,102838.41267579413,102838.41267579413,102838.41267579413,130310.5544155084,125799.17859313,4511.375822378412,0.0,90942.66592597455,54898.90874644643,40048.619088364576,27472.141739714272,67520.76082807884,20843.84710897244,1551.2434273568335,0.0,0.8784467571722575,2.724328354399759,0.001494314320929203,1.0,1.0,-6.543637915423517,333816.51113627624,1558812.8355281244,4.6696696643976345,1558812.8355281244,4.6696696643976345,0.7587266878009792,0.09245823671933233,3.921760173261662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921760173261662,1.2847742665261128,1.2850695535131023,3.05248966720486,6467.859316087635,15260.875250003104,6453.846156337603,0.0003279250681385715,23189.247151321615,2364.645128695489,19290.978052677878,1967.1323084517016,0.8318932446057626,0.8318932446057626,35462.467822255036,35405.22815468563,1.0020212844723009,0.8,4279.944175702722,4273.035954225843,1.0020212844723009,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.692876453425,4632.441516551485,6.179973976152088,4.999741569371064,-3.7348269358710073,8.734568505242072,2.9333954858334996,3.5,0.8381129959524285,0.6,0.00022982373054867777,0.9970045563612361,0.00023051422291134216,199.0222465881959,0.0,0.0,0.0,0.02912369497850916,7.791655625277144e-05,0.00015190717429590633,0.000595743506186403,0.0924582367135067,0.0924582367135067,0.0924582367135067,0.09245822614668481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.53456627915,595.6249915811396,0.0,0.0924582367135067,0.09245823671933233,0.09245823671933233,0.37143707843313134,0.37143707843313134,0.5,10.008386123605108,-4.479033896132023e-05,-4.479033896132023e-05,2.8421709430404007e-11,2.8421709430404007e-11,-5.8420312427642784e-05,2.8421709430404007e-11,27472.141739714272,20843.84710897244,0.7587266878009792,0.9893827422002937,0.6080177630842384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522201443326594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59083229797085,260.59083229797085,-12.559167702029129,244.78523398875132,276.3964306071849,124592.19874944528,124589.61725409186,2.5814953534249447,0.0,nan,276.3964306071849,3.246430607184948,270.0741912835035,-3.0758087164964536,263.7519519598134,-9.398048040186552,257.42971263613055,-15.720287363869431,251.1074733124412,-22.04252668755879,244.78523398875132,-28.364766011248662,1.0,1.0,26022.012520719443,26022.012520719443,275.6267470313316,2.4767470313316267,275.6267470313316,275.6267470313316,77088.38201364984,77088.35913269367,0.022880956166773103,0.0,8546.071908451686,8546.071908451686,0.885628161382472,3941.36897412797,275.6267470313316,2.4767470313316267,1.0,0.002,0.12910952738285036,0.0049053847201139845,0.0001994150289458516,0.0018005849712490053,0.09970751447292579,0.09970751447292579,0.0,1.948567175669158e-13,0.9999998818605862,0.9999998818605862,0.0,0.09245822579637045,1.0922961887671827e-08,0.0,0.0,0.0,1600086.4935648737,266.6064205049173,0.0,1.0,1284529.1795974215,2598.0423513614523,,,,,,,,,,,,,,,,,,,2.0,15260.875250003104,1551.2434273568335,0.37143707843313134,6.173730061729009,2.9333954858334996
5136.0,-30.12077595669173,4.999741117756694,35.049558053746104,24.56140777738767,5.002609485565682,-26.608437412465136,-40.10579640800131,1.4902709413647097,-6.5435820587490525,-6.543582058763292,40.09915551891768,41053.81281222663,25750.054199548576,25750.054199548576,66803.8670117752,77097.60423045042,77088.38777415728,25750.054199548576,102838.44197370586,102838.44197370586,102838.44197370586,130310.59657706477,125799.21958609554,4511.3769909692355,0.0,90942.67194241419,54898.880524291206,40048.65713124776,27472.154603358915,67520.81173460667,20843.856283685578,1551.2440877222195,0.0,0.8784467312372763,2.7243280940309917,0.001494314320929203,1.0,1.0,-6.54362956501393,333816.47734336235,1558812.972298034,4.669670546833568,1558812.972298034,4.669670546833568,0.7587266664965944,0.09245826232293079,3.921758186207933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921758186207933,1.284774253673268,1.2850695406573034,3.052488151124858,6467.8561036960355,15260.871829352394,6453.846735674243,0.0003279257794030378,23189.260434833035,2364.646483236685,19290.979784353865,1967.1324850335095,0.8318928427478658,0.8318928427478659,35462.453447927306,35405.22815468563,1.002020776774216,0.8,4279.942440873647,4273.035954225843,1.002020776774216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.692395294975,4632.441516551485,6.179974847345467,4.999741117756694,-3.734829291230719,8.734570408987413,2.933394921265862,3.5,0.8381128346473892,0.6,0.00022982373054867777,0.9970014110721112,0.00023051495012583795,199.02222179071998,0.0,0.0,0.0,0.02912369497850916,7.791679173529842e-05,0.00015190693881337935,0.0005957422808331581,0.09245826231058651,0.09245826231058651,0.09245826231058651,0.09245825394011062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.55108237476,595.6249863659132,0.0,0.09245826231058651,0.09245826232293079,0.09245826232293079,0.37143715703309105,0.37143715703309105,0.5,10.00838587268585,-4.440883685674635e-05,-4.440883685674635e-05,1.4210854715202004e-11,1.4210854715202004e-11,-4.750625066662906e-05,1.4210854715202004e-11,27472.154603358915,20843.856283685578,0.7587266664965944,0.9893818705016544,0.6080171691891135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522199632082236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5908476555088,260.5908476555088,-12.559152344491167,244.78526295723327,276.3964323537796,124592.02017300668,124589.45254038011,2.5676326265798948,0.0,nan,276.3964323537796,3.2464323537795963,270.0741984744748,-3.0758015255251507,263.75196459516326,-9.398035404836719,257.4297307158566,-15.720269284143399,251.1074968365454,-22.04250316345457,244.78526295723327,-28.364737042766706,1.0,1.0,26022.012520719443,26022.012520719443,275.62674781909794,2.476747819097966,275.62674781909794,275.62674781909794,77088.40673209805,77088.38777415728,0.018957940774271265,0.0,8546.071908451686,8546.071908451686,0.8856282870338085,3941.3669771389727,275.62674781909794,2.476747819097966,1.0,0.002,0.12910953626247543,0.004905384217415057,0.0001994150416102096,0.0018005849588118722,0.0997075208051048,0.0997075208051048,0.0,4.2208164047208285e-13,0.9999999039618808,0.9999999039618808,0.0,0.09245825344341317,8.879517621228293e-09,0.0,0.0,0.0,1600086.4905582166,266.6064179412509,0.0,1.0,1284529.1883469974,2598.042315957462,,,,,,,,,,,,,,,,,,,2.0,15260.871829352394,1551.2440877222195,0.37143715703309105,6.173730061729009,2.933394921265862
5137.0,-30.120745632561043,4.999740668262164,35.049559517670936,24.561418184917443,5.002609281429488,-26.608410141160583,-40.105769760534145,1.490273790051423,-6.543584219041406,-6.543584219047328,40.09915835592113,41053.81786641318,25750.053943772993,25750.053943772993,66803.87181018617,77097.63327290195,77088.41300664382,25750.053943772993,102838.46695041681,102838.46695041681,102838.46695041681,130310.63266601712,125799.25455412143,4511.378111895689,0.0,90942.68667792503,54898.87127152453,40048.68378488944,27472.16571560031,67520.84950048976,20843.86422153525,1551.2446551375876,0.0,0.8784467087379033,2.7243278746293496,0.001494314320929203,1.0,1.0,-6.543636537868906,333816.44886751723,1558813.0948749415,4.669671312373203,1558813.0948749415,4.669671312373203,0.758726648540085,0.09245828728236444,3.9217575422975326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217575422975326,1.2847742403470384,1.2850695273280108,3.052487681600934,6467.855108831182,15260.868409099,6453.84577775928,0.000327925917055039,23189.2679996344,2364.647254631745,19290.976921081936,1967.1321930610286,0.8318924478938307,0.8318924478938307,35462.44878988529,35405.22815468563,1.0020206122532105,0.8,4279.941878697323,4273.035954225843,1.0020206122532105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.691912102075,4632.441516551485,6.179975502624149,4.999740668262164,-3.7348313421474426,8.734572010409607,2.9333943543111456,3.5,0.8381126726603273,0.6,0.00022982373054867777,0.9969982612712245,0.00023051567838808525,199.0221969575949,0.0,0.0,0.0,0.02912369497850916,7.791702691025826e-05,0.0001519067036384195,0.0005957412607195277,0.09245828727185021,0.09245828727185021,0.09245828727185021,0.0924582779454082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.56615081936,595.6249816053013,0.0,0.09245828727185021,0.09245828728236444,0.09245828728236444,0.37143723589486816,0.37143723589486816,0.5,10.008385592595344,-4.521163850768062e-05,-4.521163850768062e-05,5.9117155615240335e-12,5.9117155615240335e-12,-5.2318821587959974e-05,5.9117155615240335e-12,27472.16571560031,20843.86422153525,0.758726648540085,0.9893813881844247,0.6080169039655728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522197822666947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5908629589488,260.5908629589488,-12.559137041051201,244.78529189466707,276.39643402322565,124591.88690341309,124589.3283155134,2.558587899702168,0.0,nan,276.39643402322565,3.2464340232256745,270.07420559751773,-3.075794402482245,263.7519771718055,-9.398022828194485,257.4297487460952,-15.720251253904792,251.1075203203814,-22.042479679618566,244.78529189466707,-28.36470810533291,1.0,1.0,26022.012520719443,26022.012520719443,275.62674861133837,2.476748611338394,275.62674861133837,275.62674861133837,77088.43118222231,77088.41300664382,0.018175578486989252,0.0,8546.071908451686,8546.071908451686,0.8856283277514783,3941.36633000902,275.62674861133837,2.476748611338394,1.0,0.002,0.1291095460428473,0.00490538378275587,0.00019941505583111096,0.0018005849442732824,0.09970752791555548,0.09970752791555548,0.0,1.0439349037993928e-13,0.9999998942163166,0.9999998942163166,0.0,0.09245827750178626,9.780578186666212e-09,0.0,0.0,0.0,1600086.4880246355,266.60641578095857,0.0,1.0,1284529.1957198936,2598.042286124029,,,,,,,,,,,,,,,,,,,2.0,15260.868409099,1551.2446551375876,0.37143723589486816,6.173730061729009,2.9333943543111456
5138.0,-30.120715359704626,4.999740222420995,35.04956097994777,24.561439209524565,5.0026111658269965,-26.608382707149353,-40.10574684999881,1.49027851329134,-6.5435862940873335,-6.543586294107604,40.09916123619626,41053.81586566512,25750.05350522131,25750.05350522131,66803.86937088643,77097.65474323231,77088.43911323484,25750.05350522131,102838.49261845615,102838.49261845615,102838.49261845615,130310.66957733518,125799.29034927112,4511.379228064062,0.0,90942.68725690458,54898.848379414805,40048.70986387753,27472.17695887903,67520.88682275655,20843.87225875015,1551.2452268124575,0.0,0.8784466865357422,2.724327663885499,0.001494314320929203,1.0,1.0,-6.5436404546691165,333816.4215153547,1558813.2193232856,4.669672067800248,1558813.2193232856,4.669672067800248,0.7587266305815417,0.09245831223439552,3.921754794357115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921754794357115,1.2847742182516013,1.2850695052274954,3.052485595246515,6467.850688096524,15260.864990727196,6453.847195944351,0.0003279269409688078,23189.28439579115,2364.6489265744317,19290.981160132018,1967.1326253238383,0.8318920425001699,0.8318920425001699,35462.42891130747,35405.22815468563,1.0020199101463338,0.8,4279.939479563574,4273.035954225843,1.0020199101463338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.691428812657,4632.441516551485,6.179976114180132,4.999740222420995,-3.734833327749755,8.734573550170749,2.933393787243223,3.5,0.838112510640921,0.6,0.00022982373054867777,0.9969951168069621,0.000230516405421047,199.02217216646577,0.0,0.0,0.0,0.02912369497850916,7.791722910576876e-05,0.000151906501442909,0.0005957400503277443,0.09245831222519311,0.09245831222519311,0.09245831222519311,0.09245830252968704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.58148066245,595.624976761815,0.0,0.09245831222519311,0.09245831223439552,0.09245831223439552,0.37143731463729274,0.37143731463729274,0.5,10.008385301685777,-4.6252957361048175e-05,-4.6252957361048175e-05,2.029310053330846e-11,2.029310053330846e-11,-5.416056148987991e-05,2.029310053330846e-11,27472.17695887903,20843.87225875015,0.7587266305815417,0.9893808051758516,0.6080165382518163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452219601065042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5908784033317,260.5908784033317,-12.559121596668263,244.78532081682778,276.396435989831,124591.71068573969,124589.12853351094,2.5821522287447936,0.0,nan,276.396435989831,3.2464359898310136,270.0742129552335,-3.0757870447664573,263.7519899206336,-9.398010079366372,257.4297668860338,-15.720233113966174,251.10754385143068,-22.0424561485693,244.78532081682778,-28.3646791831722,1.0,1.0,26022.012520719443,26022.012520719443,275.626749591084,2.476749591084001,275.626749591084,275.626749591084,77088.46226055534,77088.43911323484,0.023147320505813695,0.0,8546.071908451686,8546.071908451686,0.8856285015174596,3941.363568328901,275.626749591084,2.476749591084001,1.0,0.002,0.12910955616821132,0.004905383363329289,0.00019941507061980123,0.0018005849296038367,0.0997075353099006,0.0997075353099006,0.0,2.23637948437716e-13,0.9999998904867164,0.9999998904867164,0.0,0.09245830210898215,1.0125413364528213e-08,0.0,0.0,0.0,1600086.4855910302,266.60641370591264,0.0,1.0,1284529.2028018474,2598.042257467858,,,,,,,,,,,,,,,,,,,2.0,15260.864990727196,1551.2452268124575,0.37143731463729274,6.173730061729009,2.933393787243223
5139.0,-30.120685018318508,4.999739768264921,35.049562448174235,24.561450140923284,5.002608409577279,-26.60835567553037,-40.10572020253164,1.4902790667827803,-6.54358902098835,-6.543589021023532,40.099164332495356,41053.81441495158,25750.054504769138,25750.054504769138,66803.86891972071,77097.68342259979,77088.46629359794,25750.054504769138,102838.52079836708,102838.52079836708,102838.52079836708,130310.71044094666,125799.33004570687,4511.38039523978,0.0,90942.69835217671,54898.82934450331,40048.74334185933,27472.189642579575,67520.9329844389,20843.881294060822,1551.2458824474304,0.0,0.8784466599792433,2.7243273869385116,0.001494314320929203,1.0,1.0,-6.543636962226742,333816.3855707761,1558813.353104744,4.669672971383374,1558813.353104744,4.669672971383374,0.7587266091725927,0.09245833783668542,3.9217535090189704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217535090189704,1.2847742156623545,1.2850695026376535,3.052484600959355,6467.848581321343,15260.861572339001,6453.8470098243015,0.00032792736631098956,23189.29482514216,2364.6499900722633,19290.980603806736,1967.1325685944473,0.8318916443673476,0.8318916443673476,35462.4196131812,35405.22815468563,1.002019581738649,0.8,4279.938357378239,4273.035954225843,1.002019581738649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.690945823998,4632.441516551485,6.179977070432049,4.999739768264921,-3.7348358084287665,8.734575576693688,2.9333932205282407,3.5,0.8381123487223545,0.6,0.00022982373054867777,0.996991965235199,0.00023051713410193872,199.02214731922226,0.0,0.0,0.0,0.02912369497850916,7.791746428194947e-05,0.0001519062662667283,0.0005957389327735118,0.09245833782269515,0.09245833782269515,0.09245833782269515,0.09245832941309436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.59766954725,595.6249716495928,0.0,0.09245833782269515,0.09245833783668542,0.09245833783668542,0.37143739333367054,0.37143739333367054,0.5,10.008385049261681,-4.560702086564561e-05,-4.560702086564561e-05,3.518607627484016e-11,3.518607627484016e-11,-4.794120320639195e-05,3.518607627484016e-11,27472.189642579575,20843.881294060822,0.7587266091725927,0.989380122089198,0.608016101086947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522194201698244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59089354738455,260.59089354738455,-12.559106452615424,244.78534969614222,276.3964373986226,124591.52734083969,124588.99540087879,2.531939960888357,0.0,nan,276.3964373986226,3.246437398622618,270.07421985812994,-3.075780141870041,263.7520023176341,-9.397997682365883,257.42978477713814,-15.720215222861839,251.1075672366404,-22.042432763359585,244.78534969614222,-28.364650303857758,1.0,1.0,26022.012520719443,26022.012520719443,275.6267500446191,2.4767500446191093,275.6267500446191,275.6267500446191,77088.48064377165,77088.46629359794,0.014350173703860492,0.0,8546.071908451686,8546.071908451686,0.8856285827957957,3941.3622765640653,275.6267500446191,2.4767500446191093,1.0,0.002,0.12910956512906474,0.004905382830148138,0.00019941508334272586,0.0018005849169348133,0.09970754167136292,0.09970754167136292,0.0,2.7753927628326736e-13,0.9999999030810532,0.9999999030810532,0.0,0.0924583288757207,8.960964722035127e-09,0.0,0.0,0.0,1600086.482392932,266.6064109790116,0.0,1.0,1284529.2121085294,2598.042219809619,,,,,,,,,,,,,,,,,,,2.0,15260.861572339001,1551.2458824474304,0.37143739333367054,6.173730061729009,2.9333932205282407
5140.0,-30.120654732513977,4.999739326493663,35.04956390192237,24.561465542670362,5.002610605709485,-26.608328198692217,-40.10569352013988,1.4902840718928803,-6.543590630339509,-6.543590630327915,40.09916685106379,41053.81176927531,25750.053015499863,25750.053015499863,66803.86478477517,77097.70885134846,77088.4887356476,25750.053015499863,102838.54175114745,102838.54175114745,102838.54175114745,130310.74071824808,125799.3592800163,4511.381438231772,0.0,90942.70793044193,54898.81084838895,40048.77453561442,27472.19896710063,67520.97350271506,20843.887977078364,1551.2463518440145,0.0,0.8784466416769482,2.724327223491065,0.001494314320929203,1.0,1.0,-6.543590630339509,333816.36435715144,1558813.46192299,4.66967359411778,1558813.46192299,4.66967359411778,0.758726594912915,0.09245836202067077,3.921752155607266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921752155607266,1.2847741922483225,1.2850694792182402,3.0524836031647697,6467.846467114349,15260.858156332779,6453.846830002398,0.00032792779365809,23189.30527020004,2364.6510551717497,19290.98006630703,1967.132513784731,0.8318912464832381,0.831891246483238,35462.409822610665,35405.22815468563,1.002019235937969,0.8,4279.937175760097,4273.035954225843,1.002019235937969,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.690460064265,4632.441516551485,6.179977433481515,4.999739326493663,-3.7348374421831227,8.734576768676785,2.93339265056186,3.5,0.8381121858748172,0.6,0.00022982373054867777,0.9969888194474326,0.00023051786145009573,199.0221225175019,0.0,0.0,0.0,0.02912369497850916,7.791769976701314e-05,0.00015190603078166464,0.000595737803667737,0.09245836201478193,0.09245836201478193,0.09245836201478193,0.09245834991692135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.611598017,595.6249672440424,0.0,0.09245836201478193,0.09245836202067077,0.09245836202067077,0.3714374721815862,0.3714374721815862,0.5,10.008384686239266,-4.922227026327164e-05,-4.922227026327164e-05,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,27472.19896710063,20843.887977078364,0.758726594912915,0.9893794671382952,0.6080156970430012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522192388651525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5909088908763,260.5909088908763,-12.559091109123699,244.78537857582094,276.3964392059272,124591.4013760555,124588.83609177267,2.565284282813936,0.0,nan,276.3964392059272,3.2464392059272313,270.0742270799095,-3.0757729200904578,263.75201495388836,-9.397985046111614,257.4298028278672,-15.720197172132771,251.10759070184434,-22.042409298155633,244.78537857582094,-28.364621424179035,1.0,1.0,26022.012520719443,26022.012520719443,275.6267510613223,2.476751061322318,275.6267510613223,275.6267510613223,77088.51170189283,77088.4887356476,0.022966245232964866,0.0,8546.071908451686,8546.071908451686,0.8856286683787573,3941.360916385302,275.6267510613223,2.476751061322318,1.0,0.002,0.12910957758073374,0.004905382484852901,0.0001994151019153324,0.001800584898216714,0.09970755095766619,0.09970755095766619,0.0,1.3204628362961657e-13,0.9999998653259893,0.9999998653259893,0.0,0.09245834956893234,1.2451738438026418e-08,0.0,0.0,0.0,1600086.4805054916,266.60640936966047,0.0,1.0,1284529.2176011123,2598.0421975846302,,,,,,,,,,,,,,,,,,,2.0,15260.858156332779,1551.2463518440145,0.3714374721815862,6.173730061729009,2.93339265056186
5141.0,-30.12062440182128,4.9997388786763555,35.04956536540708,24.561481468286388,5.00261028061133,-26.60830093357825,-40.10567064452914,1.490286812389643,-6.543593230300246,-6.543593230289349,40.099170039579,41053.81806079088,25750.053744028046,25750.053744028046,66803.87180481892,77097.73394294533,77088.51763672843,25750.053744028046,102838.57138075648,102838.57138075648,102838.57138075648,130310.78335230422,125799.40076176604,4511.382590538176,0.0,90942.71392285546,54898.79804078502,40048.79542452271,27472.211971547746,67521.00739607046,20843.897250731567,1551.2470198239048,0.0,0.8784466154575976,2.7243269594363375,0.001494314320929203,1.0,1.0,-6.543647394109655,333816.33008584194,1558813.5996886264,4.669674486229516,1558813.5996886264,4.669674486229516,0.7587265733214001,0.09245838762414657,3.921750168492244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921750168492244,1.2847741794282095,1.2850694663951807,3.052482086959145,6467.84325445657,15260.854740224453,6453.847411691744,0.00032792850514506077,23189.318548004114,2364.6524091309584,19290.981805015414,1967.1326910836437,0.8318908451354976,0.8318908451354976,35462.39544783367,35405.22815468563,1.0020187282242234,0.8,4279.9354408767995,4273.035954225843,1.0020187282242234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.689976843512,4632.441516551485,6.1799783250336935,4.9997388786763555,-3.7348398254038533,8.734578704080208,2.9333920835746383,3.5,0.8381120238784681,0.6,0.00022982373054867777,0.996985669007855,0.00023051858987841383,199.02209767902787,0.0,0.0,0.0,0.02912369497850916,7.791790165590976e-05,0.000151905828892768,0.0005957367100551669,0.09245838761101219,0.09245838761101219,0.09245838761101219,0.09245837800912567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.62840406527,595.6249619356618,0.0,0.09245838761101219,0.09245838762414657,0.09245838762414657,0.3714375505836512,0.3714375505836512,0.5,10.00838439829029,-4.927279235289461e-05,-4.927279235289461e-05,-1.0913936421275139e-11,-1.0913936421275139e-11,-5.41638203230832e-05,-1.0913936421275139e-11,27472.211971547746,20843.897250731567,0.7587265733214001,0.9893790744701881,0.6080154850174836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522190578926533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5909241724234,260.5909241724234,-12.559075827576578,244.7854074406318,276.3964409042108,124591.22432623061,124588.66939845486,2.554927775724478,0.0,nan,276.3964409042108,3.2464409042108286,270.0742342114976,-3.0757657885023946,263.75202751878254,-9.397972481217437,257.4298208260676,-15.720179173932365,251.10761413334978,-22.042385866650193,244.7854074406318,-28.36459255936819,1.0,1.0,26022.012520719443,26022.012520719443,275.62675184315793,2.476751843157956,275.62675184315793,275.62675184315793,77088.53643996017,77088.51763672843,0.018803231738274917,0.0,8546.071908451686,8546.071908451686,0.8856287940339264,3941.358919334705,275.62675184315793,2.476751843157956,1.0,0.002,0.129109587706802,0.004905381970408909,0.00019941511648999952,0.001800584883904541,0.09970755824499976,0.09970755824499976,0.0,3.945403032057371e-13,0.9999998904801867,0.9999998904801867,0.0,0.09245837749812122,1.0126025353334411e-08,0.0,0.0,0.0,1600086.4774562686,266.60640676969973,0.0,1.0,1284529.2264745536,2598.0421616794347,,,,,,,,,,,,,,,,,,,2.0,15260.854740224453,1551.2470198239048,0.3714375505836512,6.173730061729009,2.9333920835746383
5142.0,-30.120594103399416,4.999738432966563,35.04956682561809,24.561491840891563,5.0026100617143054,-26.60827368688751,-40.105643997061975,1.4902896452199452,-6.543595395763532,-6.543595395748176,40.099172872064045,41053.82300835657,25750.05348960989,25750.05348960989,66803.87649796647,77097.76294466086,77088.54283537013,25750.05348960989,102838.59632498003,102838.59632498003,102838.59632498003,130310.8193982596,125799.43570551829,4511.383692741313,0.0,90942.72861531498,54898.78867907991,40048.8221513723,27472.223073279572,67521.04522465187,20843.90518058178,1551.2475868823367,0.0,0.8784465929471952,2.724326739509615,0.001494314320929203,1.0,1.0,-6.54365421021987,333816.301541848,1558813.722072391,4.669675252144553,1558813.722072391,4.669675252144553,0.7587265553640352,0.09245841253261268,3.921749522693018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921749522693018,1.284774166176158,1.2850694531400835,3.0524816157887305,6467.842256103,15260.851326024913,6453.846459108746,0.0003279286439076176,23189.326113021543,2364.653180548051,19290.978957681084,1967.1324007363457,0.8318904509626343,0.8318904509626344,35462.390776126005,35405.22815468563,1.0020185632206176,0.8,4279.934877051177,4273.035954225843,1.0020185632206176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.689491440785,4632.441516551485,6.179978983916528,4.999738432966563,-3.7348418807195096,8.734580313686072,2.9333915140272397,3.5,0.83811186115064,0.6,0.00022982373054867777,0.9969825219309687,0.00023051931753382415,199.0220728669873,0.0,0.0,0.0,0.02912369497850916,7.791813683396675e-05,0.00015190559371471102,0.0005957356896450674,0.09245841252331767,0.09245841252331767,0.09245841252331767,0.09245840197413271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.64362578833,595.6249571249889,0.0,0.09245841252331767,0.09245841253261268,0.09245841253261268,0.37143762928326757,0.37143762928326757,0.5,10.008384081873569,-5.040006453782553e-05,-5.040006453782553e-05,-1.5347723092418164e-11,-1.5347723092418164e-11,-5.881447168576415e-05,-1.5347723092418164e-11,27472.223073279572,20843.90518058178,0.7587265553640352,0.9893785896782362,0.6080152176519901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522188766519704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59093941000975,260.59093941000975,-12.559060589990224,244.78543628866868,276.39644253134674,124591.09188321904,124588.54430528216,2.5475779368547933,0.0,nan,276.39644253134674,3.2464425313467586,270.07424128281275,-3.0757587171872274,263.7520400342793,-9.397959965720702,257.42983878574444,-15.72016121425554,251.10763753720673,-22.04236246279325,244.78543628866868,-28.3645637113313,1.0,1.0,26022.012520719443,26022.012520719443,275.6267526262633,2.4767526262633055,275.6267526262633,275.6267526262633,77088.56077323857,77088.54283537013,0.01793786844064016,0.0,8546.071908451686,8546.071908451686,0.8856288348710221,3941.358270306483,275.6267526262633,2.4767526262633055,1.0,0.002,0.12910959870358982,0.004905381530260041,0.00019941513258758635,0.0018005848676979177,0.09970756629379317,0.09970756629379317,0.0,2.8550382544234587e-13,0.9999998810625065,0.9999998810625065,0.0,0.09245840153584084,1.0996771841527614e-08,0.0,0.0,0.0,1600086.4749166223,266.60640460423645,0.0,1.0,1284529.2338650967,2598.042131774602,,,,,,,,,,,,,,,,,,,2.0,15260.851326024913,1551.2475868823367,0.37143762928326757,6.173730061729009,2.9333915140272397
5143.0,-30.12056385596307,4.999737991014239,35.0495682842733,24.561507312487834,5.002611952461617,-26.60824627512132,-40.10561731467021,1.4902943716352597,-6.543597469661506,-6.543597469655388,40.09917574757146,41053.819443068816,25750.053038551025,25750.053038551025,66803.87248161984,77097.78830303841,77088.56891722044,25750.053038551025,102838.62195577146,102838.62195577146,102838.62195577146,130310.85626298914,125799.47147247336,4511.384790515769,0.0,90942.73774593936,54898.768886030455,40048.854288787676,27472.23430721767,67521.08859600534,20843.91321086075,1551.24815814017,0.0,0.8784465707695962,2.724326528882378,0.001494314320929203,1.0,1.0,-6.543657987394454,333816.2742048218,1558813.8463122621,4.669676006736001,1558813.8463122621,4.669676006736001,0.7587265374110657,0.09245843743343787,3.921748092209861,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921748092209861,1.2847741440658687,1.2850694310247122,3.0524805549081773,6467.84000822441,15260.847912189904,6453.846373002262,0.00032792910590586077,23189.33689968193,2364.654280481299,19290.978700303043,1967.1323744910896,0.8318900529047746,0.8318900529047746,35462.380428019016,35405.22815468563,1.0020181977279543,0.8,4279.933628144291,4273.035954225843,1.0020181977279543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.689005943764,4632.441516551485,6.179979595745852,4.999737991014239,-3.7348438659058547,8.734581856920094,2.933390944369246,3.5,0.8381116983912131,0.6,0.00022982373054867777,0.9969793801606013,0.00023052004396686315,199.02204809670607,0.0,0.0,0.0,0.02912369497850916,7.79183723209102e-05,0.00015190535822776758,0.000595734548826203,0.09245843742471811,0.09245843742471811,0.09245843742471811,0.09245842654006324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.6591039852,595.6249522330263,0.0,0.09245843742471811,0.09245843743343787,0.09245843743343787,0.3714377078659995,0.3714377078659995,0.5,10.008383755407797,-5.16755520152401e-05,-5.16755520152401e-05,-6.139089236967266e-12,-6.139089236967266e-12,-6.0517739086662914e-05,-6.139089236967266e-12,27472.23430721767,20843.91321086075,0.7587265374110657,0.9893778946800342,0.608014774298198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522186956041667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59095479877914,260.59095479877914,-12.55904520122084,244.78546513335345,276.39644446419993,124590.95848899338,124588.38563475186,2.572854241507471,0.0,nan,276.39644446419993,3.2464444641999535,270.0742485980339,-3.0757514019661016,263.75205273186526,-9.397947268134715,257.4298568656967,-15.720143134303271,251.10766099952542,-22.042339000474556,244.78546513335345,-28.364534866646522,1.0,1.0,26022.012520719443,26022.012520719443,275.62675360426704,2.47675360426706,275.62675360426704,275.62675360426704,77088.59111941894,77088.56891722044,0.02220219849550631,0.0,8546.071908451686,8546.071908451686,0.8856289253275798,3941.3568326709105,275.62675360426704,2.47675360426706,1.0,0.002,0.12910961001929855,0.004905381105708364,0.0001994151492152832,0.0018005848510701523,0.0997075746076416,0.0997075746076416,0.0,2.854353038650448e-13,0.9999998776133281,0.9999998776133281,0.0,0.09245842611775743,1.1315680447292836e-08,0.0,0.0,0.0,1600086.4724843635,266.60640253033847,0.0,1.0,1284529.240943134,2598.0421031342776,,,,,,,,,,,,,,,,,,,2.0,15260.847912189904,1551.24815814017,0.3714377078659995,6.173730061729009,2.933390944369246
5144.0,-30.120533562943688,4.9997375438686085,35.049569750956074,24.56152323810386,5.002611623698717,-26.608219044279714,-40.10559440413488,1.4902971050566183,-6.54360002984339,-6.5436000297503325,40.09917889657655,41053.82559544978,25750.05366326466,25750.05366326466,66803.87925871444,77097.81336717788,77088.59737923108,25750.05366326466,102838.65104249574,102838.65104249574,102838.65104249574,130310.89812593225,125799.51217612147,4511.38594981077,0.0,90942.7437207171,54898.75594907527,40048.87530182426,27472.247083436512,67521.12238526077,20843.922323100465,1551.2488142039429,0.0,0.878446544916025,2.724326268867648,0.001494314320929203,1.0,1.0,-6.5436503034414955,333816.2404578585,1558813.9823717433,4.669676886402208,1558813.9823717433,4.669676886402208,0.7587265162472866,0.09245846299127423,3.9217461040600834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217461040600834,1.2847741312788556,1.2850694182347604,3.0524790378184243,6467.836793693269,15260.844498343431,6453.846957070826,0.0003279298179537339,23189.3501791374,2364.6556346089033,19290.980446123067,1967.1325525151879,0.8318896518057003,0.8318896518057004,35462.366045753624,35405.22815468563,1.0020176897498256,0.8,4279.931892357225,4273.035954225843,1.0020176897498256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.688520779644,4632.441516551485,6.179980465265612,4.9997375438686085,-3.73484622003183,8.734583763900439,2.933390375101906,3.5,0.8381115357434018,0.6,0.00022982373054867777,0.9969762336662719,0.0002305207714967547,199.0220232891021,0.0,0.0,0.0,0.02912369497850916,7.791857451964809e-05,0.00015190515602902968,0.0005957334538434862,0.09245846297826425,0.09245846297826425,0.09245846297826425,0.09245845409761941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.67561510677,595.6249470186091,0.0,0.09245846297826425,0.09245846299127423,0.09245846299127423,0.371437786405426,0.371437786405426,0.5,10.008383489006711,-5.047181025474856e-05,-5.047181025474856e-05,-9.305267667514272e-11,-9.305267667514272e-11,-5.027369115850888e-05,-9.305267667514272e-11,27472.247083436512,20843.922323100465,0.7587265162472866,0.9893774999406276,0.6080145611502964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522185148610713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59097011361314,260.59097011361314,-12.559029886386838,244.78549396299223,276.39644626423,124590.78052488076,124588.22003179454,2.5604930861931647,0.0,nan,276.39644626423,3.2464462642300305,270.0742558039849,-3.07574419601508,263.7520653437383,-9.397934656261668,257.42987488349075,-15.720125116509223,251.10768442324266,-22.042315576757318,244.78549396299223,-28.364506037007743,1.0,1.0,26022.012520719443,26022.012520719443,275.6267543745923,2.4767543745923035,275.6267543745923,275.6267543745923,77088.61588290584,77088.59737923108,0.01850367475708481,0.0,8546.071908451686,8546.071908451686,0.8856290510481597,3941.354834580384,275.6267543745923,2.4767543745923035,1.0,0.002,0.12910961941695434,0.004905380600986823,0.00019941516268118787,0.0018005848376565793,0.09970758134059393,0.09970758134059393,0.0,3.377671406457061e-13,0.9999998983579724,0.9999998983579724,0.0,0.09245845359360859,9.397665644655845e-09,0.0,0.0,0.0,1600086.4694817918,266.6063999701566,0.0,1.0,1284529.2496808174,2598.0420677784173,,,,,,,,,,,,,,,,,,,2.0,15260.844498343431,1551.2488142039429,0.371437786405426,6.173730061729009,2.933390375101906
5145.0,-30.120503301199655,4.999737098745711,35.049571214137025,24.561539163719885,5.002611376413126,-26.608191833438106,-40.10556775666771,1.490299908666699,-6.54360220578468,-6.543602205779736,40.099181728874996,41053.81658154928,25750.053419200158,25750.053419200158,66803.87000074945,77097.83842018506,77088.62253033793,25750.053419200158,102838.6759495381,102838.6759495381,102838.6759495381,130310.93413345749,125799.54707122811,4511.3870622293825,0.0,90942.74980104709,54898.72796247091,40048.91315397353,27472.25818391938,67521.17133789291,20843.930251601338,1551.2493814142488,0.0,0.8784465223496996,2.724326047876834,0.001494314320929203,1.0,1.0,-6.543657437620936,333816.211775757,1558814.1047456567,4.669677654220099,1558814.1047456567,4.669677654220099,0.7587264982753449,0.0924584879257251,3.92174413635467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92174413635467,1.2847741181634984,1.2850694051163887,3.0524775374215585,6467.833614532354,15260.841086418386,6453.847517537348,0.0003279305209181608,23189.36336463295,2364.6569791552624,19290.982121395005,1967.1327233453837,0.8318892510355188,0.8318892510355189,35462.35181138122,35405.22815468563,1.0020171869952923,0.8,4279.930174419274,4273.035954225843,1.0020171869952923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.68803365253,4632.441516551485,6.179981129191375,4.999737098745711,-3.7348482842988338,8.734585383044545,2.9333898035313313,3.5,0.8381113724375232,0.6,0.00022982373054867777,0.9969730904311669,0.00023052149827763608,199.02199850711634,0.0,0.0,0.0,0.02912369497850916,7.79188096995831e-05,0.00015190492084909466,0.0005957322326233573,0.09245848791717956,0.09245848791717956,0.09245848791717956,0.0924584780296578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.6907391308,595.6249422396933,0.0,0.09245848791717956,0.0924584879257251,0.0924584879257251,0.3714378651825741,0.3714378651825741,0.5,10.00838319266854,-5.063889921075315e-05,-5.063889921075315e-05,-4.945377440890297e-12,-4.945377440890297e-12,-5.5231841201930365e-05,-4.945377440890297e-12,27472.25818391938,20843.930251601338,0.7587264982753449,0.989376645533089,0.6080139868442991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522183338456405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5909853725197,260.5909853725197,-12.55901462748028,244.7855227756593,276.39644796937614,124590.60511557167,124588.05397315825,2.5511424134149334,0.0,nan,276.39644796937614,3.246447969376163,270.07426293063486,-3.0757370693651183,263.7520778918936,-9.3979221081064,257.4298928531488,-15.720107146851205,251.10770781440567,-22.042292185594306,244.7855227756593,-28.364477224340675,1.0,1.0,26022.012520719443,26022.012520719443,275.6267551415649,2.4767551415649223,275.6267551415649,275.6267551415649,77088.64094738371,77088.62253033793,0.01841704577964265,0.0,8546.071908451686,8546.071908451686,0.8856291754759303,3941.3528570364433,275.6267551415649,2.4767551415649223,1.0,0.002,0.1291096297431293,0.0049053801622138266,0.00019941517773869105,0.00180058482265827,0.09970758886934553,0.09970758886934553,0.0,3.969611098164627e-13,0.9999998883174128,0.9999998883174128,0.0,0.09245847759972196,1.0326003138139313e-08,0.0,0.0,0.0,1600086.4669298565,266.6063977942153,0.0,1.0,1284529.2571071193,2598.042037728892,,,,,,,,,,,,,,,,,,,2.0,15260.841086418386,1551.2493814142488,0.3714378651825741,6.173730061729009,2.9333898035313313
