time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5146.0,-30.120472995181384,4.999736655457472,35.0495726742295,24.56154953632506,5.002611126586675,-26.608164583001717,-40.105541109200544,1.4903027144281602,-6.543604391105873,-6.543604391139035,40.0991845661045,41053.82148920576,25750.0531990693,25750.0531990693,66803.87468827506,77097.86740917075,77088.64772623833,25750.0531990693,102838.70092530762,102838.70092530762,102838.70092530762,130310.97026953961,125799.58210689985,4511.388162639768,0.0,90942.7644427914,54898.71852290976,40048.93991097961,27472.269344231987,67521.2092552116,20843.93822193831,1551.2499518286947,0.0,0.8784464997136208,2.7243258259333554,0.001494314320929203,1.0,1.0,-6.5436641616438465,333816.182970012,1558814.227334424,4.669678424411372,1558814.227334424,4.669678424411372,0.7587264801738942,0.09245851284429131,3.9217434840987053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217434840987053,1.284774105038077,1.2850693919879506,3.0524770609246334,6467.832604892547,15260.83767487656,6453.846574056682,0.00032793066269010726,23189.370954916463,2364.6577531487783,19290.97930126816,1967.1324357724768,0.8318888571308231,0.8318888571308231,35462.34709296409,35405.22815468563,1.0020170203419707,0.8,4279.9296049563145,4273.035954225843,1.0020170203419707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.6875464102795,4632.441516551485,6.179981799032112,4.999736655457472,-3.734850355252394,8.734587010709866,2.933389231825705,3.5,0.8381112090930586,0.6,0.00022982373054867777,0.9969699426080867,0.00023052222612394494,199.02197368887963,0.0,0.0,0.0,0.02912369497850916,7.791904488017406e-05,0.0001519046856685037,0.0005957312112245163,0.09245851283469833,0.09245851283469833,0.09245851283469833,0.09245850211299102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.70600901754,595.6249374135906,0.0,0.09245851283469833,0.09245851284429131,0.09245851284429131,0.3714379438371516,0.3714379438371516,0.5,10.008382871019561,-5.16769600835687e-05,-5.16769600835687e-05,3.313971319585107e-11,3.313971319585107e-11,-5.9770504833522864e-05,3.313971319585107e-11,27472.269344231987,20843.93822193831,0.7587264801738942,0.9893761593601618,0.6080137180901724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522181530171396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59100058946103,260.59100058946103,-12.558999410538945,244.78555158206473,276.39644959685324,124590.47249780812,124587.92837164608,2.5441261620513624,0.0,nan,276.39644959685324,3.2464495968532674,270.074269993898,-3.075730006101992,263.75209039094165,-9.397909609058331,257.4299107879828,-15.720089212017172,251.10773118502556,-22.04226881497442,244.78555158206473,-28.36444841793525,1.0,1.0,26022.012520719443,26022.012520719443,275.62675590444906,2.476755904449078,275.62675590444906,275.62675590444906,77088.66525979545,77088.64772623833,0.01753355712571647,0.0,8546.071908451686,8546.071908451686,0.885629216721307,3941.352201519199,275.62675590444906,2.476755904449078,1.0,0.002,0.12910964091890262,0.004905379717626996,0.0001994151941045898,0.0018005848061555538,0.0997075970522949,0.0997075970522949,0.0,2.6014346926617193e-13,0.9999998791264249,0.9999998791264249,0.0,0.09245850166850031,1.117579100044972e-08,0.0,0.0,0.0,1600086.4643669217,266.6063956088941,0.0,1.0,1284529.2645654352,2598.042007549821,,,,,,,,,,,,,,,,,,,2.0,15260.83767487656,1551.2499518286947,0.3714379438371516,6.173730061729009,2.933389231825705
5147.0,-30.120442717284543,4.999736209145938,35.04957412844135,24.561565357167296,5.002611191859336,-26.608137326372628,-40.10551819866521,1.4903058009386905,-6.543606841637029,-6.543606841631808,40.09918731660679,41053.828619332875,25750.053562280114,25750.053562280114,66803.882181613,77097.89250378753,77088.67092835666,25750.053562280114,102838.72449063677,102838.72449063677,102838.72449063677,130311.00485704537,125799.61562111008,4511.389235935284,0.0,90942.77096448264,54898.707079993605,40048.95987165448,27472.280366408602,67521.24023806308,20843.946075928263,1551.2505220859894,0.0,0.8784464759704188,2.724325577054947,0.001494314320929203,1.0,1.0,-6.543606841637029,333816.15066841734,1558814.3461734483,4.669679232272476,1558814.3461734483,4.669679232272476,0.7587264616524133,0.09245853773226038,3.9217415965074123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217415965074123,1.2847740905993046,1.2850693775458597,3.0524756260285804,6467.829564519993,15260.83426523042,6453.8470393935395,0.0003279313298311089,23189.383779256033,2364.659060867476,19290.980692191166,1967.132577607151,0.8318884570554148,0.8318884570554148,35462.333438135094,35405.22815468563,1.0020165380568313,0.8,4279.927956963114,4273.035954225843,1.0020165380568313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.68705900741,4632.441516551485,6.17998260911255,4.999736209145938,-3.7348526276642833,8.734588836810222,2.933388659931662,3.5,0.8381110456947606,0.6,0.00022982373054867777,0.996966797716628,0.00023052295329698786,199.02194889367834,0.0,0.0,0.0,0.02912369497850916,7.791924708052599e-05,0.00015190448346815179,0.0005957301315130234,0.09245853772016589,0.09245853772016589,0.09245853772016589,0.09245852515630222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.72112742777,595.6249326324851,0.0,0.09245853772016589,0.09245853773226038,0.09245853773226038,0.3714380223874226,0.3714380223874226,0.5,10.008382493801241,-5.445189418651353e-05,-5.445189418651353e-05,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,27472.280366408602,20843.946075928263,0.7587264616524133,0.9893758163517011,0.6080135446947849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522179719241242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59101579815507,260.59101579815507,-12.558984201844908,244.78558038135307,276.39645121495306,124590.30467119093,124587.76192376706,2.5427474238955106,0.0,nan,276.39645121495306,3.2464512149530833,270.0742770482357,-3.0757229517643054,263.75210288151624,-9.39789711848374,257.4299287147963,-15.720071285203687,251.10775454807626,-22.04224545192372,244.78558038135307,-28.364419618646906,1.0,1.0,26022.012520719443,26022.012520719443,275.62675616890164,2.476756168901659,275.62675616890164,275.62675616890164,77088.69284638159,77088.67092835666,0.021918024925980717,0.0,8546.071908451686,8546.071908451686,0.8856293360830514,3941.3503044899494,275.62675616890164,2.476756168901659,1.0,0.002,0.1291096540043142,0.004905379216878469,0.0001994152133113211,0.0018005847868400073,0.09970760665566054,0.09970760665566054,0.0,1.5132816874596777e-13,0.9999998584703945,0.9999998584703945,0.0,0.09245852464664002,1.308562036847122e-08,0.0,0.0,0.0,1600086.461492948,266.60639315836295,0.0,1.0,1284529.2729288873,2598.041973708239,,,,,,,,,,,,,,,,,,,2.0,15260.83426523042,1551.2505220859894,0.3714380223874226,6.173730061729009,2.933388659931662
5148.0,-30.120412484571354,4.999735765708815,35.049575582876024,24.561581038311147,5.00261206123897,-26.60811002999027,-40.10549155119804,1.490309606677093,-6.543608976914072,-6.5436089769287955,40.099190231415584,41053.8223876821,25750.053216928507,25750.053216928507,66803.8756046106,77097.91769035412,77088.69747095257,25750.053216928507,102838.75068788108,102838.75068788108,102838.75068788108,130311.04250225137,125799.6521887847,4511.390313466659,0.0,90942.77862383056,54898.683321234384,40048.99478066241,27472.291814370277,67521.2865950327,20843.954256746252,1551.2511049617533,0.0,0.8784464533104339,2.724325360194043,0.001494314320929203,1.0,1.0,-6.543608976914072,333816.12252233236,1558814.472114069,4.669680003277206,1558814.472114069,4.669680003277206,0.7587264432683094,0.09245856265143543,3.9217399103495074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217399103495074,1.2847740727959673,1.2850693597384306,3.0524743559113774,6467.8268732940505,15260.830856031114,6453.847262878916,0.00032793190667056675,23189.395702614478,2364.660276711668,19290.98136020391,1967.1326457254936,0.8318880581277484,0.8318880581277484,35462.32124047342,35405.22815468563,1.0020161072385163,0.8,4279.926484834573,4273.035954225843,1.0020161072385163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.686570197557,4632.441516551485,6.179983251225832,4.999735765708815,-3.7348546617689737,8.734590427477789,2.933388086386779,3.5,0.838110881824794,0.6,0.00022982373054867777,0.9969636575289497,0.00023052367938698325,199.0219241354851,0.0,0.0,0.0,0.02912369497850916,7.79194822623373e-05,0.00015190424828634048,0.0005957289530561822,0.09245856264146574,0.09245856264146574,0.09245856264146574,0.09245855015232483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.737028471,595.6249276049571,0.0,0.09245856264146574,0.09245856265143543,0.09245856265143543,0.3714381007118236,0.3714381007118236,0.5,10.008382119043898,-5.6634021802892676e-05,-5.6634021802892676e-05,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,27472.291814370277,20843.954256746252,0.7587264432683094,0.9893750396860052,0.6080130349693645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452217790999193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5910310690959,260.5910310690959,-12.558968930904086,244.7856091743251,276.3964529638621,124590.1521493935,124587.5989950892,2.5531543043177116,0.0,nan,276.3964529638621,3.2464529638621116,270.0742842059582,-3.0757157940417983,263.75211544805154,-9.397884551948437,257.4299466901431,-15.720053309856894,251.10777793223525,-22.042222067764726,244.7856091743251,-28.36439082567489,1.0,1.0,26022.012520719443,26022.012520719443,275.6267571394287,2.4767571394287415,275.6267571394287,275.6267571394287,77088.72033148092,77088.69747095257,0.02286052834824659,0.0,8546.071908451686,8546.071908451686,0.8856294427071569,3941.348609901255,275.6267571394287,2.4767571394287415,1.0,0.002,0.12910966694806417,0.004905378774532996,0.00019941523242844123,0.0018005847678007876,0.09970761621422061,0.09970761621422061,0.0,2.2922896220078925e-13,0.9999998600041363,0.9999998600041363,0.0,0.09245854970761909,1.2943816332944509e-08,0.0,0.0,0.0,1600086.4589887036,266.6063910230859,0.0,1.0,1284529.2802164063,2598.041944220274,,,,,,,,,,,,,,,,,,,2.0,15260.830856031114,1551.2511049617533,0.3714381007118236,6.173730061729009,2.933388086386779
5149.0,-30.120382208128927,4.999735321414204,35.04957704085081,24.561596929002576,5.002611892099566,-26.60808279810572,-40.105464903730876,1.4903124820987066,-6.54361131389129,-6.543611313894167,40.09919324246201,41053.81364190197,25750.05332041505,25750.05332041505,66803.86696231703,77097.94274898215,77088.72473460741,25750.05332041505,102838.77805502247,102838.77805502247,102838.77805502247,130311.08189652371,125799.6904800532,4511.391416470501,0.0,90942.78480989442,54898.655702902164,40049.03234110251,27472.303841501234,67521.33618260374,20843.962842413115,1551.2517201949918,0.0,0.8784464291913663,2.7243251228483203,0.001494314320929203,1.0,1.0,-6.54361131389129,333816.0917175495,1558814.6022117538,4.669680823927169,1558814.6022117538,4.669680823927169,0.7587264236254199,0.09245858782432817,3.9217379639171788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217379639171788,1.284774059344675,1.2850693462840468,3.052472872870379,6467.823730908135,15260.827446935893,6453.847799197696,0.0003279326002170783,23189.408789325982,2364.6616111848575,19290.982963296636,1967.1328091954579,0.8318876577904056,0.8318876577904055,35462.30715998598,35405.22815468563,1.0020156099193187,0.8,4279.924785468908,4273.035954225843,1.0020156099193187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.686081492715,4632.441516551485,6.179984000904165,4.999735321414204,-3.7348568486136826,8.734592170027886,2.9333875129651568,3.5,0.8381107179900448,0.6,0.00022982373054867777,0.9969605128099447,0.00023052440652931874,199.0218993414872,0.0,0.0,0.0,0.02912369497850916,7.791971744480538e-05,0.00015190401310387239,0.0005957277350608289,0.09245858781348147,0.09245858781348147,0.09245858781348147,0.09245857622813998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.7532634969,595.6249224735466,0.0,0.09245858781348147,0.09245858782432817,0.09245858782432817,0.37143817904249943,0.37143817904249943,0.5,10.008381771536751,-5.7373457536868955e-05,-5.7373457536868955e-05,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,27472.303841501234,20843.962842413115,0.7587264236254199,0.9893741850968943,0.6080124589193054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522176103443007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59104630052946,260.59104630052946,-12.558953699470521,244.78563796024133,276.3964546408128,124589.97901408297,124587.43246499021,2.546549092746034,0.0,nan,276.3964546408128,3.2464546408128285,270.0742913047023,-3.075708695297692,263.75212796858864,-9.397872031411339,257.4299646324736,-15.72003536752635,251.10780129635813,-22.042198703641844,244.78563796024133,-28.364362039758646,1.0,1.0,26022.012520719443,26022.012520719443,275.62675799266054,2.4767579926605663,275.62675799266054,275.62675799266054,77088.74527385997,77088.72473460741,0.020539252553135157,0.0,8546.071908451686,8546.071908451686,0.8856295657896923,3941.3466537367644,275.62675799266054,2.4767579926605663,1.0,0.002,0.12910967901795323,0.004905378299246252,0.0001994152501131898,0.0018005847502090382,0.0997076250565949,0.0997076250565949,0.0,3.222279214287749e-13,0.9999998694563774,0.9999998694563774,0.0,0.09245857575444917,1.206987899307758e-08,0.0,0.0,0.0,1600086.4562479055,266.6063886861087,0.0,1.0,1284529.288192309,2598.0419119468625,,,,,,,,,,,,,,,,,,,2.0,15260.827446935893,1551.2517201949918,0.37143817904249943,6.173730061729009,2.9333875129651568
5150.0,-30.120345672042873,4.99973488073921,35.049578497622974,24.561606987286382,5.002612291900554,-26.60804987565496,-40.1054373831488,1.4903164955183554,-6.543613409035004,-6.5436134090192875,40.09919612369391,41053.84331009469,25750.052885328798,25750.052885328798,66803.8961954235,77097.97463757632,77088.7508886944,25750.052885328798,102838.8037740232,102838.8037740232,102838.8037740232,130311.11888940721,125799.72638904971,4511.392500357504,0.0,90942.80135100045,54898.670023541345,40049.0348082879,27472.31511538402,67521.34992367192,20843.97090020484,1551.252293849882,0.0,0.8784464068767732,2.724324910063424,0.001494314320929203,1.0,1.0,-6.543613409035004,333816.06410048425,1558814.7266996705,4.669681583180014,1558814.7266996705,4.669681583180014,0.7587264055708425,0.09245861270341545,3.92173765140246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92173765140246,1.2847740405698007,1.2850693275048573,3.0524726742323955,6467.823310018084,15260.82403972447,6453.846449623282,0.00032793258984176247,23189.414855039635,2364.662229715513,19290.978929328397,1967.1323978451765,0.8318872662341451,0.8318872662341452,35462.304899255025,35405.22815468563,1.0020155300708868,0.8,4279.9245126226315,4273.035954225843,1.0020155300708868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.685591937503,4632.441516551485,6.179984622587053,4.99973488073921,-3.7348588521227986,8.734593732862008,2.933386938545797,3.5,0.8381105538702277,0.6,0.00022982373054867777,0.9969567179356563,0.00023052528401088583,199.0218694213474,0.0,0.0,0.0,0.02912369497850916,7.791996033380946e-05,0.0001519037702148683,0.0005957267350416366,0.09245861269419745,0.09245861269419745,0.09245861269419745,0.09245860084924613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.7689087105,595.6249175275557,0.0,0.09245861269419745,0.09245861270341545,0.09245861270341545,0.37143825747886644,0.37143825747886644,0.5,10.008381416168403,-5.828467476476362e-05,-5.828467476476362e-05,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,27472.31511538402,20843.97090020484,0.7587264055708425,0.9893744166984302,0.6080127745743108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522174294281502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59106212041826,260.59106212041826,-12.55893787958172,244.7856678267672,276.3964564140647,124589.89009496465,124587.2451615989,2.6449333657517315,0.0,nan,276.3964564140647,3.24645641406471,270.0742986966081,-3.075701303391895,263.7521409791496,-9.397859020850376,257.42998326169044,-15.720016738309539,251.10782554422963,-22.04217445577035,244.7856678267672,-28.364332173232782,1.0,1.0,26022.012520719443,26022.012520719443,275.62675895789897,2.476758957898994,275.62675895789897,275.62675895789897,77088.77259091483,77088.7508886944,0.021702220430597663,0.0,8546.071908451686,8546.071908451686,0.8856295855515415,3941.346339659472,275.62675895789897,2.476758957898994,1.0,0.002,0.1291096913054024,0.004905377866539416,0.0001994152682330724,0.0018005847320138539,0.0997076341165362,0.0997076341165362,0.0,2.4692617742183565e-13,0.9999998671029787,0.9999998671029787,0.0,0.09245860041594123,1.2287474219651858e-08,0.0,0.0,0.0,1600086.453790729,266.606386590965,0.0,1.0,1284529.2953428554,2598.0418830131375,,,,,,,,,,,,,,,,,,,2.0,15260.82403972447,1551.252293849882,0.37143825747886644,6.173730061729009,2.933386938545797
5151.0,-30.120315528120916,4.999734442602783,35.04957995655239,24.56162755787375,5.002614259473122,-26.608022549361873,-40.105410700757034,1.4903212807283532,-6.543615559050011,-6.543615559060109,40.099199099490555,41053.82638331477,25750.05258092999,25750.05258092999,66803.87896424477,77097.99544762897,77088.77819494167,25750.05258092999,102838.83077587165,102838.83077587165,102838.83077587165,130311.15761795678,125799.76401560882,4511.393602347959,0.0,90942.80161907621,54898.63255481838,40049.07673806426,27472.32684208513,67521.40358014939,20843.979280862626,1551.252890351233,0.0,0.8784463839048998,2.7243246917057253,0.001494314320929203,1.0,1.0,-6.543615559050011,333816.03576013254,1558814.8552754722,4.6696823647968095,1558814.8552754722,4.6696823647968095,0.7587263867628251,0.0924586377495457,3.921734978703025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921734978703025,1.284774018184473,1.2850693051143844,3.052470647129733,6467.819014830788,15260.820758923788,6453.847846969938,0.00032793358607911984,23189.43072720134,2364.6638482255757,19290.983106091062,1967.1328237564371,0.8318868769582439,0.8318868769582439,35462.28556495026,35405.22815468563,1.002014847188303,0.8,4279.922179176874,4273.035954225843,1.002014847188303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.68510268176,4632.441516551485,6.179985275190762,4.999734442602783,-3.734860896377614,8.734595338980398,2.933386364477864,3.5,0.8381103898508183,0.6,0.00022982373054867777,0.9969535870046117,0.00023052600797514826,199.0218447358868,0.0,0.0,0.0,0.02912369497850916,7.792019582584768e-05,0.0001519035347228301,0.0005957254055111523,0.0924586377390936,0.0924586377390936,0.0924586377390936,0.09245862657374176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.78491360066,595.6249124692522,0.0,0.0924586377390936,0.0924586377495457,0.0924586377495457,0.37143833588040415,0.37143833588040415,0.5,10.008381081042746,-5.8281350447941804e-05,-5.8281350447941804e-05,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,27472.32684208513,20843.979280862626,0.7587263867628251,0.9893733752875427,0.6080120407239903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522172111077107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5910779831905,260.5910779831905,-12.558922016809504,244.7856974875795,276.39645847879706,124589.70882416966,124587.05672112176,2.652103047913746,0.0,nan,276.39645847879706,3.2464584787970807,270.0743062805556,-3.0756937194443594,263.7521540823147,-9.397845917685288,257.4300018840705,-15.719998115929457,251.1078496858255,-22.042150314174478,244.7856974875795,-28.364302512420466,1.0,1.0,26022.012520719443,26022.012520719443,275.62676000303924,2.47676000303926,275.62676000303924,275.62676000303924,77088.80292031339,77088.77819494167,0.02472537172434386,0.0,8546.071908451686,8546.071908451686,0.8856297545595161,3941.34365359654,275.62676000303924,2.47676000303926,1.0,0.002,0.1291097029257862,0.004905377426715564,0.00019941528530015846,0.0018005847148894994,0.09970764265007923,0.09970764265007923,0.0,1.8965775130941331e-13,0.9999998743167874,0.9999998743167874,0.0,0.09245862612904707,1.162049862637679e-08,0.0,0.0,0.0,1600086.4512691998,266.60638444094997,0.0,1.0,1284529.3026806791,2598.0418533216375,,,,,,,,,,,,,,,,,,,2.0,15260.820758923788,1551.252890351233,0.37143833588040415,6.173730061729009,2.933386364477864
5152.0,-30.120285243401028,4.999733997701957,35.049581423114205,24.56163838449868,5.002611883269724,-26.60799553073396,-40.105384088214464,1.490322170628712,-6.543618216775201,-6.543618216765091,40.09920223765678,41053.82574927416,25750.053394124865,25750.053394124865,66803.87914339903,77098.02410812589,77088.80623937676,25750.053394124865,102838.85963350162,102838.85963350162,102838.85963350162,130311.19927880706,125799.8045228247,4511.39475598236,0.0,90942.81321581849,54898.61485706962,40049.109287498744,27472.339645305437,67521.44893280418,20843.988406657518,1551.2535500006852,0.0,0.8784463575640045,2.724324421784581,0.001494314320929203,1.0,1.0,-6.543671085254118,333816.0007274306,1558814.9908656795,4.669683261044434,1558814.9908656795,4.669683261044434,0.7587263653468774,0.09245866332125535,3.9217337920012705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217337920012705,1.2847740140214976,1.2850693009504524,3.0524697333547173,6467.817078651179,15260.817351284622,6453.847547727194,0.00032793396765683284,23189.440701279764,2364.6648652985236,19290.982211634477,1967.132732547249,0.8318864805812181,0.8318864805812181,35462.276980350216,35405.22815468563,1.0020145439825066,0.8,4279.921143106595,4273.035954225843,1.0020145439825066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.68461345269,4632.441516551485,6.179986195976395,4.999733997701957,-3.7348633263996875,8.734597324101644,2.9333857904412737,3.5,0.8381102258403639,0.6,0.00022982373054867777,0.9969504414601206,0.0002305267353230527,199.02181993513014,0.0,0.0,0.0,0.02912369497850916,7.792043070206996e-05,0.00015190329984660783,0.0005957243041249433,0.09245866330808546,0.09245866330808546,0.09245866330808546,0.09245865395744941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.8014397001,595.6249072494307,0.0,0.09245866330808546,0.09245866332125535,0.09245866332125535,0.37143841435972097,0.37143841435972097,0.5,10.008380800663282,-5.62401714319094e-05,-5.62401714319094e-05,-1.0118128557223827e-11,-1.0118128557223827e-11,-5.2868489035517996e-05,-1.0118128557223827e-11,27472.339645305437,20843.988406657518,0.7587263653468774,0.9893727134007556,0.6080116229456213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522170309835323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59109349896045,260.59109349896045,-12.55890650103953,244.7857269649121,276.396460033004,124589.52626136834,124586.93217381179,2.594087556553786,0.0,nan,276.396460033004,3.246460033004041,270.07431341938764,-3.0756865806123415,263.7521668057712,-9.397833194228781,257.43002019215373,-15.719979807846244,251.10787357853388,-22.042126421466094,244.7857269649121,-28.364273035087876,1.0,1.0,26022.012520719443,26022.012520719443,275.6267606268928,2.476760626892826,275.6267606268928,275.6267606268928,77088.82173890456,77088.80623937676,0.015499527798965573,0.0,8546.071908451686,8546.071908451686,0.8856298296005181,3941.3424609612766,275.6267606268928,2.476760626892826,1.0,0.002,0.12910971280938627,0.0049053769026784514,0.00019941529947664985,0.0018005847009332939,0.09970764973832492,0.09970764973832492,0.0,4.0994378031067313e-13,0.9999998931032862,0.9999998931032862,0.0,0.09245865343772808,9.883527272680067e-09,0.0,0.0,0.0,1600086.44815223,266.6063817832248,0.0,1.0,1284529.311751264,2598.041816618736,,,,,,,,,,,,,,,,,,,2.0,15260.817351284622,1551.2535500006852,0.37143841435972097,6.173730061729009,2.9333857904412737
5153.0,-30.120255011186476,4.999733564031502,35.0495828771984,24.561653786245756,5.002613896588956,-26.607968120410323,-40.10536117767913,1.4903270058217937,-6.543619902294608,-6.543619902194591,40.09920481064277,41053.837756061585,25750.052043589025,25750.052043589025,66803.88979965061,77098.04943285638,77088.82925449248,25750.052043589025,102838.8812980815,102838.8812980815,102838.8812980815,130311.23056550595,125799.83476726885,4511.395798237086,0.0,90942.82248954246,54898.61081278297,40049.12408528833,27472.349267424455,67521.47335271278,20843.995299373033,1551.2540353710538,0.0,0.8784463386417114,2.724324250601595,0.001494314320929203,1.0,1.0,-6.543619902294608,333815.97850982094,1558815.1020372484,4.669683904874517,1558815.1020372484,4.669683904874517,0.7587263505014097,0.09245868758704885,3.921732396156707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921732396156707,1.2847739914023488,1.2850692783261048,3.052468700643668,6467.814890460388,15260.813947470906,6453.847425042519,0.0003279344145568214,23189.4513196939,2364.665948075429,19290.981844921775,1967.13269515296,0.8318860838479043,0.8318860838479043,35462.26688281053,35405.22815468563,1.002014187340106,0.8,4279.919924440528,4273.035954225843,1.002014187340106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.684121862119,4632.441516551485,6.179986600971603,4.999733564031502,-3.734865019490042,8.734598583521544,2.9333852136338625,3.5,0.8381100610382465,0.6,0.00022982373054867777,0.9969473013798207,0.00023052746141204376,199.02179517737727,0.0,0.0,0.0,0.02912369497850916,7.792063290574611e-05,0.00015190309764293166,0.0005957232991028406,0.09245868758111712,0.09245868758111712,0.09245868758111712,0.09245867508549484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.81568823394,595.6249027424765,0.0,0.09245868758111712,0.09245868758704885,0.09245868758704885,0.3714384930553523,0.3714384930553523,0.5,10.008380425831788,-5.81390626166467e-05,-5.81390626166467e-05,-1.000444171950221e-10,-1.000444171950221e-10,-1.000444171950221e-10,-1.000444171950221e-10,27472.349267424455,20843.995299373033,0.7587263505014097,0.9893725134030515,0.6080115808730673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522168500180648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59110912509374,260.59110912509374,-12.55889087490624,244.78575632296085,276.39646192722194,124589.3910448111,124586.77850562184,2.612539189260167,0.0,nan,276.39646192722194,3.246461927221958,270.07432080637125,-3.07567919362873,263.7521796855223,-9.397820314477656,257.4300385646703,-15.719961435329651,251.10789744381592,-22.042102556184062,244.78575632296085,-28.364243677039127,1.0,1.0,26022.012520719443,26022.012520719443,275.626761634527,2.4767616345270085,275.626761634527,275.626761634527,77088.85222772935,77088.82925449248,0.022973236875259317,0.0,8546.071908451686,8546.071908451686,0.8856299178666459,3941.3410581374906,275.626761634527,2.4767616345270085,1.0,0.002,0.12910972567092452,0.004905376541656502,0.00019941531865110075,0.0018005846815551028,0.09970765932555037,0.09970765932555037,0.0,2.062035438232801e-13,0.9999998608943124,0.9999998608943124,0.0,0.09245867472551954,1.2861529314665022e-08,0.0,0.0,0.0,1600086.4461754586,266.60638009770537,0.0,1.0,1284529.3175037985,2598.0417933418894,,,,,,,,,,,,,,,,,,,2.0,15260.813947470906,1551.2540353710538,0.3714384930553523,6.173730061729009,2.9333852136338625
5154.0,-30.120224808543284,4.999733125108043,35.04958434021282,24.561669676937186,5.002613588504917,-26.60794096883933,-40.10533453021196,1.4903297488231826,-6.543622473559083,-6.543622473570612,40.09920797655783,41053.828401834304,25750.05267664418,25750.05267664418,66803.88107847849,77098.07441547452,77088.85795886951,25750.05267664418,102838.91063551369,102838.91063551369,102838.91063551369,130311.27278366996,125799.87584475278,4511.396938917179,0.0,90942.82845086181,54898.582437309204,40049.162237280674,27472.36214815628,67521.52438543696,20844.004485714337,1551.2546967697317,0.0,0.8784463126639003,2.724323989461499,0.001494314320929203,1.0,1.0,-6.54367971815725,333815.9446167991,1558815.2388253803,4.669684788768277,1558815.2388253803,4.669684788768277,0.758726329148701,0.09245871311588225,3.921730414863054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921730414863054,1.2847739785705232,1.28506926549133,3.0524671889965305,6467.811687461496,15260.810543614823,6453.848005889643,0.0003279351239607897,23189.464555288032,2364.667297730421,19290.983581112698,1967.1328721951634,0.8318856839113027,0.8318856839113027,35462.252550130834,35405.22815468563,1.0020136811137375,0.8,4279.91819463793,4273.035954225843,1.0020136811137375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.683632526871,4632.441516551485,6.179987478681732,4.999733125108043,-3.734867382802191,8.734600507910233,2.9333846394727785,3.5,0.8381098969922224,0.6,0.00022982373054867777,0.996944164381605,0.0002305281867929236,199.02177044384715,0.0,0.0,0.0,0.02912369497850916,7.792086809142485e-05,0.00015190286245725292,0.000595722075803368,0.09245871310490311,0.09245871310490311,0.09245871310490311,0.09245870290967315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.8324689419,595.6248974412256,0.0,0.09245871310490311,0.09245871311588225,0.09245871311588225,0.3714385713696057,0.3714385713696057,0.5,10.008380120470738,-5.7032641166188114e-05,-5.7032641166188114e-05,1.1539214028744027e-11,1.1539214028744027e-11,-5.724458662825782e-05,1.1539214028744027e-11,27472.36214815628,20844.004485714337,0.758726329148701,0.9893716364745868,0.6080109828013419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522166693663858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5911246277993,260.5911246277993,-12.558875372200703,244.78578555720196,276.39646369839113,124589.2095560216,124586.61765280359,2.5919032180051653,0.0,nan,276.39646369839113,3.2464636983911532,270.07432807015635,-3.0756719298436224,263.75219244192033,-9.397807558079649,257.430056813683,-15.719943186316982,251.10792118544302,-22.04207881455696,244.78578555720196,-28.364214442798016,1.0,1.0,26022.012520719443,26022.012520719443,275.6267624219311,2.4767624219311415,275.6267624219311,275.6267624219311,77088.87690630298,77088.85795886951,0.018947433462017216,0.0,8546.071908451686,8546.071908451686,0.8856300431535946,3941.339066937369,275.6267624219311,2.4767624219311415,1.0,0.002,0.1291097363740709,0.0049053760302825095,0.00019941533412884665,0.0018005846664434155,0.09970766706442333,0.09970766706442333,0.0,5.72261855957823e-13,0.9999998842415356,0.9999998842415356,0.0,0.0924587024130036,1.0702878647885741e-08,0.0,0.0,0.0,1600086.443159889,266.6063775264409,0.0,1.0,1284529.3262793026,2598.0417578329957,,,,,,,,,,,,,,,,,,,2.0,15260.810543614823,1551.2546967697317,0.3714385713696057,6.173730061729009,2.9333846394727785
5155.0,-30.120194547395005,4.99973268434295,35.04958579764661,24.56168025908994,5.002612284887508,-26.607913864167077,-40.105307882744796,1.4903316016548291,-6.543624869021585,-6.543624869028497,40.09921074155085,41053.830463048485,25750.05289659151,25750.05289659151,66803.88335963999,77098.10319851928,77088.88154571733,25750.05289659151,102838.93444230885,102838.93444230885,102838.93444230885,130311.30760510286,125799.90958402753,4511.398021075335,0.0,90942.84155985202,54898.56882436252,40049.19192832167,27472.373162794018,67521.56509111568,20844.012338233708,1551.2552652438155,0.0,0.8784462891638646,2.7243237461760197,0.001494314320929203,1.0,1.0,-6.543624869021585,333815.91304110514,1558815.3582919075,4.669685588355877,1558815.3582919075,4.669685588355877,0.758726310782021,0.09245873800754136,3.921729499369489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921729499369489,1.284773969902933,1.2850692568217479,3.0524664970179796,6467.810221241982,15260.807140174069,6453.847382846352,0.00032793538411551724,23189.473311321763,2364.6681905973765,19290.981718794606,1967.1326822915682,0.8318852894936686,0.8318852894936686,35462.24592744924,35405.22815468563,1.002013447202433,0.8,4279.917395350422,4273.035954225843,1.002013447202433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.683141225043,4632.441516551485,6.179988260163396,4.99973268434295,-3.734869614698351,8.7346022990413,2.933384063004254,3.5,0.8381097322869298,0.6,0.00022982373054867777,0.9969410213174408,0.0002305289135810357,199.02174566241226,0.0,0.0,0.0,0.02912369497850916,7.792110327776065e-05,0.0001519026272709171,0.0005957210144000838,0.09245873799698734,0.09245873799698734,0.09245873799698734,0.09245872606204832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.8475650509,595.6248926680832,0.0,0.09245873799698734,0.09245873800754136,0.09245873800754136,0.37143864995883263,0.37143864995883263,0.5,10.008379762413403,-5.8060367393864e-05,-5.8060367393864e-05,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,27472.373162794018,20844.012338233708,0.758726310782021,0.9893710738116448,0.6080106467859443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452216488891455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5911399443334,260.5911399443334,-12.558860055666571,244.78581469120132,276.39646519746054,124589.05294240886,124586.49216515795,2.560777250909716,0.0,nan,276.39646519746054,3.246465197460566,270.07433509621194,-3.075664903788038,263.7522049949614,-9.397795005038574,257.43007489370945,-15.719925106290532,251.10794479245595,-22.042055207544024,244.78581469120132,-28.364185308798653,1.0,1.0,26022.012520719443,26022.012520719443,275.62676278643687,2.4767627864368933,275.62676278643687,275.62676278643687,77088.8996150525,77088.88154571733,0.018069335172185674,0.0,8546.071908451686,8546.071908451686,0.8856301010447547,3941.3381468663365,275.62676278643687,2.4767627864368933,1.0,0.002,0.1291097488082201,0.004905375541796657,0.00019941535235224193,0.001800584647932489,0.09970767617612096,0.09970767617612096,0.0,2.847310061337982e-13,0.9999998655165376,0.9999998655165376,0.0,0.09245872557337015,1.243417121326533e-08,0.0,0.0,0.0,1600086.4403504997,266.6063751309784,0.0,1.0,1284529.3344548116,2598.0417247519085,,,,,,,,,,,,,,,,,,,2.0,15260.807140174069,1551.2552652438155,0.37143864995883263,6.173730061729009,2.933384063004254
5156.0,-30.12016434594128,4.99973225228377,35.0495872489647,24.561701074149482,5.00261489616967,-26.60788642172992,-40.10528497220946,1.4903369719723023,-6.543626692475755,-6.5436266924600615,40.09921347987211,41053.83014537283,25750.051850680204,25750.051850680204,66803.88199605304,77098.12466619552,77088.90653175394,25750.051850680204,102838.95838243414,102838.95838243414,102838.95838243414,130311.34200129393,125799.94293640181,4511.399064892121,0.0,90942.84311533834,54898.548594570646,40049.21613418633,27472.383618859796,67521.59975304613,20844.019823106108,1551.255793606872,0.0,0.8784462688651281,2.7243235609842817,0.001494314320929203,1.0,1.0,-6.543626692475755,333815.88900531875,1558815.4766068156,4.669686279019447,1558815.4766068156,4.669686279019447,0.7587262944594544,0.09245876251278098,3.9217269396149588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217269396149588,1.2847739447804614,1.2850692316935022,3.052464564328546,6467.806126104989,15260.803738912122,6453.848583441584,0.00032793632438253806,23189.488843980365,2364.6697744877574,19290.9853074541,1967.133048232995,0.8318848870384542,0.8318848870384541,35462.227410180145,35405.22815468563,1.002012793177605,0.8,4279.915160512215,4273.035954225843,1.002012793177605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.682648826232,4632.441516551485,6.179988739467373,4.99973225228377,-3.7348714123334417,8.734603664617211,2.933383485248631,3.5,0.8381095672138946,0.6,0.00022982373054867777,0.9969378844640838,0.0002305296389375576,199.0217209298685,0.0,0.0,0.0,0.02912369497850916,7.792130548305027e-05,0.00015190242506562748,0.0005957198325727139,0.09245876250565864,0.09245876250565864,0.09245876250565864,0.09245874913224238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.8627401102,595.6248878679633,0.0,0.09245876250565864,0.09245876251278098,0.09245876251278098,0.3714387283338644,0.3714387283338644,0.5,10.00837936122631,-6.0515460745591554e-05,-6.0515460745591554e-05,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,27472.383618859796,20844.019823106108,0.7587262944594544,0.9893705457273216,0.6080103299614247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522163080669739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5911554590195,260.5911554590195,-12.558844540980488,244.78584376846328,276.396467149571,124588.89031924767,124586.29641296784,2.593906279820788,0.0,nan,276.396467149571,3.2464671495710036,270.0743424733527,-3.0756575266472623,263.7522177971319,-9.397782202868086,257.43009312091044,-15.719906879089535,251.1079684446875,-22.04203155531249,244.78584376846328,-28.364156231536697,1.0,1.0,26022.012520719443,26022.012520719443,275.626763886692,2.4767638866920265,275.626763886692,275.626763886692,77088.93220359854,77088.90653175394,0.02567184460349381,0.0,8546.071908451686,8546.071908451686,0.8856302629106094,3941.3355743130337,275.626763886692,2.4767638866920265,1.0,0.002,0.12910976257787904,0.004905375152279087,0.00019941537287279675,0.0018005846273533763,0.09970768643639838,0.09970768643639838,0.0,2.261732467978561e-13,0.9999998510722955,0.9999998510722955,0.0,0.09245874874310972,1.3769671262116845e-08,0.0,0.0,0.0,1600086.4382119593,266.6063733075242,0.0,1.0,1284529.340678103,2598.041699570199,,,,,,,,,,,,,,,,,,,2.0,15260.803738912122,1551.255793606872,0.3714387283338644,6.173730061729009,2.933383485248631
5157.0,-30.12013407532938,4.999731810192043,35.04958871070346,24.561711970623605,5.002612164623841,-26.60785945133338,-40.10525835966689,1.4903375406206487,-6.543629529672387,-6.543629529691606,40.09921668329556,41053.82857035289,25750.053057482568,25750.053057482568,66803.88162783545,77098.15324242497,77088.935000022,25750.053057482568,102838.98805750457,102838.98805750457,102838.98805750457,130311.3849316611,125799.98472713388,4511.400204527221,0.0,90942.85418531198,54898.529513211666,40049.249635667016,27472.396874156533,67521.64650982355,20844.02926299386,1551.2564791461962,0.0,0.8784462413034065,2.7243232728358766,0.001494314320929203,1.0,1.0,-6.543690729724517,333815.85160692636,1558815.6150159999,4.669687216805782,1558815.6150159999,4.669687216805782,0.7587262719912865,0.09245878820094086,3.921725665619992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921725665619992,1.2847739421203108,1.2850692290327401,3.0524635790385197,6467.804038393654,15260.800337462999,6453.848392224774,0.0003279367453700297,23189.49919994842,2364.67083050261,19290.984735894257,1967.1329899501113,0.8318844908878914,0.8318844908878915,35462.21819409726,35405.22815468563,1.0020124676681357,0.8,4279.914048228646,4273.035954225843,1.0020124676681357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.682158039584,4632.441516551485,6.179989757029589,4.999731810192043,-3.7348739785057665,8.73460578869781,2.933382909384683,3.5,0.838109402681338,0.6,0.00022982373054867777,0.9969347404383434,0.0002305303659571802,199.021696140696,0.0,0.0,0.0,0.02912369497850916,7.79215403623645e-05,0.00015190219018631327,0.000595718717917554,0.09245878818720452,0.09245878818720452,0.09245878818720452,0.09245877731191332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.87980156404,595.624882477261,0.0,0.09245878818720452,0.09245878820094086,0.09245878820094086,0.37143880653255623,0.37143880653255623,0.5,10.008379035251172,-5.962899024325452e-05,-5.962899024325452e-05,1.921307557495311e-11,1.921307557495311e-11,-6.120003291698595e-05,1.921307557495311e-11,27472.396874156533,20844.02926299386,0.7587262719912865,0.9893698551636523,0.6080098856057972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522161275992405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5911706564055,260.5911706564055,-12.558829343594482,244.7858727626786,276.39646855012757,124588.70625618036,124586.16539951481,2.540856665562348,0.0,nan,276.39646855012757,3.246468550127588,270.0743493926401,-3.0756506073598757,263.752230235152,-9.397769764847965,257.4301110776631,-15.71988892233685,251.1079919201715,-22.04200807982849,244.7858727626786,-28.364127237321384,1.0,1.0,26022.012520719443,26022.012520719443,275.6267643806129,2.476764380612906,275.6267643806129,275.6267643806129,77088.95048397516,77088.935000022,0.015483953160583042,0.0,8546.071908451686,8546.071908451686,0.8856303434715636,3941.3342939480917,275.6267643806129,2.476764380612906,1.0,0.002,0.1291097740215027,0.0049053745892700005,0.00019941538938526057,0.0018005846111388906,0.09970769469263029,0.09970769469263029,0.0,5.241510350750822e-13,0.9999998762316461,0.9999998762316461,0.0,0.09245877675746884,1.1443472019130921e-08,0.0,0.0,0.0,1600086.4348845058,266.6063704703276,0.0,1.0,1284529.3503612136,2598.0416603888057,,,,,,,,,,,,,,,,,,,2.0,15260.800337462999,1551.2564791461962,0.37143880653255623,6.173730061729009,2.933382909384683
5158.0,-30.12010385978618,4.9997313808851915,35.049590158629954,24.561727267596893,5.0026143929020135,-26.607832034516214,-40.10523167727513,1.4903425676424553,-6.543631135874364,-6.543631135874016,40.09921920810972,41053.82582151449,25750.051519762612,25750.051519762612,66803.8773412771,77098.17856931372,77088.95763601958,25750.051519762612,102839.00915578219,102839.00915578219,102839.00915578219,130311.41539305913,125800.01417995676,4511.401213102362,0.0,90942.86374894495,54898.51100118696,40049.2808308422,27472.406237276937,67521.68706811914,20844.035973690665,1551.2569503653904,0.0,0.8784462229943468,2.724323109708502,0.001494314320929203,1.0,1.0,-6.543631135874364,333815.83043484343,1558815.7241045572,4.669687839770733,1558815.7241045572,4.669687839770733,0.7587262576733331,0.09245881229720139,3.9217243254461973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217243254461973,1.2847739186037852,1.2850692055108095,3.052462591790539,6467.80194653365,15260.796938406058,6453.8482050347175,0.0003279371675135293,23189.509563142954,2364.6718872543584,19290.98417637065,1967.132932894582,0.8318840949974828,0.8318840949974828,35462.208499275905,35405.22815468563,1.002012125249781,0.8,4279.912878166417,4273.035954225843,1.002012125249781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.681664059829,4632.441516551485,6.179990120645048,4.9997313808851915,-3.7348756120879223,8.734606992973113,2.933382329774152,3.5,0.8381092370783291,0.6,0.00022982373054867777,0.9969316021429262,0.00023053109165630485,199.02167139662643,0.0,0.0,0.0,0.02912369497850916,7.79217758588175e-05,0.00015190195468986028,0.0005957175907900512,0.09245881229148464,0.09245881229148464,0.09245881229148464,0.09245879793442206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.89408683253,595.6248779559961,0.0,0.09245881229148464,0.09245881229720139,0.09245881229720139,0.3714388850289914,0.3714388850289914,0.5,10.008378604481685,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,27472.406237276937,20844.035973690665,0.7587262576733331,0.9893691973940479,0.6080094796816526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522159467182996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59118604006807,260.59118604006807,-12.55881395993191,244.785901724524,276.3964703556074,124588.57997630909,124586.00797586585,2.572000443242846,0.0,nan,276.3964703556074,3.246470355607414,270.074356629394,-3.075643370605974,263.75224290317846,-9.397757096821522,257.4301291769615,-15.719870823038491,251.10801545074318,-22.041984549256796,244.785901724524,-28.364098275475982,1.0,1.0,26022.012520719443,26022.012520719443,275.62676542313244,2.4767654231324627,275.62676542313244,275.62676542313244,77088.98127302904,77088.95763601958,0.023637009464437142,0.0,8546.071908451686,8546.071908451686,0.885630428217325,3941.3329470734284,275.62676542313244,2.4767654231324627,1.0,0.002,0.129109788741039,0.004905374234390881,0.00019941541146197022,0.0018005845886913097,0.09970770573098511,0.09970770573098511,0.0,1.5327973265644168e-13,0.9999998407984315,0.9999998407984315,0.0,0.09245879757761345,1.471958793785468e-08,0.0,0.0,0.0,1600086.4330007571,266.6063688641256,0.0,1.0,1284529.3558430464,2598.0416382073254,,,,,,,,,,,,,,,,,,,2.0,15260.796938406058,1551.2569503653904,0.3714388850289914,6.173730061729009,2.933382329774152
