time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5159.0,-30.120067396863128,4.9997309471769125,35.04959161772343,24.561742913816147,5.002614666083432,-26.607799190573807,-40.105204191617645,1.4903464598100837,-6.543633663847743,-6.543633663795586,40.0992224262513,41053.84116500844,25750.052050777016,25750.052050777016,66803.89321578546,77098.20645424703,77088.9872569988,25750.052050777016,102839.0393077758,102839.0393077758,102839.0393077758,130311.4586293489,125800.05629128373,4511.402338065166,0.0,90942.87151620415,54898.506227028505,40049.29476575071,27472.419321573096,67521.71408732381,20844.045309070752,1551.2576204727177,0.0,0.8784461970522957,2.724322852965158,0.001494314320929203,1.0,1.0,-6.543633663847743,333815.7971124717,1558815.863151069,4.669688722447911,1558815.863151069,4.669688722447911,0.7587262361237577,0.09245883782085539,3.921722667676792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921722667676792,1.2847739003961347,1.2850691872989743,3.0524613447296884,6467.799304161351,15260.793539254928,6453.84839945693,0.00032793773205673044,23189.521346260375,2364.673088797946,19290.984757511655,1967.1329921544723,0.831883697358962,0.831883697358962,35462.19650696601,35405.22815468563,1.0020117016848111,0.8,4279.9114308216585,4273.035954225843,1.0020117016848111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.681172739049,4632.441516551485,6.179990976811342,4.9997309471769125,-3.734877942511889,8.7346088896888,2.933381753283572,3.5,0.8381090723667349,0.6,0.00022982373054867777,0.9969278149862647,0.00023053196740412362,199.02164153646964,0.0,0.0,0.0,0.02912369497850916,7.792201844551124e-05,0.00015190171210316655,0.0005957163876139024,0.09245883780842198,0.09245883780842198,0.09245883780842198,0.09245882643059848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.911292893,595.6248725189961,0.0,0.09245883780842198,0.09245883782085539,0.09245883782085539,0.37143896310214664,0.37143896310214664,0.5,10.008378263273485,-5.218225851422176e-11,-5.218225851422176e-11,-5.218225851422176e-11,-5.218225851422176e-11,-5.218225851422176e-11,-5.218225851422176e-11,27472.419321573096,20844.045309070752,0.7587262361237577,0.9893690365945093,0.6080094636210618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522157661664647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5912019663469,260.5912019663469,-12.55879803365309,244.785931721204,276.39647221148505,124588.44429938986,124585.78157872568,2.6627206641638015,0.0,nan,276.39647221148505,3.24647221148507,270.074364113433,-3.0756358865669995,263.7522560153768,-9.397743984623162,257.43014791731974,-15.719852082680234,251.10803981926256,-22.04196018073742,244.785931721204,-28.36406827879597,1.0,1.0,26022.012520719443,26022.012520719443,275.6267663612453,2.476766361245325,275.6267663612453,275.6267663612453,77089.00915072321,77088.9872569988,0.021893724420806393,0.0,8546.071908451686,8546.071908451686,0.8856305330462076,3941.331281015176,275.6267663612453,2.476766361245325,1.0,0.002,0.12910980063644575,0.004905373725546141,0.00019941542879895157,0.0018005845716020591,0.09970771439947579,0.09970771439947579,0.0,4.0101082177113057e-13,0.9999998713443199,0.9999998713443199,0.0,0.09245882592550073,1.1895354661971144e-08,0.0,0.0,0.0,1600086.4300359588,266.60636633615223,0.0,1.0,1284529.3644708032,2598.041603296282,,,,,,,,,,,,,,,,,,,2.0,15260.793539254928,1551.2576204727177,0.37143896310214664,6.173730061729009,2.933381753283572
5160.0,-30.12003721543838,4.999730514212225,35.049593077107204,24.56175279747697,5.002614488521228,-26.60777204504225,-40.10517754415048,1.4903493181421665,-6.543635919052917,-6.543635919036882,40.09922535282108,41053.84640840627,25750.05196049866,25750.05196049866,66803.89836890493,77098.23477686629,77089.0135730441,25750.05196049866,102839.06553354276,102839.06553354276,102839.06553354276,130311.49643549288,125800.09299931357,4511.403436179317,0.0,90942.88582728998,54898.49745889741,40049.32040932508,27472.430901950123,67521.7513112752,20844.05357824409,1551.2582124368819,0.0,0.8784461736977176,2.7243226239244467,0.001494314320929203,1.0,1.0,-6.543635919052917,333815.7673855872,1558815.9895986477,4.669689517086456,1558815.9895986477,4.669689517086456,0.7587262172989752,0.0924588628470076,3.9217220884994095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217220884994095,1.2847738870247911,1.2850691739245574,3.052460925697298,6467.798416281998,15260.790266266828,6453.847438298563,0.00032793784717106853,23189.52842017624,2364.673810136616,19290.981884544977,1967.1326991934022,0.8318833197039358,0.8318833197039358,35462.19231719449,35405.22815468563,1.0020115537032825,0.8,4279.910925160622,4273.035954225843,1.0020115537032825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.680679676825,4632.441516551485,6.179991686450972,4.999730514212225,-3.734880067530028,8.734610581742253,2.9333811747497167,3.5,0.8381089070713477,0.6,0.00022982373054867777,0.9969246802579945,0.00023053269228845013,199.02161682035384,0.0,0.0,0.0,0.02912369497850916,7.792225363505627e-05,0.00015190147691362152,0.0005957153772878326,0.09245886283712984,0.09245886283712984,0.09245886283712984,0.0924588514817571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.9270858873,595.6248675271768,0.0,0.09245886283712984,0.0924588628470076,0.0924588628470076,0.3714390415302974,0.3714390415302974,0.5,10.008377922725828,-6.15118022437855e-05,-6.15118022437855e-05,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,27472.430901950123,20844.05357824409,0.7587262172989752,0.9893685674848544,0.6080092060875033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522155482837078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5912177245619,260.5912177245619,-12.558782275438091,244.78596147548282,276.39647397363694,124588.30416122302,124585.66953908534,2.6346221376749104,0.0,nan,276.39647397363694,3.2464739736369665,270.07437147400896,-3.0756285259910214,263.752268974379,-9.397731025620999,257.430166474748,-15.719833525252,251.1080639751161,-22.04193602488388,244.78596147548282,-28.364038524517156,1.0,1.0,26022.012520719443,26022.012520719443,275.6267671853187,2.4767671853187494,275.6267671853187,275.6267671853187,77089.03257686277,77089.0135730441,0.019003818670171313,0.0,8546.071908451686,8546.071908451686,0.8856305696704299,3941.3306989419066,275.6267671853187,2.4767671853187494,1.0,0.002,0.1291098124581105,0.004905373265730878,0.0001994154461338161,0.0018005845542002669,0.09970772306690805,0.09970772306690805,0.0,3.340830216636004e-13,0.9999998721418222,0.9999998721418222,0.0,0.09245885102538588,1.1821621727206434e-08,0.0,0.0,0.0,1600086.4273910632,266.60636408094706,0.0,1.0,1284529.3721676206,2598.041572152144,,,,,,,,,,,,,,,,,,,2.0,15260.790266266828,1551.2582124368819,0.3714390415302974,6.173730061729009,2.9333811747497167
5161.0,-30.120007083604776,4.999730085291647,35.049594535453295,24.5617737522349,5.0026164093854515,-26.607744734307225,-40.105150861758716,1.490354060103309,-6.543637994522612,-6.543637994551621,40.099228241627074,41053.828800582734,25750.05147473932,25750.05147473932,66803.88027532205,77098.25609954611,77089.03988570053,25750.05147473932,102839.09136043985,102839.09136043985,102839.09136043985,130311.53355134981,125800.12902682458,4511.404524525227,0.0,90942.88637784978,54898.45907894712,40049.363665447396,27472.442190909966,67521.80585635736,20844.061648143168,1551.2587863318429,0.0,0.8784461514607974,2.72432241313783,0.001494314320929203,1.0,1.0,-6.543637994522612,333815.7400278756,1558816.1144150586,4.669690273696766,1558816.1144150586,4.669690273696766,0.758726199268881,0.09245888772729408,3.921719354435085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921719354435085,1.2847738648417881,1.285069151736456,3.0524588503503067,6467.794018870758,15260.786868654806,6453.848850188338,0.0003279388657511297,23189.54472736612,2364.6754730072066,19290.986104777996,1967.1331295374055,0.831882916701361,0.831882916701361,35462.17253896045,35405.22815468563,1.0020108551417886,0.8,4279.908538137305,4273.035954225843,1.0020108551417886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.680186189683,4632.441516551485,6.1799923018058776,4.999730085291647,-3.734882055839042,8.73461214113069,2.9333805957173307,3.5,0.838108741633523,0.6,0.00022982373054867777,0.996921550691003,0.00023053341598381388,199.02159214485525,0.0,0.0,0.0,0.02912369497850916,7.792248913350212e-05,0.00015190124141517563,0.0005957140384206106,0.09245888771856642,0.09245888771856642,0.09245888771856642,0.0924588761930885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.9427209308,595.6248625848656,0.0,0.09245888771856642,0.09245888772729408,0.09245888772729408,0.371439119957847,0.371439119957847,0.5,10.008377577064476,-6.125109456434075e-05,-6.125109456434075e-05,2.8990143619012088e-11,2.8990143619012088e-11,2.8990143619012088e-11,2.8990143619012088e-11,27472.442190909966,20844.061648143168,0.758726199268881,0.9893675002922376,0.6080084541565531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522153679358452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59123353152955,260.59123353152955,-12.558766468470424,244.7859910419445,276.39647602111,124588.12130983692,124585.47853693509,2.6427729018347828,0.0,nan,276.39647602111,3.246476021110027,270.0743790252805,-3.0756209747194703,263.75228202944726,-9.39771797055272,257.4301850336148,-15.719814966385172,251.10808803778042,-22.041911962219558,244.7859910419445,-28.36400895805548,1.0,1.0,26022.012520719443,26022.012520719443,275.6267681887222,2.4767681887222466,275.6267681887222,275.6267681887222,77089.06352388,77089.03988570053,0.023638179467525333,0.0,8546.071908451686,8546.071908451686,0.8856307425586936,3941.3279512072604,275.6267681887222,2.4767681887222466,1.0,0.002,0.12910982441680732,0.004905372838110703,0.00019941546375398762,0.001800584536551465,0.0997077318769938,0.0997077318769938,0.0,3.0545271173521016e-13,0.9999998706598827,0.9999998706598827,0.0,0.0924588757686507,1.1958643382508563e-08,0.0,0.0,0.0,1600086.424956958,266.60636200547737,0.0,1.0,1284529.3792510247,2598.041543490124,,,,,,,,,,,,,,,,,,,2.0,15260.786868654806,1551.2587863318429,0.371439119957847,6.173730061729009,2.9333805957173307
5162.0,-30.119976810339573,4.999729649481881,35.04959600100289,24.561784543935232,5.002613983689726,-26.60771773093735,-40.105128021072574,1.490354904314416,-6.543640664503357,-6.543640664494221,40.09923136624903,41053.84330925307,25750.05230319361,25750.05230319361,66803.89561244668,77098.28470354616,77089.06771243557,25750.05230319361,102839.12001562919,102839.12001562919,102839.12001562919,130311.57497329047,125800.16930299945,4511.405670291016,0.0,90942.8978729301,54898.45647874312,40049.37932687442,27472.454957661284,67521.8342845357,20844.070746632056,1551.2594445907196,0.0,0.8784461251048998,2.7243221419721606,0.001494314320929203,1.0,1.0,-6.54369602668703,333815.70483365067,1558816.2494209602,4.669691170455147,1558816.2494209602,4.669691170455147,0.7587261778663592,0.0924589132670328,3.9217181591611032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217181591611032,1.2847738608925492,1.2850691477863094,3.0524579293951657,6467.792067477326,15260.78347105536,6453.848566309295,0.00032793925160692997,23189.5547262845,2364.676492613125,19290.98525624454,1967.1330430110734,0.8318825214172364,0.8318825214172364,35462.16389234203,35405.22815468563,1.0020105497457628,0.8,4279.907494582065,4273.035954225843,1.0020105497457628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.67969312724,4632.441516551485,6.179993231941302,4.999729649481881,-3.7348844953451836,8.734614144827065,2.93338001718331,3.5,0.8381085763380886,0.6,0.00022982373054867777,0.9969184064452563,0.00023053414307813572,199.02156735354203,0.0,0.0,0.0,0.02912369497850916,7.792269072562634e-05,0.00015190103982305143,0.0005957130662695147,0.09245891325274176,0.09245891325274176,0.09245891325274176,0.0924589034500144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.959248322,595.6248573639606,0.0,0.09245891325274176,0.0924589132670328,0.0924589132670328,0.37143919836164985,0.37143919836164985,0.5,10.008377282831603,-5.9110301094733586e-05,-5.9110301094733586e-05,-9.15179043659009e-12,-9.15179043659009e-12,-5.5362192824759404e-05,-9.15179043659009e-12,27472.454957661284,20844.070746632056,0.7587261778663592,0.9893673108899317,0.6080084130453709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452215187884357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59124899609975,260.59124899609975,-12.558751003900227,244.78602043965256,276.39647755254236,124587.93872559891,124585.35319813761,2.5855274613270227,0.0,nan,276.39647755254236,3.2464775525423875,270.07438612996697,-3.07561387003301,263.75229470739,-9.397705292609999,257.4302032848132,-15.71979671518676,251.1081118622336,-22.041888137766364,244.78602043965256,-28.363979560347417,1.0,1.0,26022.012520719443,26022.012520719443,275.62676877486444,2.4767687748644676,275.62676877486444,275.62676877486444,77089.08223061438,77089.06771243557,0.014518178810249083,0.0,8546.071908451686,8546.071908451686,0.885630818141709,3941.3267499569088,275.62676877486444,2.4767687748644676,1.0,0.002,0.1291098347671382,0.0049053723091863,0.00019941547864634024,0.001800584521623823,0.09970773932317012,0.09970773932317012,0.0,2.7016323206341397e-13,0.9999998880534898,0.9999998880534898,0.0,0.09245890291658013,1.0350452674621117e-08,0.0,0.0,0.0,1600086.421825615,266.6063593354966,0.0,1.0,1284529.3883634363,2598.0415066179826,,,,,,,,,,,,,,,,,,,2.0,15260.78347105536,1551.2594445907196,0.37143919836164985,6.173730061729009,2.93338001718331
5163.0,-30.119946640785972,4.999729217875267,35.04959744960163,24.56179477684202,5.002614119011862,-26.607690564806525,-40.105101408530004,1.490358043027424,-6.5436427406480675,-6.543642740697373,40.09923380815435,41053.848782254005,25750.051796493324,25750.051796493324,66803.90057874733,77098.31360574233,77089.087732929,25750.051796493324,102839.13952942232,102839.13952942232,102839.13952942232,130311.60387988102,125800.19719730587,4511.406682575147,0.0,90942.91298906229,54898.44816555425,40049.405359453376,27472.4643504587,67521.86970991208,20844.07744959669,1551.2599284481548,0.0,0.8784461045645121,2.7243219311170144,0.001494314320929203,1.0,1.0,-6.5436427406480675,333815.6774670454,1558816.3549264378,4.669691869341055,1558816.3549264378,4.669691869341055,0.7587261624474058,0.09245893749947467,3.9217176075536164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217176075536164,1.2847738462095784,1.285069133099964,3.052457534937933,6467.791231669783,15260.780077293653,6453.847510868516,0.00032793934902214226,23189.561842468524,2364.677218261947,19290.98210146142,1967.1327213127238,0.8318821300940932,0.8318821300940933,35462.15990201033,35405.22815468563,1.002010408808424,0.8,4279.907012991302,4273.035954225843,1.002010408808424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.6791976843015,4632.441516551485,6.179993845171551,4.999729217875267,-3.7348864860711855,8.734615703946453,2.9333794358561835,3.5,0.8381084102446239,0.6,0.00022982373054867777,0.9969152729818459,0.0002305348676836481,199.02154264716611,0.0,0.0,0.0,0.02912369497850916,7.792292560880128e-05,0.00015190080493987648,0.000595712061334281,0.09245893749225645,0.09245893749225645,0.09245893749225645,0.09245892297111125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.973155617,595.6248529615315,0.0,0.09245893749225645,0.09245893749947467,0.09245893749947467,0.3714392769683644,0.3714392769683644,0.5,10.008376847305858,4.928324415232055e-11,4.928324415232055e-11,4.928324415232055e-11,4.928324415232055e-11,4.928324415232055e-11,4.928324415232055e-11,27472.4643504587,20844.07744959669,0.7587261624474058,0.9893668653689642,0.6080081751087438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522150069877962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5912644039184,260.5912644039184,-12.55873559608159,244.78604970465756,276.3964791031745,124587.80992055507,124585.2338813591,2.5760391959714957,0.0,nan,276.3964791031745,3.246479103174522,270.0743932234735,-3.075606776526456,263.7523073437718,-9.397692656228173,257.430221464069,-15.71977853593097,251.108135584364,-22.041864415635985,244.78604970465756,-28.36395029534242,1.0,1.0,26022.012520719443,26022.012520719443,275.62676904131575,2.4767690413157766,275.62676904131575,275.62676904131575,77089.10921237258,77089.087732929,0.02147944358875975,0.0,8546.071908451686,8546.071908451686,0.8856308530225449,3941.3261955913845,275.62676904131575,2.4767690413157766,1.0,0.002,0.12910984973272058,0.004905371868896804,0.00019941550091049411,0.001800584499369855,0.09970775045524706,0.09970775045524706,0.0,2.803490946334808e-13,0.9999998381386028,0.9999998381386028,0.0,0.09245892253394188,1.4965532804919425e-08,0.0,0.0,0.0,1600086.4193907192,266.6063572593519,0.0,1.0,1284529.39544914,2598.0414779466437,,,,,,,,,,,,,,,,,,,2.0,15260.780077293653,1551.2599284481548,0.3714392769683644,6.173730061729009,2.9333794358561835
5164.0,-30.119916534619396,4.999728791183434,35.049598900222776,24.561815487127774,5.00261714273805,-26.607663166881782,-40.10507472613824,1.4903637750162155,-6.54364477325106,-6.543644773252292,40.09923676366285,41053.83393383648,25750.05120727809,25750.05120727809,66803.88514111457,77098.33506105132,77089.11520089653,25750.05120727809,102839.16640817461,102839.16640817461,102839.16640817461,130311.64232794927,125800.23458769941,4511.407740249864,0.0,90942.91509913729,54898.41397198441,40049.445696836534,27472.475919774657,67521.92161661119,20844.085723522243,1551.260514776376,0.0,0.8784460823060747,2.7243217246840405,0.001494314320929203,1.0,1.0,-6.54364477325106,333815.65067438915,1558816.4826257708,4.669692626683562,1558816.4826257708,4.669692626683562,0.7587261441011472,0.0924589623571996,3.921715151679978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921715151679978,1.2847738193952047,1.2850691062794275,3.0524556871232704,6467.787316372245,15260.776682463367,6453.848589846178,0.00032794024298561723,23189.576902386525,2364.6787539462025,19290.985326597856,1967.133050185115,0.8318817289250564,0.8318817289250564,35462.142136205075,35405.22815468563,1.0020097813254703,0.8,4279.904868846819,4273.035954225843,1.0020097813254703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.6787027029095,4632.441516551485,6.1799944379138525,4.999728791183434,-3.7348884422806115,8.734617233464045,2.933378855070658,3.5,0.8381082443059024,0.6,0.00022982373054867777,0.9969121461125301,0.00023053559076883348,199.02151799270513,0.0,0.0,0.0,0.02912369497850916,7.792316110912487e-05,0.00015190056943955292,0.0005957107647199114,0.09245896234791656,0.09245896234791656,0.09245896234791656,0.09245894856896546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.9894401116,595.6248478113107,0.0,0.09245896234791656,0.0924589623571996,0.0924589623571996,0.37143935500575953,0.37143935500575953,0.5,10.008376433831149,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,27472.475919774657,20844.085723522243,0.7587261441011472,0.9893658761731691,0.6080074878043275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452214826711003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5912800221242,260.5912800221242,-12.558719977875796,244.78607887639748,276.3964811678459,124587.65342221157,124585.04220836888,2.6112138427328446,0.0,nan,276.3964811678459,3.2464811678459,270.07440070955874,-3.0755992904412324,263.75232025127065,-9.397679748729331,257.43023979298204,-15.719760207017941,251.10815933469004,-22.041840665309934,244.78607887639748,-28.363921123602495,1.0,1.0,26022.012520719443,26022.012520719443,275.6267702228652,2.476770222865241,275.6267702228652,275.6267702228652,77089.14262121764,77089.11520089653,0.027420321115641855,0.0,8546.071908451686,8546.071908451686,0.8856310083194214,3941.3237274383782,275.6267702228652,2.476770222865241,1.0,0.002,0.1291098639536579,0.004905371439434806,0.00019941552204235643,0.001800584478167518,0.09970776102117822,0.09970776102117822,0.0,2.0987421869844702e-13,0.9999998461909605,0.9999998461909605,0.0,0.0924589481361754,1.4221024193770688e-08,0.0,0.0,0.0,1600086.41700689,266.6063552267489,0.0,1.0,1284529.402386237,2598.041449876622,,,,,,,,,,,,,,,,,,,2.0,15260.776682463367,1551.260514776376,0.37143935500575953,6.173730061729009,2.933378855070658
5165.0,-30.119886287082586,4.999728354671709,35.049600364397925,24.56182624390351,5.002614754624291,-26.607636182911122,-40.1050518505275,1.4903646504824404,-6.5436476066507225,-6.543647606661837,40.099240056121616,41053.84845505936,25750.05238812158,25750.05238812158,66803.90084318093,77098.36364766526,77089.1449640416,25750.05238812158,102839.19735216317,102839.19735216317,102839.19735216317,130311.68688832616,125800.27799578349,4511.408892542677,0.0,90942.92663637923,54898.411443890065,40049.461324987955,27472.489536162993,67521.95086115095,20844.095424255003,1551.2612173126988,0.0,0.8784460544261483,2.7243214369213935,0.001494314320929203,1.0,1.0,-6.543706335059426,333815.6133260648,1558816.6248825723,4.66969357529706,1558816.6248825723,4.66969357529706,0.7587261211553906,0.09245898816040628,3.921713966202582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921713966202582,1.2847738152997539,1.2850691021830354,3.0524547741406116,6467.785381871546,15260.773287368878,6453.8482954571155,0.0003279406245567614,23189.5868541478,2364.6797687434346,19290.98444664925,1967.1329604553289,0.8318813339789524,0.8318813339789524,35462.13356045338,35405.22815468563,1.002009478432501,0.8,4279.903833844442,4273.035954225843,1.002009478432501,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.678208371993,4632.441516551485,6.179995454504431,4.999728354671709,-3.7348910064555105,8.73461936112722,2.933378275048414,3.5,0.8381080785852612,0.6,0.00022982373054867777,0.9969090045709406,0.00023053631725153447,199.02149322247973,0.0,0.0,0.0,0.02912369497850916,7.792336301110405e-05,0.00015190036753757373,0.0005957097928434083,0.09245898814477448,0.09245898814477448,0.09245898814477448,0.0924589777412285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.0068653715,595.62484230668,0.0,0.09245898814477448,0.09245898816040628,0.09245898816040628,0.371439433127421,0.371439433127421,0.5,10.008376121696449,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,-5.872839756193571e-05,1.1141310096718371e-11,27472.489536162993,20844.095424255003,0.7587261211553906,0.9893656802149188,0.6080074395285262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522146468130217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5912953333313,260.5912953333313,-12.558704666668689,244.78610794704966,276.3964827196085,124587.47433307099,124584.91444650597,2.5598865650227216,0.0,nan,276.3964827196085,3.2464827196085366,270.0744077650989,-3.0755922349010802,263.75233281058814,-9.397667189411834,257.43025785607796,-15.71974214392202,251.1081829015643,-22.041817098435672,244.78610794704966,-28.36389205295032,1.0,1.0,26022.012520719443,26022.012520719443,275.6267708721253,2.4767708721253143,275.6267708721253,275.6267708721253,77089.16112430503,77089.1449640416,0.016160263432539068,0.0,8546.071908451686,8546.071908451686,0.8856310832829374,3941.322536033595,275.6267708721253,2.4767708721253143,1.0,0.002,0.12910987493434356,0.0049053708786968315,0.00019941553784134794,0.0018005844625316914,0.09970776892067397,0.09970776892067397,0.0,3.7303927308274254e-13,0.9999998812368048,0.9999998812368048,0.0,0.09245897717968142,1.0980724855849361e-08,0.0,0.0,0.0,1600086.4136838885,266.60635239334925,0.0,1.0,1284529.4120563883,2598.0414107476695,,,,,,,,,,,,,,,,,,,2.0,15260.773287368878,1551.2612173126988,0.371439433127421,6.173730061729009,2.933378275048414
5166.0,-30.119856167059766,4.999727929759467,35.049601816407545,24.561841610725992,5.002616804047135,-26.60760886995016,-40.105025203060336,1.4903695069459282,-6.543649285338347,-6.5436492853467385,40.09924263333717,41053.84492561741,25750.05099258556,25750.05099258556,66803.89591820296,77098.38887135193,77089.16811855271,25750.05099258556,102839.21911113827,102839.21911113827,102839.21911113827,130311.71827673163,125800.30835712118,4511.409919610455,0.0,90942.93590723535,54898.39196153389,40049.49327300163,27472.49916559336,67521.99243859499,20844.102322773193,1551.2617028447316,0.0,0.8784460355248791,2.724321266432391,0.001494314320929203,1.0,1.0,-6.543649285338347,333815.59119852737,1558816.7362355767,4.669694218412089,1558816.7362355767,4.669694218412089,0.7587261063193846,0.09245901238001025,3.9217125815739635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217125815739635,1.2847737925811087,1.2850690794591686,3.0524537503954283,6467.783212678349,15260.769896110045,6453.8481656199365,0.00032794106697026754,23189.597405615015,2364.6808446936534,19290.984058557235,1967.1329208809568,0.8318809387301485,0.8318809387301485,35462.123544039714,35405.22815468563,1.0020091246558076,0.8,4279.902624969426,4273.035954225843,1.0020091246558076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.677710910265,4632.441516551485,6.179995857409409,4.999727929759467,-3.7348926960419147,8.734620625801382,2.9333776913526832,3.5,0.8381079118150524,0.6,0.00022982373054867777,0.9969058762837137,0.00023053704067370874,199.02146855668389,0.0,0.0,0.0,0.02912369497850916,7.792359820440077e-05,0.00015190013234427698,0.0005957086601573012,0.09245901237452517,0.09245901237452517,0.09245901237452517,0.09245899890459892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.02127467596,595.6248377476531,0.0,0.09245901237452517,0.09245901238001025,0.09245901238001025,0.37143951165146977,0.37143951165146977,0.5,10.008375717758552,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,27472.49916559336,20844.102322773193,0.7587261063193846,0.9893649980627414,0.6080070128699488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522144660703338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5913107851774,260.5913107851774,-12.55868921482255,244.78613695330824,276.3964846170419,124587.34253080978,124584.75913071778,2.5834000920114057,0.0,nan,276.3964846170419,3.246484617041915,270.074415084298,-3.075584915701995,263.75234555155225,-9.397654448447724,257.43027601880624,-15.719723981193738,251.10820648605795,-22.041793513942025,244.78613695330824,-28.363863046691733,1.0,1.0,26022.012520719443,26022.012520719443,275.6267719028151,2.4767719028151305,275.6267719028151,275.6267719028151,77089.1915690573,77089.16811855271,0.023450504580978304,0.0,8546.071908451686,8546.071908451686,0.8856311708397513,3941.3211444818335,275.6267719028151,2.4767719028151305,1.0,0.002,0.12910988876867127,0.0049053705150980675,0.0001994155585211104,0.001800584441748935,0.0997077792605552,0.0997077792605552,0.0,2.7004527086704755e-13,0.999999850374336,0.999999850374336,0.0,0.09245899854576914,1.3834241117362194e-08,0.0,0.0,0.0,1600086.4117151294,266.60635071466163,0.0,1.0,1284529.4177856063,2598.0413875651743,,,,,,,,,,,,,,,,,,,2.0,15260.769896110045,1551.2617028447316,0.37143951165146977,6.173730061729009,2.9333776913526832
5167.0,-30.119825999983046,4.9997274997861085,35.04960327770072,24.56185750141742,5.002616506567734,-26.607581749328403,-40.1050023274496,1.4903722559334176,-6.543651859306692,-6.5436518592453154,40.09924580530074,41053.85078380353,25750.0516026371,25750.0516026371,66803.90238644063,77098.41379142481,77089.19693949359,25750.0516026371,102839.24854213069,102839.24854213069,102839.24854213069,130311.76062984593,125800.34958237095,4511.411047474981,0.0,90942.94184655738,54898.3788390163,40049.51445282342,27472.51208771524,67522.02654053866,20844.111538471832,1551.2623663336558,0.0,0.8784460095093212,2.724321005017964,0.001494314320929203,1.0,1.0,-6.543651859306692,333815.55726990284,1558816.8732856233,4.669695103590572,1558816.8732856233,4.669695103590572,0.7587260848924187,0.09245903788004999,3.921710606569723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921710606569723,1.284773779721284,1.2850690665963882,3.052452243709776,6467.780020192249,15260.766503304932,6453.848744454134,0.0003279417740283843,23189.610598550553,2364.68218999868,19290.985788731385,1967.13309730962,0.8318805400698341,0.8318805400698341,35462.1092568432,35405.22815468563,1.0020086200364025,0.8,4279.9009006561655,4273.035954225843,1.0020086200364025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.677215810675,4632.441516551485,6.179996738150769,4.9997274997861085,-3.7348950627481377,8.734622562534247,2.9333771104286095,3.5,0.8381077458367455,0.6,0.00022982373054867777,0.9969027431200391,0.00023053776522812138,199.0214438523609,0.0,0.0,0.0,0.02912369497850916,7.792380010742791e-05,0.00015189993044124986,0.0005957075683486528,0.0924590378655765,0.0924590378655765,0.0924590378655765,0.09245902683996969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.03820868075,595.624832396851,0.0,0.0924590378655765,0.09245903788004999,0.09245903788004999,0.37143958980445874,0.37143958980445874,0.5,10.008375386665033,-6.139089236967266e-11,-6.139089236967266e-11,-6.139089236967266e-11,-6.139089236967266e-11,-6.139089236967266e-11,-6.139089236967266e-11,27472.51208771524,20844.111538471832,0.7587260848924187,0.9893645941792508,0.6080067925561409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522142860896443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59132614301456,260.59132614301456,-12.558673856985422,244.7861658936742,276.39648639235014,124587.16386618179,124584.59618341332,2.567682768480629,0.0,nan,276.39648639235014,3.246486392350164,270.07442229261767,-3.0755777073823083,263.7523581928846,-9.397641807115349,257.43029409314875,-15.719705906851232,251.10822999341195,-22.041770006588024,244.7861658936742,-28.363834106325783,1.0,1.0,26022.012520719443,26022.012520719443,275.6267727013362,2.4767727013362446,275.6267727013362,275.6267727013362,77089.21629730241,77089.19693949359,0.01935780882195104,0.0,8546.071908451686,8546.071908451686,0.8856312957288833,3941.3191596025717,275.6267727013362,2.4767727013362446,1.0,0.002,0.12910990033499808,0.00490536999836791,0.0001994155753309644,0.0018005844248524592,0.09970778766548219,0.09970778766548219,0.0,1.8342358881762166e-13,0.9999998749008185,0.9999998749008185,0.0,0.09245902631350003,1.1566549957217152e-08,0.0,0.0,0.0,1600086.4086963888,266.6063481406933,0.0,1.0,1284529.4265703324,2598.0413520189695,,,,,,,,,,,,,,,,,,,2.0,15260.766503304932,1551.2623663336558,0.37143958980445874,6.173730061729009,2.9333771104286095
5168.0,-30.119795862763535,4.9997270721566265,35.04960473614976,24.561873322259657,5.0026162925916635,-26.607554647228135,-40.10497567998243,1.4903750770729849,-6.543654037800195,-6.543654037810625,40.09924864580136,41053.84148642123,25750.05131998515,25750.05131998515,66803.89280640638,77098.43870113503,77089.22228810725,25750.05131998515,102839.2736080924,102839.2736080924,102839.2736080924,130311.79684328676,125800.3847131333,4511.412130153462,0.0,90942.94789442714,54898.3506797793,40049.55246071982,27472.52323519437,67522.07569591419,20844.119500453082,1551.2629358803836,0.0,0.8784459868977124,2.724320783768198,0.001494314320929203,1.0,1.0,-6.543654037800195,333815.5285541945,1558816.996016089,4.669695872949833,1558816.996016089,4.669695872949833,0.7587260668415851,0.0924590627366256,3.92170865257093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92170865257093,1.2847737665239303,1.2850690533960012,3.0524507541755477,6467.776864047958,15260.763112446468,6453.849299026094,0.00032794247175273763,23189.623694969854,2364.683525461789,19290.987446384086,1967.1332663431535,0.8318801417449722,0.8318801417449722,35462.09512159883,35405.22815468563,1.0020081207839509,0.8,4279.899194681921,4273.035954225843,1.0020081207839509,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.676718806277,4632.441516551485,6.17999740746922,4.9997270721566265,-3.7348971309540198,8.734624203110647,2.9333765272695786,3.5,0.8381075792198797,0.6,0.00022982373054867777,0.9968996130679519,0.0002305384890675168,199.02141917249463,0.0,0.0,0.0,0.02912369497850916,7.79240353019441e-05,0.00015189969524673366,0.0005957063491720027,0.09245906272756557,0.09245906272756557,0.09245906272756557,0.09245905089754687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.05365378695,595.6248275139324,0.0,0.09245906272756557,0.0924590627366256,0.0924590627366256,0.37143966824567193,0.37143966824567193,0.5,10.008375031951415,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,27472.52323519437,20844.119500453082,0.7587260668415851,0.9893637320519862,0.6080062122394948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522141058278313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59134142881277,260.59134142881277,-12.558658571187209,244.78619477573025,276.3964880818903,124586.98810760981,124584.43246910359,2.5556385062408506,0.0,nan,276.3964880818903,3.246488081890334,270.0744294206616,-3.0755705793383754,263.75237075943176,-9.397629240568222,257.4303120981978,-15.71968790180216,251.1082534369649,-22.041746563035076,244.78619477573025,-28.363805224269726,1.0,1.0,26022.012520719443,26022.012520719443,275.62677348888377,2.4767734888837936,275.62677348888377,275.62677348888377,77089.24111727538,77089.22228810725,0.018829168126103468,0.0,8546.071908451686,8546.071908451686,0.8856314192897281,3941.317195833785,275.62677348888377,2.4767734888837936,1.0,0.002,0.1291099126154943,0.004905369551222193,0.00019941559340594769,0.0018005844069519208,0.09970779670297385,0.09970779670297385,0.0,3.5786824892358737e-13,0.9999998671801961,0.9999998671801961,0.0,0.09245905045623101,1.2280394584505893e-08,0.0,0.0,0.0,1600086.4061414571,266.6063459621998,0.0,1.0,1284529.43400535,2598.041321934196,,,,,,,,,,,,,,,,,,,2.0,15260.763112446468,1551.2629358803836,0.37143966824567193,6.173730061729009,2.9333765272695786
5169.0,-30.119765679597506,4.99972664656062,35.049606192065525,24.56188362501564,5.0026160538592634,-26.607527506253405,-40.104949032515265,1.4903778805299044,-6.543656231811838,-6.543656231710274,40.09925148959061,41053.846060397205,25750.051076005824,25750.051076005824,66803.89713640303,77098.46754202191,77089.24763183389,25750.051076005824,102839.29870783971,102839.29870783971,102839.29870783971,130311.8331490089,125800.41994542716,4511.413203581739,0.0,90942.96247009009,54898.340988523414,40049.57942396297,27472.53444116919,67522.11386513215,20844.127502913445,1551.2635087196945,0.0,0.8784459641896692,2.7243205609424934,0.001494314320929203,1.0,1.0,-6.543656231811838,333815.49963394797,1558817.1188866934,4.66969664559029,1558817.1188866934,4.66969664559029,0.7587260486486935,0.09245908758505937,3.921708008543322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921708008543322,1.284773753409297,1.2850690402783538,3.0524502840571053,6467.775867923391,15260.759721995431,6453.848356320367,0.0003279426107493564,23189.631219859715,2364.6842927870084,19290.984628573584,1967.132979006448,0.8318797502934281,0.8318797502934281,35462.09046269718,35405.22815468563,1.0020079562329987,0.8,4279.898632401847,4273.035954225843,1.0020079562329987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.676221793698,4632.441516551485,6.1799980860813735,4.99972664656062,-3.734899210273592,8.734625856834212,2.9333759441009954,3.5,0.8381074126002844,0.6,0.00022982373054867777,0.9968964782544927,0.0002305392140125579,199.02139445500814,0.0,0.0,0.0,0.02912369497850916,7.792427049711685e-05,0.0001518994600515609,0.0005957053289776128,0.09245908757539067,0.09245908757539067,0.09245908757539067,0.09245907508772828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.0692108924,595.624822594754,0.0,0.09245908757539067,0.09245908758505937,0.09245908758505937,0.3714397465890265,0.3714397465890265,0.5,10.00837465730355,-1.0157918950426392e-10,-1.0157918950426392e-10,-1.0157918950426392e-10,-1.0157918950426392e-10,-1.0157918950426392e-10,-1.0157918950426392e-10,27472.53444116919,20844.127502913445,0.7587260486486935,0.9893632369068942,0.6080059362832991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522139257444733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59135665759635,260.59135665759635,-12.558643342403627,244.78622361778903,276.39648969739835,124586.85496973484,124584.30886355737,2.546106177462716,0.0,nan,276.39648969739835,3.246489697398374,270.0744364814803,-3.0755635185196866,263.75238326556035,-9.397616734439623,257.4303300496365,-15.719669950363482,251.1082768337132,-22.041723166286772,244.78622361778903,-28.363776382210943,1.0,1.0,26022.012520719443,26022.012520719443,275.6267742605251,2.476774260525133,275.6267742605251,275.6267742605251,77089.26527134074,77089.24763183389,0.017639506855630316,0.0,8546.071908451686,8546.071908451686,0.8856314600147231,3941.3165485860386,275.6267742605251,2.476774260525133,1.0,0.002,0.12910992556697717,0.004905369097683729,0.00019941561251093866,0.001800584387746407,0.09970780625546932,0.09970780625546932,0.0,2.5734579398029034e-13,0.9999998599216643,0.9999998599216643,0.0,0.09245907463354426,1.295151511005223e-08,0.0,0.0,0.0,1600086.4035683274,266.60634376818814,0.0,1.0,1284529.4414933224,2598.0412916351415,,,,,,,,,,,,,,,,,,,2.0,15260.759721995431,1551.2635087196945,0.3714397465890265,6.173730061729009,2.9333759441009954
5170.0,-30.119735522818623,4.999726218102449,35.04960764250395,24.56189941093328,5.002616122541375,-26.60750035828186,-40.104926156904526,1.4903809579972487,-6.54365869227496,-6.543658692318334,40.09925424337916,41053.852842748514,25750.051419878808,25750.051419878808,66803.90426262733,77098.49249025545,77089.2709288854,25750.051419878808,102839.3223487642,102839.3223487642,102839.3223487642,130311.86783907372,125800.45358738594,4511.414251687769,0.0,90942.96891695628,54898.32926942033,40049.599608373275,27472.545490309527,67522.1450986828,20844.13537559857,1551.2640805157007,0.0,0.8784459403799819,2.724320311055755,0.001494314320929203,1.0,1.0,-6.54365869227496,333815.467201487,1558817.237868826,4.669697455714186,1558817.237868826,4.669697455714186,0.7587260300633949,0.09245911240264468,3.9217061272495495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217061272495495,1.2847737390128364,1.2850690258785844,3.0524488539614887,6467.772837722387,15260.756333469431,6453.848824698129,0.0003279432759752733,23189.64398812265,2364.685594787481,19290.986028586056,1967.1331217679897,0.831879352631139,0.831879352631139,35462.076853399805,35405.22815468563,1.0020074755568944,0.8,4279.896989903831,4273.035954225843,1.0020074755568944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.675724696463,4632.441516551485,6.1799989059035,4.999726218102449,-3.7349014921559256,8.734627710258374,2.9333753608331277,3.5,0.8381072459523222,0.6,0.00022982373054867777,0.9968933461922013,0.0002305399383259277,199.02136975913658,0.0,0.0,0.0,0.02912369497850916,7.792447240175406e-05,0.0001518992581469237,0.0005957042513994517,0.09245911239266309,0.09245911239266309,0.09245911239266309,0.09245909818135943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.08458082227,595.624817732023,0.0,0.09245911239266309,0.09245911240264468,0.09245911240264468,0.37143982484907606,0.37143982484907606,0.5,10.008374231208274,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,27472.545490309527,20844.13537559857,0.7587260300633949,0.9893628847986721,0.6080057554858307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452213745386609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59137186527926,260.59137186527926,-12.55862813472072,244.78625242536035,276.3964913051939,124586.68671253344,124584.14413416458,2.542578368884529,0.0,nan,276.3964913051939,3.2464913051938993,270.07444352923005,-3.075556470769925,263.75239575326583,-9.397604246734147,257.4303479772962,-15.71965202270377,251.10830020132914,-22.041699798670834,244.78625242536035,-28.363747574639632,1.0,1.0,26022.012520719443,26022.012520719443,275.6267745259708,2.476774525970825,275.6267745259708,275.6267745259708,77089.29282074275,77089.2709288854,0.021891857351874933,0.0,8546.071908451686,8546.071908451686,0.8856315789780629,3941.3146578857973,275.6267745259708,2.476774525970825,1.0,0.002,0.1291099402896905,0.004905368588991798,0.00019941563424247575,0.0018005843661814788,0.09970781712123787,0.09970781712123787,0.0,4.239547081452688e-13,0.9999998407664821,0.9999998407664821,0.0,0.09245909768005495,1.4722589732261929e-08,0.0,0.0,0.0,1600086.400682705,266.606341307725,0.0,1.0,1284529.4498906685,2598.0412576564213,,,,,,,,,,,,,,,,,,,2.0,15260.756333469431,1551.2640805157007,0.37143982484907606,6.173730061729009,2.9333753608331277
5171.0,-30.119705409279494,4.999725792652922,35.04960909338819,24.561915022227936,5.0026169765402155,-26.607473170696252,-40.10489950943736,1.49038473797579,-6.543660838783069,-6.543660838790019,40.09925715707713,41053.84622248027,25750.05105841543,25750.05105841543,66803.8972808957,77098.5175281615,77089.29749025118,25750.05105841543,102839.3485486666,102839.3485486666,102839.3485486666,130311.90550587811,125800.49020070182,4511.415305176282,0.0,90942.97647457845,54898.3051689714,40049.63478400783,27472.556957211506,67522.19174121934,20844.143569032785,1551.26466462355,0.0,0.8784459176632778,2.724320093054533,0.001494314320929203,1.0,1.0,-6.543660838783069,333815.4389074033,1558817.3637617182,4.669698228649384,1558817.3637617182,4.669698228649384,0.7587260116157928,0.09245913725411478,3.921704442734307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921704442734307,1.2847737213300143,1.2850690081916982,3.0524475848358015,6467.770148597346,15260.752945420916,6453.849056845669,0.0003279438529893803,23189.655876048324,2364.686807018536,19290.98672249059,1967.1331925265602,0.8318789561002277,0.8318789561002277,35462.06466759911,35405.22815468563,1.0020070451582843,0.8,4279.895519206784,4273.035954225843,1.0020070451582843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.675226258795,4632.441516551485,6.179999558433566,4.999725792652922,-3.7349035364575753,8.734629329110497,2.9333747759925135,3.5,0.8381070788550039,0.6,0.00022982373054867777,0.9968902186313641,0.00023054066160284328,199.02134509868097,0.0,0.0,0.0,0.02912369497850916,7.792470759814657e-05,0.0001518990229505312,0.0005957030731520987,0.09245913724400974,0.09245913724400974,0.09245913724400974,0.09245912320598246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.10070066864,595.6248126332898,0.0,0.09245913724400974,0.09245913725411478,0.09245913725411478,0.3714399028992779,0.3714399028992779,0.5,10.008373809949472,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,27472.556957211506,20844.143569032785,0.7587260116157928,0.9893620979740035,0.6080052374457906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452213565186464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59138712315985,260.59138712315985,-12.55861287684013,244.78628120438384,276.396493041931,124586.5336059292,124583.98263503578,2.5509708934330604,0.0,nan,276.396493041931,3.2464930419310463,270.0744506744259,-3.075549325574059,263.7524083069168,-9.3975916930832,257.4303659394056,-15.719634060594387,251.1083235718959,-22.04167642810407,244.78628120438384,-28.363718795616137,1.0,1.0,26022.012520719443,26022.012520719443,275.6267754875195,2.4767754875195465,275.6267754875195,275.6267754875195,77089.32011576027,77089.29749025118,0.022625509096542373,0.0,8546.071908451686,8546.071908451686,0.8856316854981326,3941.312964947979,275.6267754875195,2.4767754875195465,1.0,0.002,0.1291099547929801,0.004905368137273273,0.00019941565576376289,0.001800584344455352,0.09970782788188144,0.09970782788188144,0.0,2.1911509065497548e-13,0.999999843137439,0.999999843137439,0.0,0.09245912275073771,1.45033770622943e-08,0.0,0.0,0.0,1600086.3981652865,266.6063391612169,0.0,1.0,1284529.4572165194,2598.0412280133746,,,,,,,,,,,,,,,,,,,2.0,15260.752945420916,1551.26466462355,0.3714399028992779,6.173730061729009,2.9333747759925135
