time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5172.0,-30.11967525002719,4.999725366444883,35.049610547927266,24.56193087799477,5.002616785992731,-26.607446046425544,-40.10487286197019,1.4903875824110857,-6.543663188488836,-6.54366318850404,40.0992601643341,41053.83707988436,25750.05115002489,25750.05115002489,66803.88822990925,77098.54243848982,77089.32473155927,25750.05115002489,102839.37588158416,102839.37588158416,102839.37588158416,130311.94486876781,125800.52848414086,4511.416384626956,0.0,90942.9825509861,54898.27719245939,40049.672620585225,27472.56898718365,67522.24160776887,20844.15215575075,1551.2652803338458,0.0,0.878445893489628,2.7243198544164997,0.001494314320929203,1.0,1.0,-6.543663188488836,333815.4079348971,1558817.493695225,4.6696990511571475,1558817.493695225,4.6696990511571475,0.7587259919330751,0.09245916235640401,3.921702496483917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921702496483917,1.2847737080236838,1.2850689948823093,3.0524461015913187,6467.767005780272,15260.74955751139,6453.849603584078,0.00032794454736547336,23189.6689339701,2364.6881385559905,19290.98835672828,1967.1333591724272,0.8318785581483349,0.8318785581483349,35462.050588402344,35405.22815468563,1.0020065478855726,0.8,4279.89381999689,4273.035954225843,1.0020065478855726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.67472798601,4632.441516551485,6.1800003194565045,4.999725366444883,-3.734905734628238,8.734631101073122,2.93337419134541,3.5,0.8381069118129743,0.6,0.00022982373054867777,0.9968870863334046,0.00023054138597981017,199.02132040079618,0.0,0.0,0.0,0.02912369497850916,7.792494279519534e-05,0.00015189878775348243,0.0005957018551457126,0.0924591623451741,0.0924591623451741,0.0924591623451741,0.09245914926045135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.11713443405,595.6248074370686,0.0,0.0924591623451741,0.09245916235640401,0.09245916235640401,0.3714399809648137,0.3714399809648137,0.5,10.008373417416708,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,27472.56898718365,20844.15215575075,0.7587259919330751,0.9893612332654406,0.6080046530202998,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522133852447414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59140233130785,260.59140233130785,-12.55859766869213,244.78630995845106,276.3964947041601,124586.35996358782,124583.81730746517,2.542656122647899,0.0,nan,276.3964947041601,3.2464947041601135,270.0744577550221,-3.075542244977896,263.7524208058813,-9.397579194118691,257.4303838567375,-15.719616143262499,251.10834690759518,-22.0416530924048,244.78630995845106,-28.36369004154892,1.0,1.0,26022.012520719443,26022.012520719443,275.6267763253879,2.4767763253879025,275.6267763253879,275.6267763253879,77089.34499148943,77089.32473155927,0.020259930155589245,0.0,8546.071908451686,8546.071908451686,0.8856318085689757,3941.3110089663364,275.6267763253879,2.4767763253879025,1.0,0.002,0.12910996837251956,0.004905367653319404,0.00019941567577500902,0.001800584324536257,0.09970783788750451,0.09970783788750451,0.0,3.1126620378407743e-13,0.999999853129199,0.999999853129199,0.0,0.09245914877685278,1.357955123188771e-08,0.0,0.0,0.0,1600086.3954095603,266.60633681151114,0.0,1.0,1284529.4652358522,2598.0411955642203,,,,,,,,,,,,,,,,,,,2.0,15260.74955751139,1551.2652803338458,0.3714399809648137,6.173730061729009,2.93337419134541
5173.0,-30.119645046007886,4.999724942627905,35.04961200053173,24.561941110901557,5.002616601263253,-26.607418881280473,-40.10485002128405,1.4903904365569214,-6.543665368894324,-6.543665368890481,40.099263017579716,41053.85715852884,25750.050862507986,25750.050862507986,66803.90802103683,77098.57127659074,77089.35030327931,25750.050862507986,102839.40116578729,102839.40116578729,102839.40116578729,130311.98138785484,125800.56394642565,4511.417441429188,0.0,90942.9971936531,54898.283075674444,40049.68235330961,27472.580222067558,67522.26257537717,20844.160179894636,1551.2658542199447,0.0,0.8784458708193161,2.7243196329725894,0.001494314320929203,1.0,1.0,-6.543665368894324,333815.3791939924,1558817.6169745994,4.669699822513908,1558817.6169745994,4.669699822513908,0.7587259737311244,0.09245918716512698,3.9217018685178764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217018685178764,1.2847736946719277,1.2850689815274845,3.052445644537655,6467.766037338402,15260.746171521436,6453.8486438333985,0.0003279446793544366,23189.676380989935,2364.6888979406767,19290.985487969272,1967.1330666404199,0.8318781672944487,0.8318781672944487,35462.0460456888,35405.22815468563,1.0020063874383984,0.8,4279.893271739491,4273.035954225843,1.0020063874383984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.674228913847,4632.441516551485,6.180000990675099,4.999724942627905,-3.734907804598473,8.734632747226378,2.9333736057604063,3.5,0.8381067445029732,0.6,0.00022982373054867777,0.9968839493966485,0.00023054211143410996,199.02129566625712,0.0,0.0,0.0,0.02912369497850916,7.792514439318863e-05,0.00015189858615548914,0.0005957009691512054,0.09245918715502867,0.09245918715502867,0.09245918715502867,0.09245917356386243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.1328971312,595.6248024515012,0.0,0.09245918715502867,0.09245918716512698,0.09245918716512698,0.3714400591415152,0.3714400591415152,0.5,10.008373009606936,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,27472.580222067558,20844.160179894636,0.7587259737311244,0.9893612191454867,0.6080047615806587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522132050299061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.591417503364,260.591417503364,-12.55858249663595,244.78633869988386,276.3964963068396,124586.2292028821,124583.69258089451,2.5366219875984735,0.0,nan,276.3964963068396,3.2464963068396173,270.0744647854523,-3.075535214547699,263.75243326406263,-9.397566735937346,257.4304017426688,-15.7195982573312,251.10837022127734,-22.041629778722637,244.78633869988386,-28.36366130011612,1.0,1.0,26022.012520719443,26022.012520719443,275.6267771372206,2.4767771372206084,275.6267771372206,275.6267771372206,77089.3689886978,77089.35030327931,0.01868541848671157,0.0,8546.071908451686,8546.071908451686,0.8856318482783092,3941.310377860466,275.6267771372206,2.4767771372206084,1.0,0.002,0.129109982431484,0.004905367197669674,0.00019941569659612598,0.0018005843036424994,0.09970784829806299,0.09970784829806299,0.0,2.386255255892866e-13,0.9999998479433337,0.9999998479433337,0.0,0.09245917310609121,1.405903576527977e-08,0.0,0.0,0.0,1600086.392852387,266.60633463110565,0.0,1.0,1284529.4726773957,2598.0411654530376,,,,,,,,,,,,,,,,,,,2.0,15260.746171521436,1551.2658542199447,0.3714400591415152,6.173730061729009,2.9333736057604063
5174.0,-30.11961496704607,4.999724522923361,35.04961345233152,24.56196203073489,5.0026185069194895,-26.607391619650947,-40.10482333889229,1.490395159536604,-6.543667452749673,-6.5436674527070116,40.09926589955257,41053.839374451796,25750.05036882174,25750.05036882174,66803.88974327354,77098.59251486586,77089.37657329232,25750.05036882174,102839.42694211406,102839.42694211406,102839.42694211406,130312.01845090518,125800.59995466664,4511.418496238527,0.0,90942.99767599106,54898.244535625294,40049.72571151752,27472.591508791116,67522.31722030864,20844.1682472023,1551.266428297713,0.0,0.8784458485628943,2.7243194213345414,0.001494314320929203,1.0,1.0,-6.543667452749673,333815.351725777,1558817.7414960267,4.669700579788092,1558817.7414960267,4.669700579788092,0.7587259556686616,0.09245921195284869,3.9216991347777004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216991347777004,1.2847736725777268,1.2850689594282056,3.0524435692314076,6467.761640013495,15260.74278743362,6453.850062105973,0.00032794569837013554,23189.692669054308,2364.6905588610084,19290.98972728091,1967.1334989299007,0.8318777658068726,0.8318777658068727,35462.02626977926,35405.22815468563,1.002005688959725,0.8,4279.890884996715,4273.035954225843,1.002005688959725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.673729850983,4632.441516551485,6.180001612399506,4.999724522923361,-3.7349098004899255,8.734634323413287,2.9333730201863593,3.5,0.8381065771961026,0.6,0.00022982373054867777,0.9968808254587236,0.00023054283388681122,199.02127103413568,0.0,0.0,0.0,0.02912369497850916,7.79253798997112e-05,0.00015189835064896657,0.000595699630314212,0.09245921194381335,0.09245921194381335,0.09245921194381335,0.09245919825504961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.1488122657,595.624797417777,0.0,0.09245921194381335,0.09245921195284869,0.09245921195284869,0.3714401372532247,0.3714401372532247,0.5,10.008372598991368,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,27472.591508791116,20844.1682472023,0.7587259556686616,0.9893601477761633,0.6080040061496003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522130245476133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59143282455744,260.59143282455744,-12.558567175442533,244.7863674283834,276.3964982207269,124586.0548886122,124583.49333238455,2.561556227645729,0.0,nan,276.3964982207269,3.2464982207269486,270.0744720622621,-3.0755279377378884,263.75244590379424,-9.397554096205738,257.4304197453233,-15.719580254676657,251.1083935868545,-22.041606413145473,244.7863674283834,-28.36363257161659,1.0,1.0,26022.012520719443,26022.012520719443,275.62677812733244,2.476778127332466,275.62677812733244,275.62677812733244,77089.39986405223,77089.37657329232,0.02329075991292484,0.0,8546.071908451686,8546.071908451686,0.8856320211459254,3941.307630451589,275.62677812733244,2.476778127332466,1.0,0.002,0.12910999656588293,0.004905366759584187,0.00019941571757332098,0.0018005842827149446,0.09970785878666048,0.09970785878666048,0.0,2.8826550521610095e-13,0.9999998471282988,0.9999998471282988,0.0,0.09245919781845166,1.4134397021615371e-08,0.0,0.0,0.0,1600086.390408448,266.6063325472503,0.0,1.0,1284529.4797894137,2598.04113667524,,,,,,,,,,,,,,,,,,,2.0,15260.74278743362,1551.266428297713,0.3714401372532247,6.173730061729009,2.9333730201863593
5175.0,-30.119584745703445,4.999724096371066,35.04961491154307,24.561972787510626,5.002616062115255,-26.607364664923207,-40.10479672634972,1.49039598135568,-6.543670132111515,-6.543670132121261,40.09926901709255,41053.838425455506,25750.05119230593,25750.05119230593,66803.88961776144,77098.62103967495,77089.4043534369,25750.05119230593,102839.45554574282,102839.45554574282,102839.45554574282,130312.0598123137,125800.64020301071,4511.419609302987,0.0,90943.00910060419,54898.22648646618,40049.758460153345,27472.60426657089,67522.36272672424,20844.177338326266,1551.2670864143888,0.0,0.878445822183076,2.7243191492163437,0.001494314320929203,1.0,1.0,-6.543670132111515,333815.31640792487,1558817.8761957402,4.669701477360771,1558817.8761957402,4.669701477360771,0.758725934246059,0.09245923740107859,3.921697938276476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921697938276476,1.2847736687332396,1.2850689555828347,3.0524426470719854,6467.759686068335,15260.73940184729,6453.849785756602,0.0003279460852951242,23189.70265735769,2364.6915773844985,19290.988901254146,1967.1334146986123,0.831877371878826,0.8318773718788262,35462.01761427404,35405.22815468563,1.0020053832501354,0.8,4279.889840368933,4273.035954225843,1.0020053832501354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.673231243378,4632.441516551485,6.180002549569229,4.999724096371066,-3.7349122484344277,8.734636344805494,2.933372435146535,3.5,0.8381064100418671,0.6,0.00022982373054867777,0.9968776867440583,0.00023054355976139275,199.0212462854226,0.0,0.0,0.0,0.02912369497850916,7.792561479038041e-05,0.00015189811575829734,0.0005956985273973962,0.09245923738779824,0.09245923738779824,0.09245923738779824,0.09245922546854554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.1656100425,595.6247921086018,0.0,0.09245923738779824,0.09245923740107859,0.09245923740107859,0.3714402153498005,0.3714402153498005,0.5,10.008372241568274,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,27472.60426657089,20844.177338326266,0.758725934246059,0.9893594791421828,0.6080035823332804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522128448126383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59144788521866,260.59144788521866,-12.558552114781321,244.78639613134447,276.3964996390892,124585.87922634049,124583.36122848005,2.5179978604318665,0.0,nan,276.3964996390892,3.2464996390892225,270.0744789375425,-3.075521062457483,263.7524582359954,-9.397541764004586,257.4304375344447,-15.71956246555527,251.10841683289564,-22.041583167104335,244.78639613134447,-28.363603868655503,1.0,1.0,26022.012520719443,26022.012520719443,275.62677869855133,2.4767786985513567,275.62677869855133,275.62677869855133,77089.41848326007,77089.4043534369,0.01412982317560818,0.0,8546.071908451686,8546.071908451686,0.8856320968064798,3941.3064279678583,275.62677869855133,2.4767786985513567,1.0,0.002,0.12911000903279501,0.004905366220534962,0.0001994157357309738,0.0018005842647003643,0.0997078678654869,0.0997078678654869,0.0,4.313381249398951e-13,0.999999865163878,0.999999865163878,0.0,0.09245922493423357,1.2466845018441656e-08,0.0,0.0,0.0,1600086.3872660997,266.60632986788846,0.0,1.0,1284529.4889338454,2598.041099673555,,,,,,,,,,,,,,,,,,,2.0,15260.73940184729,1551.2670864143888,0.3714402153498005,6.173730061729009,2.933372435146535
5176.0,-30.119548340780355,4.999723682324189,35.04961635888777,24.561987874936335,5.002618581273905,-26.607331648580928,-40.10476920576764,1.4904018890777135,-6.54367176472357,-6.543671764703262,40.09927159299481,41053.85941864213,25750.04968863648,25750.04968863648,66803.90910727861,77098.64913923756,77089.42766673412,25750.04968863648,102839.4773553706,102839.4773553706,102839.4773553706,130312.09123082332,125800.67061674337,4511.420614079947,0.0,90943.02000777965,54898.23028719687,40049.76635620309,27472.613875452716,67522.3802316558,20844.184224371755,1551.2675699693561,0.0,0.8784458035364696,2.7243189834069126,0.001494314320929203,1.0,1.0,-6.54367176472357,333815.2948877435,1558817.9874921476,4.66970211181112,1558817.9874921476,4.66970211181112,0.7587259195236757,0.0924592615391852,3.9216968518147324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216968518147324,1.2847736410967896,1.285068927940033,3.052441867087844,6467.758033375536,15260.736020115952,6453.849302417481,0.000327946394428298,23189.711863041255,2364.6925161029767,19290.98745652117,1967.1332673768484,0.831876979345582,0.831876979345582,35462.009754795385,35405.22815468563,1.0020051056559574,0.8,4279.8888918131215,4273.035954225843,1.0020051056559574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.672730279017,4632.441516551485,6.180002931718652,4.999723682324189,-3.734913902717871,8.734637585042059,2.933371847341465,3.5,0.8381062420975615,0.6,0.00022982373054867777,0.9968739058320247,0.00023054443415976376,199.02121647289042,0.0,0.0,0.0,0.02912369497850916,7.79258576963807e-05,0.00015189787285229707,0.000595697409762208,0.09245926153337845,0.09245926153337845,0.09245926153337845,0.09245924669964159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.18021092966,595.6247874872126,0.0,0.09245926153337845,0.0924592615391852,0.0924592615391852,0.3714402936557421,0.3714402936557421,0.5,10.008371796571861,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,27472.613875452716,20844.184224371755,0.7587259195236757,0.9893595112922225,0.6080037356176506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522126642269209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5914637461313,260.5914637461313,-12.55853625386868,244.78642592660938,276.39650156564915,124585.79140996511,124583.13961789616,2.65179206893902,0.0,nan,276.39650156564915,3.2465015656491687,270.07448643784454,-3.075513562155436,263.7524713100375,-9.397528689962485,257.4304561822279,-15.719543817772092,251.1084410544193,-22.041558945580675,244.78642592660938,-28.363574073390595,1.0,1.0,26022.012520719443,26022.012520719443,275.626779793924,2.476779793924038,275.626779793924,275.626779793924,77089.45194658062,77089.42766673412,0.02427984650421422,0.0,8546.071908451686,8546.071908451686,0.8856321655087026,3941.305336073806,275.626779793924,2.476779793924038,1.0,0.002,0.1291100242332392,0.004905365859213734,0.00019941575853963962,0.0018005842416607101,0.0997078792698198,0.0997078792698198,0.0,2.0034971945359636e-13,0.999999835598374,0.999999835598374,0.0,0.09245924633873226,1.5200452933898097e-08,0.0,0.0,0.0,1600086.3853513768,266.6063282352764,0.0,1.0,1284529.4945058103,2598.0410771273614,,,,,,,,,,,,,,,,,,,2.0,15260.736020115952,1551.2675699693561,0.3714402936557421,6.173730061729009,2.933371847341465
5177.0,-30.119518247463212,4.999723261472762,35.04961781807059,24.56200331160801,5.002618257743802,-26.6073045969426,-40.10474259322507,1.4904046072502197,-6.5436744357346015,-6.543674435765987,40.09927482936044,41053.85026704842,25750.050508332635,25750.050508332635,66803.90077538106,77098.67341465589,77089.45714395605,25750.050508332635,102839.50765228868,102839.50765228868,102839.50765228868,130312.13480473979,125800.71306722256,4511.421737517236,0.0,90943.0254930021,54898.202345501304,40049.80349722311,27472.627152451107,67522.43064967422,20844.193689806943,1551.268252642652,0.0,0.8784457767499236,2.7243187121368986,0.001494314320929203,1.0,1.0,-6.5436744357346015,333815.25967997656,1558818.127325476,4.669703023222756,1558818.127325476,4.669703023222756,0.7587258973864546,0.09245928713092955,3.921694925438497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921694925438497,1.2847736283811209,1.2850689152214416,3.0524403979088746,6467.754920361595,15260.732763269722,6453.849891613695,0.0003279470856778624,23189.724652749086,2364.69382029022,19290.98921766808,1967.1334469638543,0.8318765964899536,0.8318765964899536,35461.99581936308,35405.22815468563,1.0020046134611507,0.8,4279.887209954076,4273.035954225843,1.0020046134611507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.672231923858,4632.441516551485,6.1800038676052,4.999723261472762,-3.734916342795738,8.7346396042685,2.9333712625979422,3.5,0.8381060750279835,0.6,0.00022982373054867777,0.996870780437154,0.0002305451569639688,199.0211918290328,0.0,0.0,0.0,0.02912369497850916,7.792609258838123e-05,0.00015189763796029653,0.0005956961959749889,0.09245928711736469,0.09245928711736469,0.09245928711736469,0.09245927536273085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.1975594696,595.6247820047761,0.0,0.09245928711736469,0.09245928713092955,0.09245928713092955,0.3714403716071524,0.3714403716071524,0.5,10.008371444088645,3.1377567211166024e-11,3.1377567211166024e-11,3.1377567211166024e-11,3.1377567211166024e-11,3.1377567211166024e-11,3.1377567211166024e-11,27472.627152451107,20844.193689806943,0.7587258973864546,0.9893586491573282,0.6080031460959633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522124466916697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5914794295857,260.5914794295857,-12.55852057041426,244.78645549954842,276.39650335961835,124585.6074843913,124582.98536158739,2.6221228038995377,0.0,nan,276.39650335961835,3.246503359618373,270.0744937876085,-3.075506212391474,263.75248421559473,-9.397515784405243,257.4304746435799,-15.719525356420093,251.10846507156444,-22.04153492843554,244.78645549954842,-28.363544500451553,1.0,1.0,26022.012520719443,26022.012520719443,275.62678057207427,2.47678057207429,275.62678057207427,275.62678057207427,77089.47584896191,77089.45714395605,0.01870500585937407,0.0,8546.071908451686,8546.071908451686,0.885632287322767,3941.3034000656894,275.62678057207427,2.47678057207429,1.0,0.002,0.12911003653332934,0.004905365322651474,0.0001994157764430512,0.0018005842239984056,0.0997078882215256,0.0997078882215256,0.0,4.414567669752678e-13,0.9999998669683448,0.9999998669683448,0.0,0.09245927483091754,1.2300012010008412e-08,0.0,0.0,0.0,1600086.3822188238,266.6063255642654,0.0,1.0,1284529.503621735,2598.041040241012,,,,,,,,,,,,,,,,,,,2.0,15260.732763269722,1551.268252642652,0.3714403716071524,6.173730061729009,2.9333712625979422
5178.0,-30.11948810757262,4.999722842901245,35.04961927429643,24.562013579439395,5.0026180183265545,-26.60727749498246,-40.1047159457579,1.4904074057537726,-6.543676622517978,-6.543676622505958,40.09927766238158,41053.85471578349,25750.050233026166,25750.050233026166,66803.90494880965,77098.70219845709,77089.4823917284,25750.050233026166,102839.53262475456,102839.53262475456,102839.53262475456,130312.17090614758,125800.74809811976,4511.4228080278235,0.0,90943.04003601203,54898.19255340709,40049.8305362277,27472.638281393025,67522.46881762073,20844.20163776047,1551.2688215365022,0.0,0.8784457541219199,2.7243184900454143,0.001494314320929203,1.0,1.0,-6.543676622517978,333815.23085502407,1558818.2497316473,4.66970379314011,1558818.2497316473,4.66970379314011,0.7587258793371172,0.09245931194803929,3.921694283548849,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921694283548849,1.284773615289662,1.285068902126974,3.052439929399292,6467.753927646009,15260.729381194482,6453.848950573603,0.00032794722407906513,23189.732156713442,2364.6945854816317,19290.986404836272,1967.1331601348343,0.8318762060066105,0.8318762060066105,35461.991175924195,35405.22815468563,1.0020044494564535,0.8,4279.886649540195,4273.035954225843,1.0020044494564535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.671731231086,4632.441516551485,6.18000454415881,4.999722842901245,-3.734918417327211,8.734641260228456,2.9333706751116355,3.5,0.838105907174753,0.6,0.00022982373054867777,0.996867650215916,0.00023054588088890159,199.02116714704164,0.0,0.0,0.0,0.02912369497850916,7.792632778929514e-05,0.00015189740275938263,0.000595695176087388,0.09245931193872138,0.09245931193872138,0.09245931193872138,0.0924592993510316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.21307838155,595.624777097488,0.0,0.09245931193872138,0.09245931194803929,0.09245931194803929,0.37144044992525843,0.37144044992525843,0.5,10.008371066562686,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,27472.638281393025,20844.20163776047,0.7587258793371172,0.9893581517175871,0.6080028682995968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522122668710589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5914949797277,260.5914949797277,-12.558505020272264,244.78648489939388,276.3965050600568,124585.46818794847,124582.86835367537,2.599834273111005,0.0,nan,276.3965050600568,3.2465050600568475,270.0745010279287,-3.075498972071273,263.752496995795,-9.397503004204964,257.4304929636631,-15.719507036336893,251.10848893152883,-22.041511068471152,244.78648489939388,-28.363515100606094,1.0,1.0,26022.012520719443,26022.012520719443,275.6267813396474,2.4767813396474025,275.6267813396474,275.6267813396474,77089.49992541864,77089.4823917284,0.01753369024663698,0.0,8546.071908451686,8546.071908451686,0.8856323279125444,3941.302754966593,275.6267813396474,2.4767813396474025,1.0,0.002,0.12911004957982808,0.004905364869970269,0.0001994157956977584,0.0018005842046222647,0.09970789784887919,0.09970789784887919,0.0,3.2002308789080836e-13,0.9999998588952299,0.9999998588952299,0.0,0.09245929890158933,1.3046449955158517e-08,0.0,0.0,0.0,1600086.37965417,266.606323377482,0.0,1.0,1284529.5110850395,2598.041010041782,,,,,,,,,,,,,,,,,,,2.0,15260.729381194482,1551.2688215365022,0.37144044992525843,6.173730061729009,2.9333706751116355
5179.0,-30.11945799339034,4.999722421504478,35.04962072501882,24.562029330432438,5.002618081229793,-26.60725038592937,-40.104693070147164,1.4904104737607315,-6.543679087707517,-6.543679087717321,40.09928041603633,41053.86136203326,25750.050572508437,25750.050572508437,66803.9119345417,77098.72709001758,77089.50568267208,25750.050572508437,102839.55625518052,102839.55625518052,102839.55625518052,130312.20559170163,125800.78173722117,4511.423854480452,0.0,90943.0464438441,54898.180715827846,40049.850808906944,27472.649336521103,67522.50014542804,20844.209514405233,1551.2693937416625,0.0,0.8784457302870592,2.724318239678769,0.001494314320929203,1.0,1.0,-6.543679087707517,333815.1983602775,1558818.3687084792,4.6697046041207795,1558818.3687084792,4.6697046041207795,0.7587258607307206,0.09245933675713662,3.92169240311434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92169240311434,1.2847736009374613,1.2850688877714747,3.0524384998670557,6467.75089863874,15260.726001055375,6453.849422132587,0.00032794788928081114,23189.744910035104,2364.6958859585184,19290.98781435763,1967.1333038660127,0.8318758092940328,0.8318758092940328,35461.97757283322,35405.22815468563,1.0020039689998934,0.8,4279.885007791226,4273.035954225843,1.0020039689998934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.671230526645,4632.441516551485,6.1800053682790255,4.999722421504478,-3.734920703266967,8.734643124771445,2.933370087611683,3.5,0.8381057393176237,0.6,0.00022982373054867777,0.9968645226752376,0.00023054660419844294,199.02114248610945,0.0,0.0,0.0,0.02912369497850916,7.792652969885955e-05,0.00015189720084981824,0.0005956940986270652,0.09245933674646109,0.09245933674646109,0.09245933674646109,0.09245932245004465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.22846104787,595.6247722306101,0.0,0.09245933674646109,0.09245933675713662,0.09245933675713662,0.37144052813959805,0.37144052813959805,0.5,10.008370637691229,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,27472.649336521103,20844.209514405233,0.7587258607307206,0.989357796151821,0.6080026846401217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522120867721957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59151044594324,260.59151044594324,-12.558489554056735,244.786514155926,276.39650673595554,124585.29483747437,124582.70903503167,2.5858024426806505,0.0,nan,276.39650673595554,3.2465067359555633,270.0745082199547,-3.075491780045297,263.75250970394654,-9.397490296053434,257.4305111879424,-15.719488812057591,251.10851267193416,-22.041487328065813,244.786514155926,-28.363485844073978,1.0,1.0,26022.012520719443,26022.012520719443,275.62678159977514,2.4767815997751654,275.62678159977514,275.62678159977514,77089.52738327495,77089.50568267208,0.021700602868804708,0.0,8546.071908451686,8546.071908451686,0.8856324468214788,3941.3008651299115,275.62678159977514,2.4767815997751654,1.0,0.002,0.12911006439684772,0.004905364359547893,0.0001994158175730168,0.0018005841827393055,0.0997079087865084,0.0997079087865084,0.0,3.123222167000783e-13,0.999999839745492,0.999999839745492,0.0,0.0924593219401111,1.4817025521749382e-08,0.0,0.0,0.0,1600086.3767630025,266.60632091229246,0.0,1.0,1284529.5194985196,2598.0409759977883,,,,,,,,,,,,,,,,,,,2.0,15260.726001055375,1551.2693937416625,0.37144052813959805,6.173730061729009,2.933370087611683
5180.0,-30.119427921614225,4.999722003076413,35.04962217614618,24.562044941727095,5.002618916331241,-26.607223237820453,-40.10466642268,1.4904142325513026,-6.543681242889534,-6.5436812428784785,40.09928332912414,41053.85457507242,25750.050215845367,25750.050215845367,66803.90479091779,77098.75206956369,77089.5322236785,25750.050215845367,102839.58243952386,102839.58243952386,102839.58243952386,130312.24324325776,125800.81833703417,4511.424906223598,0.0,90943.05394370179,54898.15644926507,40049.88610492968,27472.6608037339,67522.54690866359,20844.217707615033,1551.269978053621,0.0,0.8784457075257743,2.724318020796817,0.001494314320929203,1.0,1.0,-6.543681242889534,333815.1699518864,1558818.49457361,4.669705378573077,1558818.49457361,4.669705378573077,0.7587258422665062,0.09245936159909153,3.921690716185503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921690716185503,1.2847735833537601,1.285068870183732,3.0524372286269776,6467.748205033559,15260.722621405906,6453.849661404896,0.00032794846773921753,23189.756797588325,2364.6970981515938,19290.988529558577,1967.1333767962126,0.8318754136983787,0.8318754136983787,35461.965369564015,35405.22815468563,1.002003537984603,0.8,4279.883534985915,4273.035954225843,1.002003537984603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.670728501237,4632.441516551485,6.180006027283977,4.999722003076413,-3.734922754715235,8.734644757791648,2.933369498561827,3.5,0.8381055710176648,0.6,0.00022982373054867777,0.9968613995492541,0.00023054732649152232,199.02111785991048,0.0,0.0,0.0,0.02912369497850916,7.792676490099298e-05,0.0001518969656476848,0.0005956929199972738,0.09245936158953166,0.09245936158953166,0.09245936158953166,0.09245934745218534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.244591724,595.6247671283246,0.0,0.09245936158953166,0.09245936159909153,0.09245936159909153,0.37144060614447116,0.37144060614447116,0.5,10.00837021357448,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,27472.6608037339,20844.217707615033,0.7587258422665062,0.98935700516869,0.6080021630494057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522119068269956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59152590983524,260.59152590983524,-12.558474090164736,244.78654329489586,276.3965085247699,124585.1373456369,124582.55193156899,2.585414067914195,0.0,nan,276.3965085247699,3.246508524769922,270.07451547879907,-3.075484521200906,263.75252243282364,-9.397477567176338,257.43052938684986,-15.719470613150122,251.10853634087312,-22.041463659126862,244.78654329489586,-28.363456705104113,1.0,1.0,26022.012520719443,26022.012520719443,275.626782550252,2.4767825502520395,275.626782550252,275.626782550252,77089.55468244797,77089.5322236785,0.022458769468357787,0.0,8546.071908451686,8546.071908451686,0.885632553494109,3941.29916976643,275.626782550252,2.4767825502520395,1.0,0.002,0.12911007899698493,0.004905363906306757,0.00019941583924033303,0.0018005841610363486,0.09970791962016651,0.09970791962016651,0.0,2.766814555243968e-13,0.9999998420909693,0.9999998420909693,0.0,0.09245934699892336,1.4600168172970193e-08,0.0,0.0,0.0,1600086.374235412,266.60631875711044,0.0,1.0,1284529.5268539658,2598.0409462349826,,,,,,,,,,,,,,,,,,,2.0,15260.722621405906,1551.269978053621,0.37144060614447116,6.173730061729009,2.933369498561827
5181.0,-30.11939778970522,4.999721579854007,35.0496236283531,24.56205541910606,5.0026176317066104,-26.607196247564264,-40.104643581993855,1.4904160895609442,-6.543683820429237,-6.54368382042739,40.09928626257235,41053.87158033882,25750.05079210069,25750.05079210069,66803.92237243951,77098.78069057662,77089.55775422412,25750.05079210069,102839.60854632482,102839.60854632482,102839.60854632482,130312.28125799936,125800.85528687084,4511.42597112853,0.0,90943.06698889575,54898.15787863947,40049.899011395864,27472.672711674546,67522.5717230704,20844.226192098802,1551.2705934390858,0.0,0.8784456823980612,2.724317759019811,0.001494314320929203,1.0,1.0,-6.543683820429237,333815.13597620564,1558818.6213191184,4.669706233543081,1558818.6213191184,4.669706233543081,0.7587258222328337,0.0924593866895945,3.921689811920944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921689811920944,1.2847735746666304,1.2850688614946058,3.052436545434501,6467.746757430682,15260.719241910707,6453.849036956692,0.00032794872389533376,23189.76547111193,2364.6979826048578,19290.986663041105,1967.1331864643998,0.8318750220683504,0.8318750220683504,35461.95882809983,35405.22815468563,1.0020033069423429,0.8,4279.882745500488,4273.035954225843,1.0020033069423429,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.670226640474,4632.441516551485,6.180006909945113,4.999721579854007,-3.734925126837349,8.734646706691356,2.9333689097052016,3.5,0.8381054027729148,0.6,0.00022982373054867777,0.9968582701887169,0.00023054805023102178,199.02109318447387,0.0,0.0,0.0,0.02912369497850916,7.792696650334445e-05,0.00015189676404533332,0.0005956919920203432,0.09245938667747787,0.09245938667747787,0.09245938667747787,0.09245937260150293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.2608118334,595.624761997955,0.0,0.09245938667747787,0.0924593866895945,0.0924593866895945,0.3714406841643239,0.3714406841643239,0.5,10.008369791328466,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,27472.672711674546,20844.226192098802,0.7587258222328337,0.9893569019619354,0.6080021914555124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522117271352355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5915411845909,260.5915411845909,-12.558458815409097,244.78657232879561,276.3965100403816,124584.98136843597,124582.42757614033,2.5537922956655734,0.0,nan,276.3965100403816,3.2465100403816223,270.0745224980679,-3.0754775019320846,263.7525349557512,-9.397465044248804,257.43054741343417,-15.719452586565808,251.1085598711152,-22.041440128884773,244.78657232879561,-28.363427671204363,1.0,1.0,26022.012520719443,26022.012520719443,275.6267829601043,2.4767829601043445,275.6267829601043,275.6267829601043,77089.5770255412,77089.55775422412,0.019271317083621398,0.0,8546.071908451686,8546.071908451686,0.8856326106751065,3941.2982609805485,275.6267829601043,2.4767829601043445,1.0,0.002,0.12911009361379064,0.004905363376539808,0.000199415860760311,0.0018005841395941297,0.09970793038015549,0.09970793038015549,0.0,3.544404353350572e-13,0.9999998419111132,0.9999998419111132,0.0,0.09245937207279299,1.4616801512193316e-08,0.0,0.0,0.0,1600086.371212481,266.60631617957074,0.0,1.0,1284529.535650889,2598.040910639445,,,,,,,,,,,,,,,,,,,2.0,15260.719241910707,1551.2705934390858,0.3714406841643239,6.173730061729009,2.9333689097052016
5182.0,-30.119367764977564,4.999721158069454,35.04962507045168,24.562071065325313,5.002618216496462,-26.60716916683026,-40.10461693452669,1.49041961834453,-6.543686067260353,-6.543686067247159,40.09928887526082,41053.86398431585,25750.050618402387,25750.050618402387,66803.91460271824,77098.80560292528,77089.57980628175,25750.050618402387,102839.63042468413,102839.63042468413,102839.63042468413,130312.31341894655,125800.88645719636,4511.426961750183,0.0,90943.07411782071,54898.132499193045,40049.93513180852,27472.68299426242,67522.61812607094,20844.233525303265,1551.2711237500355,0.0,0.8784456602827897,2.7243175308299157,0.001494314320929203,1.0,1.0,-6.543686067260353,333815.10635974875,1558818.7342054043,4.669706986014836,1558818.7342054043,4.669706986014836,0.7587258051809689,0.09245941111514554,3.9216880616193732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216880616193732,1.284773558158908,1.2850688449830892,3.052435222312006,6467.743953892886,15260.715864622563,6453.849353572412,0.0003279493308711645,23189.777638833366,2364.6992233671403,19290.98760942668,1967.1332829688713,0.8318746263923716,0.8318746263923716,35461.9461663896,35405.22815468563,1.002002859735132,0.8,4279.881217366202,4273.035954225843,1.002002859735132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.669722952695,4632.441516551485,6.1800076153275505,4.999721158069454,-3.7349272495145756,8.734648407584029,2.933368318704903,3.5,0.8381052339156866,0.6,0.00022982373054867777,0.9968551519700714,0.0002305487713982119,199.02106859681564,0.0,0.0,0.0,0.02912369497850916,7.792720170669646e-05,0.00015189652884198133,0.0005956908037610209,0.09245941110611683,0.09245941110611683,0.09245941110611683,0.09245939413713912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.27589929645,595.624757220152,0.0,0.09245941110611683,0.09245941111514554,0.09245941111514554,0.3714407621876382,0.3714407621876382,0.5,10.008369282297709,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,27472.68299426242,20844.233525303265,0.7587258051809689,0.9893561069860944,0.6080016611273057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522115470841996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59155646480207,260.59155646480207,-12.55844353519791,244.78660127521027,276.39651165438914,124584.82179273783,124582.26708841474,2.5547043231037008,0.0,nan,276.39651165438914,3.246511654389167,270.0745295785569,-3.0754704214430717,263.75254750272154,-9.397452497278437,257.43056542688623,-15.719434573113745,251.1085833510484,-22.041416648951582,244.78660127521027,-28.363398724789704,1.0,1.0,26022.012520719443,26022.012520719443,275.6267832936581,2.476783293658116,275.6267832936581,275.6267832936581,77089.60570303688,77089.57980628175,0.025896755134453997,0.0,8546.071908451686,8546.071908451686,0.8856327213550872,3941.29650192747,275.6267832936581,2.476783293658116,1.0,0.002,0.12911011107271733,0.0049053628945429665,0.00019941588680558685,0.0018005841134878752,0.09970794340279342,0.09970794340279342,0.0,2.9346186938838947e-13,0.9999998111720511,0.9999998111720511,0.0,0.09245939365622458,1.7458920961415633e-08,0.0,0.0,0.0,1600086.3685774035,266.6063139327396,0.0,1.0,1284529.5433191264,2598.0408796109696,,,,,,,,,,,,,,,,,,,2.0,15260.715864622563,1551.2711237500355,0.3714407621876382,6.173730061729009,2.933368318704903
5183.0,-30.11933770971233,4.999720738996992,35.049626516702986,24.56208657184618,5.002619337067126,-26.607142005035683,-40.10459032198412,1.4904236324060327,-6.543688244364034,-6.543688244376839,40.09929187925891,41053.85787722757,25750.050293342847,25750.050293342847,66803.90817057042,77098.83061010593,77089.60763640469,25750.050293342847,102839.65792974754,102839.65792974754,102839.65792974754,130312.35281819743,125800.92482229814,4511.427995899285,0.0,90943.08201833494,54898.10928551785,40049.969703130104,27472.69488844989,67522.66459157999,20844.24202441413,1551.2717289675177,0.0,0.8784456370567852,2.7243173097215743,0.001494314320929203,1.0,1.0,-6.543688244364034,333815.07766239834,1558818.8639993756,4.669707776279287,1558818.8639993756,4.669707776279287,0.7587257860595793,0.092459436018211,3.9216864466300705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216864466300705,1.2847735393810453,1.285068826200911,3.052434009902935,6467.741384943549,15260.712486191616,6453.849507005919,0.00032794987712439516,23189.789203183976,2364.7004026027216,19290.9880680497,1967.1333297354042,0.8318742313276842,0.8318742313276842,35461.934483529534,35405.22815468563,1.0020024471006046,0.8,4279.87980736876,4273.035954225843,1.0020024471006046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.669219033387,4632.441516551485,6.180008284726889,4.999720738996992,-3.734929318946086,8.734650057943078,2.9333677274329863,3.5,0.8381050649808532,0.6,0.00022982373054867777,0.9968520305904877,0.0002305494933009678,199.02104398415585,0.0,0.0,0.0,0.02912369497850916,7.792743660244307e-05,0.0001518962939462347,0.0005956896372622859,0.09245943600873055,0.09245943600873055,0.09245943600873055,0.09245942026080253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.29270177585,595.6247519038754,0.0,0.09245943600873055,0.092459436018211,0.092459436018211,0.37144083985896564,0.37144083985896564,0.5,10.008368810012126,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,27472.69488844989,20844.24202441413,0.7587257860595793,0.9893553309047107,0.6080011522878638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522113676736628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5915718009597,260.5915718009597,-12.558428199040293,244.78663016019078,276.39651344172376,124584.67252875285,124582.1084706739,2.564058078943482,0.0,nan,276.39651344172376,3.2465134417237778,270.074536785421,-3.075463214578974,263.75256012911456,-9.397439870885421,257.4305834728082,-15.719416527191754,251.10860681649996,-22.04139318350002,244.78663016019078,-28.363369839809195,1.0,1.0,26022.012520719443,26022.012520719443,275.6267843730097,2.476784373009707,275.6267843730097,275.6267843730097,77089.63320470507,77089.60763640469,0.02556830037792679,0.0,8546.071908451686,8546.071908451686,0.8856328234786155,3941.2948788632207,275.6267843730097,2.476784373009707,1.0,0.002,0.1291101272893852,0.004905362430818936,0.000199415910960717,0.0018005840894084987,0.0997079554803585,0.0997079554803585,0.0,3.6921550886082066e-13,0.9999998246085325,0.9999998246085325,0.0,0.09245941980161483,1.621659616382328e-08,0.0,0.0,0.0,1600086.3660241032,266.60631175563594,0.0,1.0,1284529.5507493925,2598.0408495454176,,,,,,,,,,,,,,,,,,,2.0,15260.712486191616,1551.2717289675177,0.37144083985896564,6.173730061729009,2.9333677274329863
5184.0,-30.119307595033245,4.9997203150960265,35.0496279661437,24.5621025673114,5.00261812847528,-26.607115022684,-40.10456748129798,1.4904255561204127,-6.543690831828485,-6.543690831822336,40.099294863849074,41053.86126259709,25750.050873635315,25750.050873635315,66803.91213623241,77098.85530813079,77089.63391146406,25750.050873635315,102839.68478509938,102839.68478509938,102839.68478509938,130312.39181783363,125800.96276879922,4511.429049034415,0.0,90943.08660575806,54898.092560202065,40049.9933839511,27472.707032734255,67522.70041668536,20844.250678398435,1551.272355865248,0.0,0.8784456116808016,2.724317046936756,0.001494314320929203,1.0,1.0,-6.543690831828485,333815.0435559146,1558818.992953812,4.669708639696782,1558818.992953812,4.669708639696782,0.7587257656685275,0.09245946113724306,3.9216842473663744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216842473663744,1.2847735303818701,1.2850688171996674,3.0524323194927137,6467.737803167134,15260.709109373263,6453.850363350977,0.0003279506854232968,23189.80337767665,2364.7018479987205,19290.990627722385,1967.1335907493778,0.8318738332336443,0.8318738332336443,35461.91857401702,35405.22815468563,1.0020018851822476,0.8,4279.877887259146,4273.035954225843,1.0020018851822476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.668715212195,4632.441516551485,6.1800091712652385,4.9997203150960265,-3.734931699967472,8.7346520150635,2.933367136276243,3.5,0.8381048960789265,0.6,0.00022982373054867777,0.996848903051067,0.0002305502166328855,199.02101932284745,0.0,0.0,0.0,0.02912369497850916,7.792763820640042e-05,0.00015189609234227735,0.0005956885125752172,0.09245946112391532,0.09245946112391532,0.09245946112391532,0.09245944603591874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.3093169707,595.6247466475448,0.0,0.09245946112391532,0.09245946113724306,0.09245946113724306,0.3714409176727758,0.3714409176727758,0.5,10.008368357109493,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,27472.707032734255,20844.250678398435,0.7587257656685275,0.9893548647193124,0.6080008798411798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522111880806952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5915869765514,260.5915869765514,-12.558413023448566,244.78665898399646,276.3965149691018,124584.47813163615,124581.94091868665,2.537212949498137,0.0,nan,276.3965149691018,3.2465149691018382,270.0745437720844,-3.075456227915595,263.752572575064,-9.397427424935984,257.430601378042,-15.719398621957964,251.10863018101995,-22.04136981898003,244.78665898399646,-28.363341016003517,1.0,1.0,26022.012520719443,26022.012520719443,275.62678486008303,2.4767848600830575,275.62678486008303,275.62678486008303,77089.65621113339,77089.63391146406,0.022299669333733618,0.0,8546.071908451686,8546.071908451686,0.8856329625486077,3941.2926686032065,275.62678486008303,2.4767848600830575,1.0,0.002,0.12911014293510192,0.004905361894295546,0.0001994159340658228,0.0018005840661523074,0.0997079670329114,0.0997079670329114,0.0,2.1813020140148964e-13,0.9999998307808488,0.9999998307808488,0.0,0.09245944549133152,1.5645911538400467e-08,0.0,0.0,0.0,1600086.3629895328,266.6063091681715,0.0,1.0,1284529.5595801782,2598.0408138128482,,,,,,,,,,,,,,,,,,,2.0,15260.709109373263,1551.272355865248,0.3714409176727758,6.173730061729009,2.933367136276243
