time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5185.0,-30.119277520666355,4.999719899089667,35.04962940998265,24.562118213530653,5.002618788838624,-26.60708788971449,-40.104540798906214,1.490429157903006,-6.543692732697139,-6.543692732687322,40.099297601026585,41053.85405677849,25750.049924493367,25750.049924493367,66803.90398127185,77098.88024221596,77089.6587961235,25750.049924493367,102839.70872061688,102839.70872061688,102839.70872061688,130312.42627696457,125800.99622989148,4511.430047073098,0.0,90943.09384263419,54898.06765726078,40050.02909485935,27472.717556347692,67522.74665120704,20844.258206936316,1551.272889327902,0.0,0.878445590966801,2.724316853883035,0.001494314320929203,1.0,1.0,-6.543692732697139,333815.01849973423,1558819.1112194404,4.669709344490387,1558819.1112194404,4.669709344490387,0.7587257490702866,0.09245948554452597,3.921682518603288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921682518603288,1.2847735135326577,1.2850688003465822,3.0524310139458697,6467.735036870033,15260.70573474701,6453.850655419637,0.00032795128285597003,23189.815445596978,2364.703078584122,19290.991500735156,1967.1336797719055,0.8318734379750277,0.8318734379750277,35461.90606811301,35405.22815468563,1.0020014434781832,0.8,4279.876377929019,4273.035954225843,1.0020014434781832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.66820955429,4632.441516551485,6.180009693463896,4.999719899089667,-3.7349335607139174,8.734653459803585,2.9333665429644467,3.5,0.8381047265612704,0.6,0.00022982373054867777,0.99684577970881,0.00023055093899862012,199.02099469455723,0.0,0.0,0.0,0.02912369497850916,7.79278737198912e-05,0.00015189585682878656,0.0005956873263737202,0.09245948553676082,0.09245948553676082,0.09245948553676082,0.09245946909934367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.3249297768,595.6247417050226,0.0,0.09245948553676082,0.09245948554452597,0.09245948554452597,0.3714409955598044,0.3714409955598044,0.5,10.008367863972094,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,27472.717556347692,20844.258206936316,0.7587257490702866,0.98935406650964,0.6080003568107905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522110081327495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5916021870112,260.5916021870112,-12.558397812988801,244.7866877677769,276.3965166062403,124584.32179122236,124581.77874870153,2.543042520826601,0.0,nan,276.3965166062403,3.246516606240334,270.0745508385518,-3.075449161448205,263.75258507085925,-9.397414929140723,257.43061930316605,-15.719380696833923,251.10865353547268,-22.041346464527294,244.7866877677769,-28.36331223222308,1.0,1.0,26022.012520719443,26022.012520719443,275.62678587104233,2.4767858710423525,275.62678587104233,275.62678587104233,77089.68282881958,77089.6587961235,0.024032696077483706,0.0,8546.071908451686,8546.071908451686,0.8856330718665806,3941.2909311963044,275.62678587104233,2.4767858710423525,1.0,0.002,0.12911015979718196,0.004905361477895573,0.00019941595933101956,0.0018005840409017594,0.09970797966550977,0.09970797966550977,0.0,2.327790737943758e-13,0.9999998176269954,0.9999998176269954,0.0,0.0924594686824118,1.6862114181314237e-08,0.0,0.0,0.0,1600086.3607601975,266.60630726730284,0.0,1.0,1284529.566067686,2598.040787562056,,,,,,,,,,,,,,,,,,,2.0,15260.70573474701,1551.272889327902,0.3714409955598044,6.173730061729009,2.9333665429644467
5186.0,-30.119247401136178,4.999719483730948,35.04963085710121,24.562128411512845,5.002618675275417,-26.60706079349347,-40.104514186363645,1.4904320676544252,-6.543695018707297,-6.543695018670735,40.09930058336412,41053.858788126185,25750.049847914546,25750.049847914546,66803.90863604072,77098.90900056245,77089.68595233906,25750.049847914546,102839.7358002536,102839.7358002536,102839.7358002536,130312.46526102576,125801.03417484016,4511.43108618561,0.0,90943.10853907118,54898.058326720515,40050.05579150074,27472.72946077215,67522.78525227288,20844.26670636304,1551.273497695511,0.0,0.8784455672330664,2.724316621714161,0.001494314320929203,1.0,1.0,-6.543695018707297,333814.98836685246,1558819.2400766113,4.669710152030431,1558819.2400766113,4.669710152030431,0.7587257296777234,0.09245951048461143,3.921681911061654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921681911061654,1.2847734999207816,1.2850687867315778,3.052430573407268,6467.7341034216,15260.702360316995,6453.849676970734,0.0003279514061880679,23189.822785614862,2364.703827057646,19290.988576085907,1967.13338154068,0.8318730485535455,0.8318730485535455,35461.90167314537,35405.22815468563,1.0020012882495049,0.8,4279.875847502985,4273.035954225843,1.0020012882495049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.667705323918,4632.441516551485,6.180010422960457,4.999719483730948,-3.734935711807048,8.734655195537997,2.9333659513276884,3.5,0.8381045575221967,0.6,0.00022982373054867777,0.9968426516867472,0.0002305516624512358,199.02097002928843,0.0,0.0,0.0,0.02912369497850916,7.792810861751031e-05,0.00015189562193116746,0.0005956863128969193,0.09245951047414484,0.09245951047414484,0.09245951047414484,0.0924594949819206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.3415910631,595.6247364335951,0.0,0.09245951047414484,0.09245951048461143,0.09245951048461143,0.3714410732811974,0.3714410732811974,0.5,10.008367399249,-3.6550318327499554e-11,-3.6550318327499554e-11,-3.6550318327499554e-11,-3.6550318327499554e-11,-3.6550318327499554e-11,-3.6550318327499554e-11,27472.72946077215,20844.26670636304,0.7587257296777234,0.9893535698572512,0.6080000793027754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522108284257302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59161735974754,260.59161735974754,-12.558382640252432,244.78671651957492,276.39651819991536,124584.19209587977,124581.6553602596,2.5367356201870437,0.0,nan,276.39651819991536,3.2465181999153856,270.07455786385043,-3.0754421361495474,263.75259752778334,-9.39740247221664,257.43063719171516,-15.719362808284814,251.10867685564614,-22.04132314435384,244.78671651957492,-28.363283480425054,1.0,1.0,26022.012520719443,26022.012520719443,275.62678676268433,2.4767867626843554,275.62678676268433,275.62678676268433,77089.70671438232,77089.68595233906,0.020762043262948282,0.0,8546.071908451686,8546.071908451686,0.885633110284347,3941.290320616962,275.62678676268433,2.4767867626843554,1.0,0.002,0.12911017578118414,0.004905360995401192,0.00019941598308215714,0.0018005840172426821,0.09970799154107857,0.09970799154107857,0.0,3.2483911394098897e-13,0.9999998271242789,0.9999998271242789,0.0,0.09245949450060688,1.5984004544965375e-08,0.0,0.0,0.0,1600086.3580791708,266.6063049812927,0.0,1.0,1284529.5738696381,2598.0407559925325,,,,,,,,,,,,,,,,,,,2.0,15260.702360316995,1551.273497695511,0.3714410732811974,6.173730061729009,2.9333659513276884
5187.0,-30.119211116677075,4.999719074277284,35.0496323052365,24.562149017024808,5.002621217416322,-26.607027883272345,-40.104486665781565,1.4904379840230357,-6.543697016691397,-6.543697016685584,40.099303506920585,41053.86567089372,25750.049138554703,25750.049138554703,66803.91480944843,77098.93309430365,77089.71314207446,25750.049138554703,102839.76228062916,102839.76228062916,102839.76228062916,130312.50314044877,125801.07101939603,4511.432121052743,0.0,90943.11087775702,54898.043454392246,40050.07491484975,27472.740859819613,67522.81577466936,20844.274859828773,1551.2740750808216,0.0,0.8784455452838448,2.7243164187974114,0.001494314320929203,1.0,1.0,-6.543697016691397,333814.96203056356,1558819.3663941459,4.669710898852469,1558819.3663941459,4.669710898852469,0.7587257116494942,0.0924595352164556,3.921679516087061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921679516087061,1.2847734722438897,1.2850687590483247,3.0524287750413674,6467.730292900053,15260.698987794227,6453.850693947812,0.0003279522738040649,23189.837544016715,2364.7053319958104,19290.99161589845,1967.133691515293,0.8318726502193967,0.8318726502193966,35461.88434785266,35405.22815468563,1.0020006763264364,0.8,4279.873756523701,4273.035954225843,1.0020006763264364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.667200669102,4632.441516551485,6.180011001219307,4.999719074277284,-3.734937643833413,8.734656718110697,2.9333653591929574,3.5,0.838104388340845,0.6,0.00022982373054867777,0.9968388834285887,0.00023055253398443683,199.02094031548842,0.0,0.0,0.0,0.02912369497850916,7.792835153069709e-05,0.00015189537901798066,0.0005956849964830951,0.09245953520832345,0.09245953520832345,0.09245953520832345,0.09245952019847611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.357897884,595.6247312745442,0.0,0.09245953520832345,0.0924595352164556,0.0924595352164556,0.3714411511118217,0.3714411511118217,0.5,10.008366949093887,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,27472.740859819613,20844.274859828773,0.7587257116494942,0.9893532140658947,0.6079999064004488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522106484488866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5916333034953,260.5916333034953,-12.558366696504663,244.78674633419868,276.39652027278777,124584.06077646164,124581.39513513185,2.6656413297850152,0.0,nan,276.39652027278777,3.246520272787791,270.07456548507275,-3.075434514927224,263.75261069735603,-9.397389302643944,257.4306559096379,-15.719344090362085,251.1087011219191,-22.04129887808088,244.78674633419868,-28.363253665801295,1.0,1.0,26022.012520719443,26022.012520719443,275.6267879462172,2.4767879462172004,275.6267879462172,275.6267879462172,77089.74061128563,77089.71314207446,0.027469211170682684,0.0,8546.071908451686,8546.071908451686,0.885633261730048,3941.287913667496,275.6267879462172,2.4767879462172004,1.0,0.002,0.1291101912231819,0.004905360567301213,0.0001994160061141803,0.001800583994216239,0.09970800305709014,0.09970800305709014,0.0,3.3041928568233736e-13,0.9999998329871613,0.9999998329871613,0.0,0.09245951977452616,1.544192943860291e-08,0.0,0.0,0.0,1600086.3557359402,266.6063029833086,0.0,1.0,1284529.5806885858,2598.040728400607,,,,,,,,,,,,,,,,,,,2.0,15260.698987794227,1551.2740750808216,0.3714411511118217,6.173730061729009,2.9333653591929574
5188.0,-30.1191810287368,4.999718656841146,35.049633764693624,24.562159284856193,5.002618878157021,-26.607001038047787,-40.10446008816359,1.4904388874948045,-6.54369976763752,-6.543699767591027,40.09930672998569,41053.86510638216,25750.05009869184,25750.05009869184,66803.91520507401,77098.96095827474,77089.742235128,25750.05009869184,102839.79233381985,102839.79233381985,102839.79233381985,130312.54646358144,125801.11322466042,4511.433238921014,0.0,90943.12202103237,54898.02616924531,40050.10650198561,27472.754129761597,67522.8606317472,20844.28431557335,1551.274759259217,0.0,0.8784455181145909,2.7243161394092925,0.001494314320929203,1.0,1.0,-6.54369976763752,333814.9257691609,1558819.505653617,4.669711823286083,1558819.505653617,4.669711823286083,0.7587256893546199,0.0924595608084764,3.9216784003781844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216784003781844,1.284773468017431,1.2850687548208946,3.0524279166737722,6467.728474122121,15260.69573977952,6453.850390141468,0.0003279526305697331,23189.846982930147,2364.7062944971167,19290.990707800956,1967.1335989151196,0.8318722724647943,0.8318722724647943,35461.87627679228,35405.22815468563,1.0020003912595299,0.8,4279.872782432218,4273.035954225843,1.0020003912595299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.66669694244,4632.441516551485,6.180011978780929,4.999718656841146,-3.7349401469089343,8.73465880375008,2.93336476814732,3.5,0.8381042194706628,0.6,0.00022982373054867777,0.9968357587105693,0.00023055325668288647,199.0209156761024,0.0,0.0,0.0,0.02912369497850916,7.79285861213813e-05,0.00015189514442729647,0.0005956839070228533,0.0924595607938938,0.0924595607938938,0.0924595607938938,0.09245954863537874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.375241066,595.6247257931976,0.0,0.0924595607938938,0.0924595608084764,0.0924595608084764,0.3714412289964307,0.3714412289964307,0.5,10.008366584381132,-4.6497916628140956e-11,-4.6497916628140956e-11,-4.6497916628140956e-11,-4.6497916628140956e-11,-4.6497916628140956e-11,-4.6497916628140956e-11,27472.754129761597,20844.28431557335,0.7587256893546199,0.9893525626736381,0.6079994941310274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522104316340616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59164887098706,260.59164887098706,-12.55835112901292,244.7867759037232,276.39652183824694,124583.87885538083,124581.27612040054,2.602734980317329,0.0,nan,276.39652183824694,3.246521838246963,270.07457265134485,-3.0754273486551256,263.7526234644415,-9.397376535558465,257.43067427753556,-15.719325722464419,251.10872509063054,-22.041274909369434,244.7867759037232,-28.36322409627678,1.0,1.0,26022.012520719443,26022.012520719443,275.6267885995721,2.476788599572103,275.6267885995721,275.6267885995721,77089.75838024267,77089.742235128,0.01614511467050761,0.0,8546.071908451686,8546.071908451686,0.8856333322816523,3941.2867923800754,275.6267885995721,2.476788599572103,1.0,0.002,0.129110203948282,0.004905360013953273,0.00019941602464127722,0.0018005839757579657,0.09970801232063861,0.09970801232063861,0.0,3.992427048682412e-13,0.9999998623712051,0.9999998623712051,0.0,0.09245954808337846,1.272509793255072e-08,0.0,0.0,0.0,1600086.352509639,266.60630023236246,0.0,1.0,1284529.590077322,2598.040690410367,,,,,,,,,,,,,,,,,,,2.0,15260.69573977952,1551.274759259217,0.3714412289964307,6.173730061729009,2.93336476814732
5189.0,-30.11915099064963,4.999718250932231,35.049635212461034,24.56217458182948,5.002620908308494,-26.60697380075335,-40.104433440696425,1.4904437184221038,-6.543701464955404,-6.543701464957785,40.09930931150019,41053.86131268784,25750.048712202046,25750.048712202046,66803.91002488989,77098.98605285739,77089.76545978787,25750.048712202046,102839.81417198991,102839.81417198991,102839.81417198991,130312.57798073586,125801.14373917184,4511.434241564033,0.0,90943.13119250748,54898.006452377136,40050.13860014483,27472.76380874595,67522.90240889078,20844.2912482797,1551.2752476617688,0.0,0.8784454990960079,2.724315967028449,0.001494314320929203,1.0,1.0,-6.543701464955404,333814.9033960862,1558819.6171918102,4.669712470393216,1558819.6171918102,4.669712470393216,0.7587256743947954,0.09245958496445136,3.9216770171180313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216770171180313,1.2847734454182567,1.2850687322165262,3.0524268937091343,6467.726306582806,15260.692368837368,6453.8502688912195,0.0003279530732460209,23189.857501151364,2364.707367057187,19290.99034537585,1967.1335619580439,0.8318718795239712,0.8318718795239712,35461.86627025994,35405.22815468563,1.0020000378324831,0.8,4279.871574749774,4273.035954225843,1.0020000378324831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.666190581843,4632.441516551485,6.180012397058918,4.999718250932231,-3.7349418516624877,8.734660102594718,2.933364174011214,3.5,0.8381040497174898,0.6,0.00022982373054867777,0.9968326391804665,0.0002305539781859716,199.0208910775478,0.0,0.0,0.0,0.02912369497850916,7.79288213292527e-05,0.00015189490921942508,0.0005956827745030491,0.09245958495864007,0.09245958495864007,0.09245958495864007,0.09245956989315007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.3899021848,595.6247211524974,0.0,0.09245958495864007,0.09245958496445136,0.09245958496445136,0.37144130721933566,0.37144130721933566,0.5,10.008366132520178,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,27472.76380874595,20844.2912482797,0.7587256743947954,0.9893518738331631,0.6079990617714066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522102518460789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5916645233203,260.5916645233203,-12.558335476679702,244.7868053038237,276.3965237428126,124583.74265622039,124581.12573657969,2.6169196407028723,0.0,nan,276.3965237428126,3.246523742812599,270.07458005501735,-3.0754199449826274,263.7526363672216,-9.397363632778365,257.43069267942235,-15.719307320577627,251.10874899162394,-22.041251008376037,244.7868053038237,-28.363194696176265,1.0,1.0,26022.012520719443,26022.012520719443,275.6267896197883,2.4767896197883488,275.6267896197883,275.6267896197883,77089.78863635394,77089.76545978787,0.023176566071924753,0.0,8546.071908451686,8546.071908451686,0.885633419751798,3941.2854022036213,275.6267896197883,2.4767896197883488,1.0,0.002,0.12911021939046957,0.004905359640078902,0.00019941604779680658,0.0018005839524537011,0.09970802389840329,0.09970802389840329,0.0,2.5050751403798976e-13,0.9999998329848532,0.9999998329848532,0.0,0.09245956952230021,1.5442151158087095e-08,0.0,0.0,0.0,1600086.3505190283,266.6062985350446,0.0,1.0,1284529.5958701218,2598.0406669706085,,,,,,,,,,,,,,,,,,,2.0,15260.692368837368,1551.2752476617688,0.37144130721933566,6.173730061729009,2.933364174011214
5190.0,-30.119120904415315,4.999717840063347,35.049636669672935,24.562190402671717,5.002620605176165,-26.6069467534551,-40.104410565085686,1.4904464542439193,-6.543704047873632,-6.543704047898068,40.099312479624295,41053.86695213197,25750.049310085386,25750.049310085386,66803.91626221736,77099.01084038151,77089.79426919275,25750.049310085386,102839.84357927812,102839.84357927812,102839.84357927812,130312.62030800869,125801.18496298279,4511.4353450258905,0.0,90943.13704839538,54897.99316025607,40050.15987571034,27472.776728730565,67522.93660444091,20844.30046171285,1551.2759112918964,0.0,0.87844547304629,2.7243157047053894,0.001494314320929203,1.0,1.0,-6.543704047873632,333814.8693495341,1558819.7540781635,4.669713356734686,1558819.7540781635,4.669713356734686,0.7587256529448017,0.09245961038594189,3.9216750475676165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216750475676165,1.2847734326200282,1.285068719415356,3.052425391121434,6467.723122779774,15260.688997899424,6453.850852152597,0.00032795377879997825,23189.870640812536,2364.7087069297404,19290.99208878314,1967.1337397361117,0.8318714833549935,0.8318714833549935,35461.85202249061,35405.22815468563,1.0019995346065467,0.8,4279.8698551949565,4273.035954225843,1.0019995346065467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.665686591905,4632.441516551485,6.180013288070505,4.999717840063347,-3.734944226211899,8.734662066275247,2.93336358265676,3.5,0.8381038807590743,0.6,0.00022982373054867777,0.996829514660717,0.00023055470084761793,199.02086643957094,0.0,0.0,0.0,0.02912369497850916,7.792902324479062e-05,0.00015189470730388714,0.0005956816834912407,0.09245961037241922,0.09245961037241922,0.09245961037241922,0.09245959780231193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.40703967516,595.6247157353394,0.0,0.09245961037241922,0.09245961038594189,0.09245961038594189,0.37144138508934443,0.37144138508934443,0.5,10.008365755367121,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,27472.776728730565,20844.30046171285,0.7587256529448017,0.9893514651704846,0.6079988373821985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522100723560334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59168003732975,260.59168003732975,-12.558319962670225,244.78683455240923,276.3965255222461,124583.56072922076,124580.96693603937,2.5937931813737753,0.0,nan,276.3965255222461,3.246525522246145,270.0745873282813,-3.0754126717186523,263.7526491343149,-9.397350865685098,257.43071094034764,-15.71928905965234,251.1087727463793,-22.04122725362069,244.78683455240923,-28.363165447590745,1.0,1.0,26022.012520719443,26022.012520719443,275.62679040791784,2.4767904079178606,275.62679040791784,275.62679040791784,77089.81323329255,77089.79426919275,0.018964099799632095,0.0,8546.071908451686,8546.071908451686,0.8856335442958679,3941.2834228054544,275.62679040791784,2.4767904079178606,1.0,0.002,0.1291102324999017,0.004905359115672886,0.00019941606698637798,0.0018005839333401592,0.09970803349318899,0.09970803349318899,0.0,3.2653697454310127e-13,0.9999998582139971,0.9999998582139971,0.0,0.0924595972764633,1.3109478589870013e-08,0.0,0.0,0.0,1600086.3474897884,266.60629595212635,0.0,1.0,1284529.6046853967,2598.0406313008116,,,,,,,,,,,,,,,,,,,2.0,15260.688997899424,1551.2759112918964,0.37144138508934443,6.173730061729009,2.93336358265676
5191.0,-30.119090846802905,4.9997174315857364,35.04963812418154,24.562200635578506,5.002620372747325,-26.60691972485041,-40.10438391761852,1.4904492508114375,-6.543706238234563,-6.543706238165236,40.09931531602689,41053.871171813946,25750.04902175481,25750.04902175481,66803.92019356876,77099.03952945893,77089.81958690155,25750.04902175481,102839.86860865635,102839.86860865635,102839.86860865635,130312.65649190442,125801.22008763421,4511.43640427021,0.0,90943.15154949788,54897.983191918334,40050.187063977275,27472.787883248067,67522.97494722535,20844.30842768576,1551.276481523309,0.0,0.8784454503860899,2.7243154822507822,0.001494314320929203,1.0,1.0,-6.543706238234563,333814.8404774539,1558819.876629466,4.669714127747864,1558819.876629466,4.669714127747864,0.7587256348452309,0.09245963516977598,3.9216744106500263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216744106500263,1.2847734195376301,1.2850687063299513,3.052424926460088,6467.72213821814,15260.685628927296,6453.849911763527,0.00032795391554094045,23189.878104751653,2364.709468039713,19290.98927789728,1967.1334531055234,0.8318710943954688,0.8318710943954689,35461.84741501499,35405.22815468563,1.0019993718722249,0.8,4279.869299121461,4273.035954225843,1.0019993718722249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.665180750153,4632.441516551485,6.180013969137509,4.9997174315857364,-3.7349463042284223,8.73466373581416,2.933362989129534,3.5,0.8381037111798669,0.6,0.00022982373054867777,0.9968263931239695,0.00023055542282385768,199.0208418250391,0.0,0.0,0.0,0.02912369497850916,7.792925845388239e-05,0.00015189447209479538,0.0005956806643333535,0.09245963515996529,0.09245963515996529,0.09245963515996529,0.0924596218545289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.42267957825,595.6247107888736,0.0,0.09245963515996529,0.09245963516977598,0.09245963516977598,0.3714414632545928,0.3714414632545928,0.5,10.008365356135231,-6.934897101018578e-11,-6.934897101018578e-11,-6.934897101018578e-11,-6.934897101018578e-11,-6.934897101018578e-11,-6.934897101018578e-11,27472.787883248067,20844.30842768576,0.7587256348452309,0.9893509615916866,0.6079985546238278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522098925783329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5916954419901,260.5916954419901,-12.558304558009866,244.78686367272604,276.39652721124986,124583.42391139765,124580.84840024431,2.5755111533073993,0.0,nan,276.39652721124986,3.2465272112498837,270.07459450354764,-3.0754054964523334,263.7526617958444,-9.397338204155574,257.43072908813946,-15.71927091186052,251.10879638043338,-22.041203619566602,244.78686367272604,-28.363136327273935,1.0,1.0,26022.012520719443,26022.012520719443,275.6267911801473,2.476791180147302,275.6267911801473,275.6267911801473,77089.83724172802,77089.81958690155,0.01765482647169847,0.0,8546.071908451686,8546.071908451686,0.8856335845712038,3941.2827827032766,275.6267911801473,2.476791180147302,1.0,0.002,0.1291102462736183,0.0049053586593616055,0.0001994160873628352,0.0018005839128714999,0.0997080436814176,0.0997080436814176,0.0,2.34335120752327e-13,0.9999998510292935,0.9999998510292935,0.0,0.09245962139599881,1.3773777178438685e-08,0.0,0.0,0.0,1600086.3449209395,266.6062937617654,0.0,1.0,1284529.6121609053,2598.040601052192,,,,,,,,,,,,,,,,,,,2.0,15260.685628927296,1551.276481523309,0.3714414632545928,6.173730061729009,2.933362989129534
5192.0,-30.119060836216885,4.999717027049246,35.04963957741152,24.562221520487242,5.002622219072999,-26.6068925306896,-40.10436107693238,1.4904539135602488,-6.5437083415322945,-6.543708341545081,40.099318188130084,41053.868317543915,25750.04854865644,25750.04854865644,66803.91686620035,77099.0606619162,77089.84566765594,25750.04854865644,102839.89421631239,102839.89421631239,102839.89421631239,130312.69335451779,125801.25589402886,4511.437460488935,0.0,90943.15189312022,54897.95954880531,40050.21371590545,27472.799138205402,67523.01285411086,20844.3164710078,1551.2770545312105,0.0,0.8784454280618108,2.7243152686383305,0.001494314320929203,1.0,1.0,-6.5437083415322945,333814.8127529855,1558820.0007243447,4.669714887331354,1558820.0007243447,4.669714887331354,0.7587256167872747,0.09245965994299253,3.9216716665207016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216716665207016,1.2847733977252,1.2850686845125079,3.0524228423972297,6467.717722339024,15260.68226038465,6453.851350289653,0.0003279549398794127,23189.894419132946,2364.7111316436244,19290.993577748133,1967.1338915682863,0.8318706945828953,0.8318706945828954,35461.827563922416,35405.22815468563,1.0019986707390935,0.8,4279.866903304891,4273.035954225843,1.0019986707390935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.6646749395395,4632.441516551485,6.180014605814202,4.999717027049246,-3.7349483155205374,8.734665342569784,2.9333623956388934,3.5,0.8381035416111124,0.6,0.00022982373054867777,0.9968232764815079,0.0002305561436726154,199.02081724902374,0.0,0.0,0.0,0.02912369497850916,7.79294600621975e-05,0.00015189427048648027,0.0005956794568736613,0.09245965993452529,0.09245965993452529,0.09245965993452529,0.09245964640767194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.4385230223,595.624705777975,0.0,0.09245965993452529,0.09245965994299253,0.09245965994299253,0.37144154132772367,0.37144154132772367,0.5,10.00836495049158,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,27472.799138205402,20844.3164710078,0.7587256167872747,0.989350356900333,0.6079981710271762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522097129717055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5917109418862,260.5917109418862,-12.558289058113758,244.78689269887124,276.3965291848966,124583.24479534438,124580.65336173253,2.591433611835413,0.0,nan,276.3965291848966,3.2465291848966444,270.0746018876938,-3.075398112306175,263.7526745904906,-9.397325409509392,257.43074729328606,-15.719252706713917,251.10881999607903,-22.041180003920942,244.78689269887124,-28.363107301128736,1.0,1.0,26022.012520719443,26022.012520719443,275.6267921285501,2.47679212855013,275.6267921285501,275.6267921285501,77089.86799271556,77089.84566765594,0.02232505961728748,0.0,8546.071908451686,8546.071908451686,0.8856337580955715,3941.2800248533053,275.6267921285501,2.47679212855013,1.0,0.002,0.12911026024508204,0.004905358218581483,0.00019941610808039902,0.0018005838922597246,0.0997080540401995,0.0997080540401995,0.0,3.401237624878206e-13,0.9999998488920061,0.9999998488920061,0.0,0.0924596459715988,1.397139373023593e-08,0.0,0.0,0.0,1600086.3424541964,266.6062916584677,0.0,1.0,1284529.6193392812,2598.040572005894,,,,,,,,,,,,,,,,,,,2.0,15260.68226038465,1551.2770545312105,0.37144154132772367,6.173730061729009,2.9333623956388934
5193.0,-30.119030756656514,4.9997166155804935,35.04964103753645,24.562232242338382,5.0026197215218975,-26.60686570884096,-40.10433446438981,1.4904546737303783,-6.543711035933029,-6.543711036004343,40.09932129361572,41053.866782496145,25750.04938226947,25750.04938226947,66803.91616476561,77099.08903955114,77089.87324378658,25750.04938226947,102839.92262605605,102839.92262605605,102839.92262605605,130312.73448198264,125801.29590923189,4511.438572750748,0.0,90943.16317023437,54897.94091327403,40050.24695217815,27472.811855926582,67523.05880810473,20844.325532337683,1551.2777110995871,0.0,0.8784454016463286,2.7243149949931245,0.001494314320929203,1.0,1.0,-6.543711035933029,333814.77723694727,1558820.134902853,4.669715786118051,1558820.134902853,4.669715786118051,0.7587255953868091,0.09245968536855931,3.921670459943073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921670459943073,1.2847733941691093,1.2850686809555998,3.0524219117094202,6467.715750323235,15260.67889190183,6453.851094670699,0.00032795533206191437,23189.904429541104,2364.712152421174,19290.992813685974,1967.1338136556292,0.8318703025404282,0.8318703025404282,35461.81883551214,35405.22815468563,1.0019983624549529,0.8,4279.865849878239,4273.035954225843,1.0019983624549529,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.664169561927,4632.441516551485,6.180015555459743,4.9997166155804935,-3.734950775481796,8.73466739106229,2.9333618026563615,3.5,0.8381033721875318,0.6,0.00022982373054867777,0.996820152686511,0.00023055686618020735,199.02079261653054,0.0,0.0,0.0,0.02912369497850916,7.7929694964237e-05,0.00015189403558444077,0.0005956783523930433,0.09245968535471394,0.09245968535471394,0.09245968535471394,0.09245967347315509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.45525793673,595.624700488649,0.0,0.09245968535471394,0.09245968536855931,0.09245968536855931,0.37144161937134423,0.37144161937134423,0.5,10.00836459401777,7.133849067031406e-11,7.133849067031406e-11,7.133849067031406e-11,7.133849067031406e-11,7.133849067031406e-11,7.133849067031406e-11,27472.811855926582,20844.325532337683,0.7587255953868091,0.9893496731926369,0.6079977345097477,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522095336461236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5917261310753,260.5917261310753,-12.558273868924687,244.7869216203911,276.3965306417545,124583.06493571967,124580.52544943502,2.5394862846539428,0.0,nan,276.3965306417545,3.246530641754532,270.0746088374847,-3.0753911625153023,263.7526870332138,-9.39731296678616,257.43076522894125,-15.719234771058723,251.1088434246665,-22.041156575333474,244.7869216203911,-28.36307837960888,1.0,1.0,26022.012520719443,26022.012520719443,275.6267926608517,2.4767926608517428,275.6267926608517,275.6267926608517,77089.88648277955,77089.87324378658,0.013238992964033969,0.0,8546.071908451686,8546.071908451686,0.8856338343932156,3941.2788122427887,275.6267926608517,2.4767926608517428,1.0,0.002,0.12911027268343386,0.004905357676528416,0.00019941612618777302,0.0018005838741517186,0.09970806309388651,0.09970806309388651,0.0,3.3949145578082707e-13,0.9999998654721991,0.9999998654721991,0.0,0.09245967293016116,1.2438398144451711e-08,0.0,0.0,0.0,1600086.3392942098,266.60628896406695,0.0,1.0,1284529.6285350355,2598.040534796548,,,,,,,,,,,,,,,,,,,2.0,15260.67889190183,1551.2777110995871,0.37144161937134423,6.173730061729009,2.9333618026563615
5194.0,-30.119000725386172,4.999716215221399,35.04964248458185,24.562247574236267,5.002621631903603,-26.60683848965819,-40.104307781998045,1.4904593961854253,-6.543712755639149,-6.5437127556263945,40.09932383635482,41053.86267604305,25750.048046220596,25750.048046220596,66803.91072226365,77099.11409288543,77089.89584602726,25750.048046220596,102839.94389224786,102839.94389224786,102839.94389224786,130312.76528603156,125801.3257148018,4511.439571229749,0.0,90943.17215597985,54897.9207391761,40050.27935200416,27472.821393783703,67523.10074578786,20844.332361802677,1551.2781933578813,0.0,0.8784453826538783,2.7243148203385683,0.001494314320929203,1.0,1.0,-6.543712755639149,333814.7545687717,1558820.2447660442,4.669716432336126,1558820.2447660442,4.669716432336126,0.7587255805666593,0.09245970948180242,3.9216690483576055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216690483576055,1.284773372077373,1.2850686588587863,3.0524208654920897,6467.713533514254,15260.67552580115,6453.851009895922,0.00032795578764783313,23189.915067939462,2364.7132372359024,19290.992560288494,1967.1337878162772,0.8318699099919814,0.8318699099919814,35461.80862406975,35405.22815468563,1.0019980017907049,0.8,4279.864617465324,4273.035954225843,1.0019980017907049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.663661827373,4632.441516551485,6.180015987882113,4.999716215221399,-3.734952496598349,8.734668711819747,2.93336120690837,3.5,0.83810320197382,0.6,0.00022982373054867777,0.9968170339170237,0.00023055758752995846,199.02076802358872,0.0,0.0,0.0,0.02912369497850916,7.792993048347489e-05,0.0001518938000652029,0.0005956772143531246,0.09245970947499971,0.09245970947499971,0.09245970947499971,0.09245969429026905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.46974991495,595.6246959010454,0.0,0.09245970947499971,0.09245970948180242,0.09245970948180242,0.3714416976082492,0.3714416976082492,0.5,10.008364138348965,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,27472.821393783703,20844.332361802677,0.7587255805666593,0.9893489781188837,0.6079972960750624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522093539084364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59174146237973,260.59174146237973,-12.558258537620247,244.78695048803917,276.3965324367158,124582.93222433717,124580.36897764108,2.563246696094366,0.0,nan,276.3965324367158,3.2465324367158246,270.07461604698216,-3.0753839530178197,263.75269965724965,-9.397300342750327,257.43078326751436,-15.71921673248562,251.10886687777727,-22.041133122222703,244.78695048803917,-28.36304951196081,1.0,1.0,26022.012520719443,26022.012520719443,275.62679358598166,2.4767935859816816,275.62679358598166,275.62679358598166,77089.91679163749,77089.89584602726,0.020945610231137834,0.0,8546.071908451686,8546.071908451686,0.8856339236544757,3941.2773935993937,275.62679358598166,2.4767935859816816,1.0,0.002,0.12911028825736146,0.004905357297889873,0.00019941614953760463,0.001800583850601442,0.09970807476880232,0.09970807476880232,0.0,1.3904676021692097e-13,0.9999998315589165,0.9999998315589165,0.0,0.09245969390778877,1.5574013647581615e-08,0.0,0.0,0.0,1600086.3372773433,266.60628724436083,0.0,1.0,1284529.634404241,2598.0405110476136,,,,,,,,,,,,,,,,,,,2.0,15260.67552580115,1551.2781933578813,0.3714416976082492,6.173730061729009,2.93336120690837
5195.0,-30.11897063191484,4.999715805718801,35.04964393779535,24.562258016690635,5.002620219394699,-26.606811546783423,-40.1042849762365,1.4904611342585563,-6.543715567965364,-6.543715567972547,40.0993269085044,41053.87926820555,25750.04914647056,25750.04914647056,66803.9284146761,77099.1426189221,77089.92262428423,25750.04914647056,102839.97177075478,102839.97177075478,102839.97177075478,130312.80587090623,125801.3652158372,4511.440655069037,0.0,90943.18497346087,54897.92162272563,40050.29261192804,27472.83410015145,67523.12671207948,20844.34140685529,1551.278852358017,0.0,0.8784453557261206,2.724314534716792,0.001494314320929203,1.0,1.0,-6.543715567965364,333814.71749831125,1558820.377504199,4.669717348553049,1558820.377504199,4.669717348553049,0.758725558887293,0.09245973485962325,3.921668116452791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921668116452791,1.2847733639466334,1.2850686507261777,3.052420159463773,6467.712037524972,15260.672159735712,6453.850425441953,0.0003279560567790376,23189.923846926748,2364.714132443469,19290.990813316468,1967.1336096747075,0.8318695197385486,0.8318695197385486,35461.80188264807,35405.22815468563,1.0019977636862778,0.8,4279.863803847145,4273.035954225843,1.0019977636862778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.6631563646015,4632.441516551485,6.180017001647281,4.999715805718801,-3.7349550453380997,8.7346708510569,2.933360613826011,3.5,0.8381030325217174,0.6,0.00022982373054867777,0.9968139086984715,0.00023055831037586142,199.0207433797159,0.0,0.0,0.0,0.02912369497850916,7.793013178512492e-05,0.00015189359876355285,0.0005956762833642982,0.09245973484467067,0.09245973484467067,0.09245973484467067,0.09245972104028587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.48660229275,595.6246905718854,0.0,0.09245973484467067,0.09245973485962325,0.09245973485962325,0.37144177544403445,0.37144177544403445,0.5,10.008363724071854,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,27472.83410015145,20844.34140685529,0.758725558887293,0.9893488596807719,0.6079973079928667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522091744593462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.591756613535,260.591756613535,-12.558243386464994,244.78697929214664,276.3965339349186,124582.77580398982,124580.24267660163,2.533127388193662,0.0,nan,276.3965339349186,3.2465339349186024,270.07462300636536,-3.0753769936346202,263.75271207781554,-9.397287922184432,257.4308011492599,-15.7191988507401,251.1088902207039,-22.04110977929608,244.78697929214664,-28.363020707853337,1.0,1.0,26022.012520719443,26022.012520719443,275.626793907035,2.4767939070350167,275.626793907035,275.626793907035,77089.93893127315,77089.92262428423,0.016306988924043253,0.0,8546.071908451686,8546.071908451686,0.8856339825832446,3941.276457035055,275.626793907035,2.4767939070350167,1.0,0.002,0.1291103026520753,0.004905356726652485,0.00019941617061833367,0.001800583829696577,0.09970808530916683,0.09970808530916683,0.0,3.149104241262357e-13,0.9999998443124576,0.9999998443124576,0.0,0.09245972046479435,1.4394828892505397e-08,0.0,0.0,0.0,1600086.3339790541,266.6062844320346,0.0,1.0,1284529.6440024627,2598.040472209733,,,,,,,,,,,,,,,,,,,2.0,15260.672159735712,1551.278852358017,0.37144177544403445,6.173730061729009,2.933360613826011
5196.0,-30.118940669203386,4.99971540476565,35.049645384410795,24.562273208890133,5.002622700064019,-26.606784332276845,-40.10425832876933,1.4904663631484039,-6.54371742851481,-6.543717428505568,40.09932962445772,41053.876387889795,25750.048117967057,25750.048117967057,66803.92450585685,77099.16771154996,77089.94730275488,25750.048117967057,102839.99542072194,102839.99542072194,102839.99542072194,130312.83990444396,125801.39823907048,4511.441665373477,0.0,90943.1947538871,54897.90343027008,40050.3236929078,27472.844483722012,67523.16817662981,20844.3488373283,1551.2793781286375,0.0,0.8784453353112436,2.7243143457580827,0.001494314320929203,1.0,1.0,-6.54371742851481,333814.6929736186,1558820.4948539075,4.669718043169241,1558820.4948539075,4.669718043169241,0.7587255425872929,0.09245975924431961,3.921666847547408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921666847547408,1.2847733394857865,1.2850686262597089,3.0524192299296957,6467.710067953803,15260.668795917409,6453.850170370647,0.00032795644848992815,23189.933844268937,2364.7151518886612,19290.990050891265,1967.1335319289733,0.8318691282363774,0.8318691282363774,35461.7927033557,35405.22815468563,1.001997439477212,0.8,4279.862696003802,4273.035954225843,1.001997439477212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.66264798231,4632.441516551485,6.180017508841619,4.99971540476565,-3.7349568736352188,8.734672278400868,2.9333600173180963,3.5,0.8381028620908847,0.6,0.00022982373054867777,0.9968107970698881,0.0002305590300829822,199.02071884292982,0.0,0.0,0.0,0.02912369497850916,7.79303669973099e-05,0.0001518933635513679,0.0005956751682018652,0.09245975923660418,0.09245975923660418,0.09245975923660418,0.09245974381564039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.5019656236,595.6246857094461,0.0,0.09245975923660418,0.09245975924431961,0.09245975924431961,0.371441853441441,0.371441853441441,0.5,10.008363261395925,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,27472.844483722012,20844.3488373283,0.7587255425872929,0.989348194253985,0.6079968919778678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452208994638624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59177195933256,260.59177195933256,-12.558228040667416,244.78700805707248,276.3965358615881,124582.65428240612,124580.08861261213,2.5656697939832647,0.0,nan,276.3965358615881,3.246535861588143,270.07463030068584,-3.0753696993141375,263.75272473978816,-9.397275260211813,257.4308191788826,-15.71918082111739,251.10891361797854,-22.041086382021433,244.78700805707248,-28.362991942927493,1.0,1.0,26022.012520719443,26022.012520719443,275.6267949341995,2.4767949341995177,275.6267949341995,275.6267949341995,77089.9704156795,77089.94730275488,0.023112924624001607,0.0,8546.071908451686,8546.071908451686,0.8856340628221567,3941.275181785145,275.6267949341995,2.4767949341995177,1.0,0.002,0.12911031848715207,0.004905356321576117,0.0001994161943138028,0.0018005838058959593,0.09970809715690139,0.09970809715690139,0.0,2.0976189535337753e-13,0.9999998287349368,0.9999998287349368,0.0,0.0924597434091931,1.5835126514354305e-08,0.0,0.0,0.0,1600086.3317970058,266.60628257148517,0.0,1.0,1284529.6503523577,2598.040446515762,,,,,,,,,,,,,,,,,,,2.0,15260.668795917409,1551.2793781286375,0.371441853441441,6.173730061729009,2.9333600173180963
5197.0,-30.118910656275887,4.999714997062645,35.049646842706466,24.562288994807773,5.0026223324041705,-26.606757357408267,-40.10423168130217,1.4904690335634159,-6.543720114978214,-6.543720115011261,40.099332854806036,41053.86634494771,25750.0489305324,25750.0489305324,66803.9152754801,77099.19243288571,77089.97670603746,25750.0489305324,102840.02563656986,102840.02563656986,102840.02563656986,130312.88337705302,125801.44059907283,4511.442777980197,0.0,90943.20049062258,54897.87440279064,40050.36231981326,27472.85774048316,67523.22006029641,20844.358287371095,1551.2800601776466,0.0,0.8784453084638489,2.724314072919106,0.001494314320929203,1.0,1.0,-6.543720114978214,333814.6575622203,1558820.634426554,4.669718956651874,1558820.634426554,4.669718956651874,0.7587255204490608,0.09245978479305139,3.921664861991379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921664861991379,1.2847733269935342,1.2850686137645855,3.0524177141569155,6467.70685621317,15260.665430482664,6453.850775626062,0.0003279571614563265,23189.94704826526,2364.716498321574,19290.991860040205,1967.1337164108238,0.8318687325973554,0.8318687325973554,35461.778339793964,35405.22815468563,1.0019969321617939,0.8,4279.8609624740675,4273.035954225843,1.0019969321617939,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.662141216362,4632.441516551485,6.180018455495712,4.999714997062645,-3.7349593275443027,8.734674324606948,2.93335942270676,3.5,0.8381026922019315,0.6,0.00022982373054867777,0.9968076802368622,0.00023055975099837403,199.0206942650274,0.0,0.0,0.0,0.02912369497850916,7.793060221015118e-05,0.0001518931283385266,0.0005956739441831467,0.09245978477898371,0.09245978477898371,0.09245978477898371,0.09245977238169481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.5193788523,595.6246802056774,0.0,0.09245978477898371,0.09245978479305139,0.09245978479305139,0.3714419312408458,0.3714419312408458,0.5,10.008362889458304,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,27472.85774048316,20844.358287371095,0.7587255204490608,0.9893472973567613,0.6079962760704793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522088155992898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59178721000995,260.59178721000995,-12.558212789990023,244.78703677272068,276.39653764729434,124582.4754903325,124579.92572381577,2.549766516680975,0.0,nan,276.39653764729434,3.2465376472943603,270.0746374723817,-3.0753625276182674,263.75273729747096,-9.39726270252902,257.4308371225539,-15.719162877446081,251.10893694763806,-22.04106305236192,244.78703677272068,-28.362963227279295,1.0,1.0,26022.012520719443,26022.012520719443,275.6267956882549,2.4767956882549242,275.6267956882549,275.6267956882549,77089.99478284206,77089.97670603746,0.01807680459751282,0.0,8546.071908451686,8546.071908451686,0.8856341883782831,3941.273186301336,275.6267956882549,2.4767956882549242,1.0,0.002,0.12911033144167566,0.00490535577919188,0.00019941621322167735,0.0018005837871335132,0.09970810661083868,0.09970810661083868,0.0,3.5519070323841717e-13,0.9999998598895941,0.9999998598895941,0.0,0.09245977183847341,1.2954577980846694e-08,0.0,0.0,0.0,1600086.3286463278,266.60627988502176,0.0,1.0,1284529.6595210214,2598.0404094160453,,,,,,,,,,,,,,,,,,,2.0,15260.665430482664,1551.2800601776466,0.3714419312408458,6.173730061729009,2.93335942270676
