time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5198.0,-30.118874433787475,4.999714593011697,35.04964829856435,24.56230450132864,5.002622606293953,-26.60672472978463,-40.10420426549388,1.4904729023015184,-6.543722244984281,-6.543722245012741,40.09933570102627,41053.880955538276,25750.048490418812,25750.048490418812,66803.9294459571,77099.22005247841,77090.00235864702,25750.048490418812,102840.05084906582,102840.05084906582,102840.05084906582,130312.91972891423,125801.47588845564,4511.443840458601,0.0,90943.20811773754,54897.869020838625,40050.37677433212,27472.868879848404,67523.24565418053,20844.366246335398,1551.280628211787,0.0,0.8784452860932979,2.724313856594225,0.001494314320929203,1.0,1.0,-6.543722244984281,333814.6294857095,1558820.7574028336,4.6697197178099294,1558820.7574028336,4.6697197178099294,0.7587255025129511,0.09245980956050691,3.9216632126174997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216632126174997,1.2847733088955042,1.285068595662396,3.0524164733690498,6467.704227132573,15260.662067052672,6453.850977926823,0.00032795772377475327,23189.958746365122,2364.7176911957827,19290.992464730716,1967.1337780720958,0.8318683390393895,0.8318683390393894,35461.76640818115,35405.22815468563,1.0019965107419058,0.8,4279.859522454805,4273.035954225843,1.0019965107419058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.661632145459,4632.441516551485,6.180019104925454,4.999714593011697,-3.7349613609339296,8.734675953945626,2.933358825390963,3.5,0.8381025215402751,0.6,0.00022982373054867777,0.9968039185569075,0.0002305606210711913,199.02066460205822,0.0,0.0,0.0,0.02912369497850916,7.793084420569897e-05,0.00015189288634297882,0.000595672744629551,0.09245980955087,0.09245980955087,0.09245980955087,0.09245979654142088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.5350236429,595.6246752581035,0.0,0.09245980955087,0.09245980956050691,0.09245980956050691,0.3714420093996616,0.3714420093996616,0.5,10.008362499060429,2.8478552849264815e-11,2.8478552849264815e-11,2.8478552849264815e-11,2.8478552849264815e-11,2.8478552849264815e-11,2.8478552849264815e-11,27472.868879848404,20844.366246335398,0.7587255025129511,0.9893471322171419,0.6079962619953908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522086362599385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5918030056891,260.5918030056891,-12.55819699431089,244.78706652644328,276.3965394849295,124582.34113865871,124579.70025302349,2.640885635221061,0.0,nan,276.3965394849295,3.246539484929542,270.07464489323615,-3.0753551067638227,263.7527503015405,-9.397249698459461,257.4308557098418,-15.71914429015817,251.10896111814307,-22.041038881856906,244.78706652644328,-28.362933473556694,1.0,1.0,26022.012520719443,26022.012520719443,275.62679655993765,2.476796559937668,275.62679655993765,275.62679655993765,77090.02252219006,77090.00235864702,0.020163543042144738,0.0,8546.071908451686,8546.071908451686,0.8856342926760093,3941.2715286805874,275.62679655993765,2.476796559937668,1.0,0.002,0.12911034490846118,0.004905355334984309,0.00019941623314879872,0.001800583767056355,0.09970811657439936,0.09970811657439936,0.0,2.0515360243944514e-13,0.9999998543488651,0.9999998543488651,0.0,0.09245979609363071,1.3466876197964415e-08,0.0,0.0,0.0,1600086.3261482606,266.6062777550157,0.0,1.0,1284529.6667905482,2598.0403800009103,,,,,,,,,,,,,,,,,,,2.0,15260.662067052672,1551.280628211787,0.3714420093996616,6.173730061729009,2.933358825390963
5199.0,-30.118844447240136,4.9997141894391115,35.04964975453954,24.56231986815112,5.002622333345376,-26.60669776918168,-40.10417761802671,1.490475655305584,-6.543724545006057,-6.543724544953057,40.09933861613767,41053.87162083195,25750.04843348727,25750.04843348727,66803.92005431923,77099.24420486586,77090.0284532454,25750.04843348727,102840.07688673267,102840.07688673267,102840.07688673267,130312.95735982619,125801.51244704849,4511.444912777703,0.0,90943.21360439384,54897.84102043365,40050.41398217799,27472.880473093526,67523.29445527152,20844.374521418296,1551.281221968777,0.0,0.8784452625392685,2.7243136230024807,0.001494314320929203,1.0,1.0,-6.543724545006057,333814.5991681577,1558820.8833560408,4.669720519235862,1558820.8833560408,4.669720519235862,0.7587254835485098,0.09245983450264725,3.9216613038467814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216613038467814,1.2847732960168994,1.285068582780831,3.052415018279768,6467.70114397299,15260.658829021315,6453.851555410391,0.000327958407938949,23189.971432562797,2364.7189848279277,19290.994190867747,1967.1339540890872,0.8318679583960072,0.8318679583960072,35461.752600083724,35405.22815468563,1.0019960230453608,0.8,4279.85785596373,4273.035954225843,1.0019960230453608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.661123434338,4632.441516551485,6.180019845785536,4.9997141894391115,-3.7349635225679103,8.734677712007022,2.9333582284973643,3.5,0.8381023509992469,0.6,0.00022982373054867777,0.9968008044866282,0.0002305613413575057,199.0206400457721,0.0,0.0,0.0,0.02912369497850916,7.793107941987136e-05,0.0001518926511288064,0.0005956715322705393,0.09245983449240014,0.09245983449240014,0.09245983449240014,0.09245982152369778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.5509946351,595.6246702078407,0.0,0.09245983449240014,0.09245983450264725,0.09245983450264725,0.3714420874809183,0.3714420874809183,0.5,10.008362110098012,-5.297806637827307e-11,-5.297806637827307e-11,-5.297806637827307e-11,-5.297806637827307e-11,-5.297806637827307e-11,-5.297806637827307e-11,27472.880473093526,20844.374521418296,0.7587254835485098,0.9893462780992001,0.6079956843341919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522084198160146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59181863066254,260.59181863066254,-12.558181369337433,244.78709604741138,276.39654121390873,124582.15889709337,124579.54655174859,2.6123453448010987,0.0,nan,276.39654121390873,3.246541213908756,270.07465218061293,-3.075347819387048,263.7527631473149,-9.397236852685069,257.4308741140142,-15.719125885985761,251.10898508071318,-22.041014919286795,244.78709604741138,-28.362903952588596,1.0,1.0,26022.012520719443,26022.012520719443,275.62679731339995,2.4767973133999703,275.62679731339995,275.62679731339995,77090.04651522652,77090.0284532454,0.018061981128994375,0.0,8546.071908451686,8546.071908451686,0.8856344133766177,3941.269610366015,275.62679731339995,2.4767973133999703,1.0,0.002,0.12911035835872156,0.004905354860718176,0.00019941625298072356,0.0018005837473579458,0.09970812649036177,0.09970812649036177,0.0,3.3866919685321406e-13,0.999999854529168,0.999999854529168,0.0,0.09245982105243819,1.3450209056025032e-08,0.0,0.0,0.0,1600086.3234508021,266.6062754549939,0.0,1.0,1284529.6746403193,2598.0403482378924,,,,,,,,,,,,,,,,,,,2.0,15260.658829021315,1551.281221968777,0.3714420874809183,6.173730061729009,2.9333582284973643
5200.0,-30.11881441206867,4.999713787946109,35.04965120777266,24.56233565406876,5.0026220509334145,-26.606670765768325,-40.10415477734057,1.4904784046495092,-6.54372675805655,-6.543726758034947,40.09934144895282,41053.87716450031,25750.04818363689,25750.04818363689,66803.9253481372,77099.26893215069,77090.05365982681,25750.04818363689,102840.1018434637,102840.1018434637,102840.1018434637,130312.99349156328,125801.54752521639,4511.445966346888,0.0,90943.21945542935,54897.827687843834,40050.43529731724,27472.891648099587,67523.32694541683,20844.382500354255,1551.2817937915772,0.0,0.8784452397696424,2.724313398243627,0.001494314320929203,1.0,1.0,-6.54372675805655,333814.5699970131,1558821.005753324,4.669721293972495,1558821.005753324,4.669721293972495,0.7587254653550874,0.09245985927397618,3.92165934191788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92165934191788,1.284773283155417,1.2850685699163926,3.0524135217742403,6467.697973057353,15260.655467270688,6453.852134124739,0.000327959110470656,23189.984526028147,2364.720319989818,19290.99592068366,1967.1341304812206,0.8318675633022389,0.831867563302239,35461.7384074372,35405.22815468563,1.0019955217667431,0.8,4279.856143061652,4273.035954225843,1.0019955217667431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.660614272234,4632.441516551485,6.180020541014113,4.999713787946109,-3.734965618258524,8.734679406204632,2.933357631074654,3.5,0.838102180307044,0.6,0.00022982373054867777,0.9967976853773095,0.0002305620628138643,199.02061544967336,0.0,0.0,0.0,0.02912369497850916,7.793128103254222e-05,0.00015189244951613557,0.000595670443611743,0.09245985926408806,0.09245985926408806,0.09245985926408806,0.09245984558097965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.5666715806,595.6246652491545,0.0,0.09245985926408806,0.09245985927397618,0.09245985927397618,0.3714421655642124,0.3714421655642124,0.5,10.008361699584123,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,27472.891648099587,20844.382500354255,0.7587254653550874,0.9893458804560805,0.6079954738854415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522082406343928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5918341195284,260.5918341195284,-12.558165880471563,244.7871253862568,276.3965428527952,124581.97765306437,124579.38806366945,2.589589394919299,0.0,nan,276.3965428527952,3.246542852795244,270.07465935949136,-3.075340640508614,263.7527758661851,-9.39722413381486,257.4308923728755,-15.719107627124458,251.1090088795666,-22.040991120433375,244.7871253862568,-28.362874613743173,1.0,1.0,26022.012520719443,26022.012520719443,275.6267980498113,2.47679804981135,275.6267980498113,275.6267980498113,77090.0712782331,77090.05365982681,0.01761840628751088,0.0,8546.071908451686,8546.071908451686,0.8856345374386593,3941.2676386274693,275.6267980498113,2.47679804981135,1.0,0.002,0.1291103725143314,0.004905354398725362,0.0001994162739377303,0.0018005837263267144,0.09970813696886514,0.09970813696886514,0.0,2.6444471612485643e-13,0.9999998468995431,0.9999998468995431,0.0,0.09245984511832948,1.4155646696776672e-08,0.0,0.0,0.0,1600086.3208553412,266.6062732419434,0.0,1.0,1284529.6821932672,2598.0403176759355,,,,,,,,,,,,,,,,,,,2.0,15260.655467270688,1551.2817937915772,0.3714421655642124,6.173730061729009,2.933357631074654
5201.0,-30.118784403906176,4.999713388419168,35.04965265823861,24.562345852050953,5.002621748923414,-26.60664378862264,-40.1041281298734,1.4904811336603483,-6.5437289756390555,-6.543728975539882,40.09934427555982,41053.88106216437,25750.047947711944,25750.047947711944,66803.92900987632,77099.29754812097,77090.07878066276,25750.047947711944,102840.12672837471,102840.12672837471,102840.12672837471,130313.0295389514,125801.58253033384,4511.447008617579,0.0,90943.23382243249,54897.81733655666,40050.46276208426,27472.902810576696,67523.36557266096,20844.390469747603,1551.2823651730841,0.0,0.8784452169990918,2.7243131730245262,0.001494314320929203,1.0,1.0,-6.5437289756390555,333814.5407661343,1558821.127882129,4.66972206874061,1558821.127882129,4.66972206874061,0.7587254471603486,0.09245988401351321,3.921658689964156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921658689964156,1.2847732703890535,1.285068557147095,3.0524130446585365,6467.696962106429,15260.652107493714,6453.851216452655,0.0003279592543523515,23189.992044734445,2364.7210866844894,19290.993177700388,1967.1338507747691,0.8318671753093866,0.8318671753093866,35461.73369118609,35405.22815468563,1.001995355190645,0.8,4279.855573860107,4273.035954225843,1.001995355190645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.660105071497,4632.441516551485,6.18002123964227,4.999713388419168,-3.7349677168422475,8.734681105261416,2.9333570336066632,3.5,0.8381020096019037,0.6,0.00022982373054867777,0.9967945690833503,0.00023056278362353346,199.02059087569856,0.0,0.0,0.0,0.02912369497850916,7.793151624793437e-05,0.0001518922143007434,0.0005956694221504082,0.09245988400355859,0.09245988400355859,0.09245988400355859,0.09245986959623496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.58242326597,595.6246602658615,0.0,0.09245988400355859,0.09245988401351321,0.09245988401351321,0.37144224355739097,0.37144224355739097,0.5,10.008361267339923,-9.919176591210999e-11,-9.919176591210999e-11,-9.919176591210999e-11,-9.919176591210999e-11,-9.919176591210999e-11,-9.919176591210999e-11,27472.902810576696,20844.390469747603,0.7587254471603486,0.989345368722617,0.6079951838002929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522080611622672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59184949279626,260.59184949279626,-12.55815050720372,244.7871545712491,276.3965444143387,124581.83976434745,124579.2695018479,2.570262499553402,0.0,nan,276.3965444143387,3.2465444143387003,270.07466644572474,-3.0753335542752325,263.7527884771081,-9.397211522891894,257.4309105084878,-15.719089491512193,251.10903253986928,-22.0409674601307,244.7871545712491,-28.362845428750887,1.0,1.0,26022.012520719443,26022.012520719443,275.62679877176635,2.4767987717663686,275.62679877176635,275.62679877176635,77090.09512725568,77090.07878066276,0.01634659292176366,0.0,8546.071908451686,8546.071908451686,0.8856345786647738,3941.2669834139765,275.62679877176635,2.4767987717663686,1.0,0.002,0.12911038739799555,0.004905353933052104,0.00019941629601738945,0.0018005837042487048,0.09970814800869472,0.09970814800869472,0.0,2.6609443815051037e-13,0.9999998390252753,0.9999998390252753,0.0,0.09245986912980884,1.4883704371276674e-08,0.0,0.0,0.0,1600086.318254565,266.6062710243609,0.0,1.0,1284529.6897616817,2598.040287051401,,,,,,,,,,,,,,,,,,,2.0,15260.652107493714,1551.2823651730841,0.37144224355739097,6.173730061729009,2.9333570336066632
5202.0,-30.11875444143502,4.999712992690705,35.04965410707587,24.562361183948838,5.002623544978393,-26.606616642794354,-40.10410151733083,1.4904857463545997,-6.543731090822973,-6.5437310908242665,40.099347129474516,41053.87643598465,25750.047491688267,25750.047491688267,66803.9239276729,77099.32252441169,77090.10461437746,25750.047491688267,102840.15210606573,102840.15210606573,102840.15210606573,130313.06611266687,125801.61806762811,4511.44804503877,0.0,90943.24261480941,54897.7965264487,40050.49565373412,27472.914006601142,67523.40966033527,20844.39846964939,1551.2829357035562,0.0,0.8784451946794591,2.7243129582051266,0.001494314320929203,1.0,1.0,-6.543731090822973,333814.5128850177,1558821.2511923704,4.669722828166269,1558821.2511923704,4.669722828166269,0.758725429149632,0.09245990871755844,3.9216572505055276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216572505055276,1.2847732488107846,1.2850685355638667,3.052411975526034,6467.6946967429485,15260.648748176833,6453.851168586654,0.0003279597227282911,23190.002798711244,2364.722183284939,19290.99303462571,1967.1338361852122,0.8318667833751957,0.8318667833751957,35461.723278102356,35405.22815468563,1.0019949874047223,0.8,4279.854317111216,4273.035954225843,1.0019949874047223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.659595805896,4632.441516551485,6.180021885543019,4.999712992690705,-3.7349697371948993,8.734682729885606,2.933356436062613,3.5,0.8381018388750323,0.6,0.00022982373054867777,0.9967914575448372,0.000230563503337748,199.02056633914688,0.0,0.0,0.0,0.02912369497850916,7.793175115570381e-05,0.00015189197939297397,0.0005956682822800926,0.09245990870959128,0.09245990870959128,0.09245990870959128,0.09245989396117392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.59835443815,595.6246552255437,0.0,0.09245990870959128,0.09245990871755844,0.09245990871755844,0.3714423214595317,0.3714423214595317,0.5,10.008360825254815,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,27472.914006601142,20844.39846964939,0.758725429149632,0.9893446474891952,0.607994718313234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522078818515753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5918649580627,260.5918649580627,-12.558135041937305,244.7871836415426,276.39654627457816,124581.70181711864,124579.11617322905,2.585643889579066,0.0,nan,276.39654627457816,3.2465462745781792,270.0746737479753,-3.075326252024695,263.7528012213683,-9.397198778631662,257.4309286947599,-15.71907130524005,251.10905616815188,-22.040943831848097,244.7871836415426,-28.362816358457366,1.0,1.0,26022.012520719443,26022.012520719443,275.6267996793578,2.476799679357839,275.6267996793578,275.6267996793578,77090.12510257935,77090.10461437746,0.02048820188792888,0.0,8546.071908451686,8546.071908451686,0.8856346696885403,3941.265536758055,275.6267996793578,2.476799679357839,1.0,0.002,0.12911040259132484,0.004905353485184983,0.00019941631861730206,0.0018005836818332172,0.09970815930865103,0.09970815930865103,0.0,4.5051939609463965e-13,0.9999998356787563,0.9999998356787563,0.0,0.09245989352443124,1.519312719498509e-08,0.0,0.0,0.0,1600086.3157738813,266.606268909177,0.0,1.0,1284529.6969806175,2598.0402578409817,,,,,,,,,,,,,,,,,,,2.0,15260.648748176833,1551.2829357035562,0.3714423214595317,6.173730061729009,2.933356436062613
5203.0,-30.11872442820594,4.999712591860953,35.04965556375019,24.562377004791074,5.002623124325357,-26.606589672953604,-40.10407867664469,1.490488369097169,-6.5437336891799305,-6.543733689192441,40.099350253346856,41053.88155308937,25750.048105349622,25750.048105349622,66803.929658439,77099.34721136781,77090.13278263989,25750.048105349622,102840.18088798951,102840.18088798951,102840.18088798951,130313.10762344667,125801.65848108497,4511.449142361699,0.0,90943.2482583154,54897.78260013242,40050.51739798109,27472.92673545716,67523.44413343826,20844.407544699887,1551.2835905557506,0.0,0.8784451687145933,2.724312694314314,0.001494314320929203,1.0,1.0,-6.5437336891799305,333814.4786349911,1558821.3861642322,4.669723711621037,1558821.3861642322,4.669723711621037,0.7587254079412529,0.09245993407407839,3.921655254201111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921655254201111,1.2847732365415465,1.2850685232918087,3.0524104508572507,6467.691466152753,15260.645388944875,6453.851789872655,0.00032796044078139047,23190.01604256049,2364.7235337817187,19290.994891691145,1967.1340255531854,0.8318663883753467,0.8318663883753467,35461.708836779435,35405.22815468563,1.0019944773430594,0.8,4279.852574196532,4273.035954225843,1.0019944773430594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.659086949337,4632.441516551485,6.180022787562108,4.999712591860953,-3.7349721240685283,8.73468471592948,2.933355838998559,3.5,0.8381016682853025,0.6,0.00022982373054867777,0.9967883407457219,0.00023056422427327047,199.02054176103516,0.0,0.0,0.0,0.02912369497850916,7.793195276998115e-05,0.00015189177777869662,0.0005956671883957732,0.09245993406051672,0.09245993406051672,0.09245993406051672,0.092459921302766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.615305343,595.6246498668835,0.0,0.09245993406051672,0.09245993407407839,0.09245993407407839,0.37144239931809847,0.37144239931809847,0.5,10.008360442419615,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,27472.92673545716,20844.407544699887,0.7587254079412529,0.9893442272645724,0.6079944836930955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522077028139513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5918803016969,260.5918803016969,-12.558119698303074,244.7872126066074,276.39654799678135,124581.52027889893,124578.95497079092,2.5653081079913163,0.0,nan,276.39654799678135,3.2465479967813735,270.07468091875097,-3.075319081249006,263.7528138407168,-9.397186159283194,257.4309467626807,-15.719053237319258,251.10907968464426,-22.04092031535572,244.7872126066074,-28.36278739339258,1.0,1.0,26022.012520719443,26022.012520719443,275.62680037703757,2.4768003770375913,275.62680037703757,275.62680037703757,77090.14963604567,77090.13278263989,0.01685340577387251,0.0,8546.071908451686,8546.071908451686,0.8856347959242862,3941.2635304721166,275.62680037703757,2.4768003770375913,1.0,0.002,0.1291104158943924,0.0049053529565332805,0.00019941633809962198,0.0018005836621973626,0.09970816904981099,0.09970816904981099,0.0,2.9698465908722937e-13,0.9999998561197619,0.9999998561197619,0.0,0.09245992077092106,1.330315732532353e-08,0.0,0.0,0.0,1600086.312726534,266.60626631082005,0.0,1.0,1284529.7058485819,2598.0402219579887,,,,,,,,,,,,,,,,,,,2.0,15260.645388944875,1551.2835905557506,0.37144239931809847,6.173730061729009,2.933355838998559
5204.0,-30.118694441136054,4.999712193084406,35.04965701676966,24.562387202773266,5.002622782314284,-26.606562718791476,-40.10405206410212,1.490491059986242,-6.543735906440645,-6.543735906442833,40.09935306121105,41053.88528076246,25750.047857636957,25750.047857636957,66803.93313839941,77099.37580064834,77090.15764477094,25750.047857636957,102840.20550240789,102840.20550240789,102840.20550240789,130313.14329180188,125801.69309923651,4511.450192565379,0.0,90943.26255738156,54897.77203756088,40050.54502202298,27472.937789394004,67523.482811417,20844.415436522984,1551.284156646146,0.0,0.8784451460170268,2.7243124691279,0.001494314320929203,1.0,1.0,-6.543735906440645,333814.44940835465,1558821.507483778,4.669724483905951,1558821.507483778,4.669724483905951,0.758725389920623,0.09245995880700357,3.9216545926561825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216545926561825,1.2847732239535186,1.2850685107008875,3.052409965852513,6467.690438485912,15260.642031728516,6453.850885019599,0.00032796058907426357,23190.02360067224,2364.7243044946276,19290.992187024807,1967.133749753974,0.8318660006221638,0.8318660006221638,35461.70405114429,35405.22815468563,1.00199430831638,0.8,4279.851996621069,4273.035954225843,1.00199430831638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.658576219085,4632.441516551485,6.1800234856303256,4.999712193084406,-3.7349742232489627,8.734686416333368,2.933355239736068,3.5,0.838101497067448,0.6,0.00022982373054867777,0.9967852266736722,0.00023056494458250786,199.02051720435148,0.0,0.0,0.0,0.02912369497850916,7.793218767896715e-05,0.00015189154286971064,0.0005956661666806342,0.09245995879839133,0.09245995879839133,0.09245995879839133,0.09245994501142869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.63087511336,595.6246449418252,0.0,0.09245995879839133,0.09245995880700357,0.09245995880700357,0.3714424774100188,0.3714424774100188,0.5,10.008360029111142,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,27472.937789394004,20844.415436522984,0.758725389920623,0.9893437120975058,0.6079941906346837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452207523473073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5918955505847,260.5918955505847,-12.558104449415282,244.78724148177199,276.3965496193922,124581.38376170388,124578.83429426319,2.54946744070327,0.0,nan,276.3965496193922,3.2465496193922263,270.0746879918733,-3.075312008126673,263.7528263643488,-9.3971736356512,257.4309647368235,-15.719035263176465,251.10910310929822,-22.04089689070176,244.78724148177199,-28.36275851822799,1.0,1.0,26022.012520719443,26022.012520719443,275.62680106897534,2.4768010689753623,275.62680106897534,275.62680106897534,77090.1734540476,77090.15764477094,0.01580927666509524,0.0,8546.071908451686,8546.071908451686,0.8856348377568904,3941.2628656194634,275.62680106897534,2.4768010689753623,1.0,0.002,0.1291104301437434,0.004905352493916901,0.0001994163591996897,0.001800583641219818,0.09970817959984485,0.09970817959984485,0.0,4.1950774451460227e-13,0.9999998458880325,0.9999998458880325,0.0,0.0924599445578174,1.4249186168639257e-08,0.0,0.0,0.0,1600086.310126135,266.60626409355933,0.0,1.0,1284529.713415902,2598.0401913378864,,,,,,,,,,,,,,,,,,,2.0,15260.642031728516,1551.284156646146,0.3714424774100188,6.173730061729009,2.933355239736068
5205.0,-30.11866449917654,4.9997117981201695,35.0496584677144,24.562408087682,5.002624558361382,-26.606535593423363,-40.10402538171036,1.4904956526249058,-6.543738025896744,-6.543738025921913,40.09935590735959,41053.86677385003,25750.04739997823,25750.04739997823,66803.91417382826,77099.3968415325,77090.18334386798,25750.04739997823,102840.2307438462,102840.2307438462,102840.2307438462,130313.17969837306,125801.72846214063,4511.4512362324285,0.0,90943.26275701035,54897.732689393735,40050.58896401846,27472.948954526863,67523.53791854532,20844.423413922115,1551.2847258062172,0.0,0.8784451237039099,2.7243122538746216,0.001494314320929203,1.0,1.0,-6.543738025896744,333814.42147092725,1558821.6304569447,4.669725243109985,1558821.6304569447,4.669725243109985,0.7587253719440071,0.09245998352092576,3.9216518338186614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216518338186614,1.2847732024690715,1.2850684892115025,3.0524078695617627,6467.68599669736,15260.638674988542,6453.85234712135,0.00032796162051286785,23190.039965494703,2364.7259732421066,19290.996557344784,1967.1341954025877,0.8318656020450398,0.8318656020450398,35461.68409363212,35405.22815468563,1.0019936034252612,0.8,4279.84958796078,4273.035954225843,1.0019936034252612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.658065447317,4632.441516551485,6.180024133373131,4.9997117981201695,-3.7349762475467725,8.734688045666942,2.933354640424911,3.5,0.8381013258356889,0.6,0.00022982373054867777,0.9967821172966839,0.00023056566381023132,199.0204926846151,0.0,0.0,0.0,0.02912369497850916,7.793242320516958e-05,0.0001518913073435082,0.0005956648239847828,0.09245998351253785,0.09245998351253785,0.09245998351253785,0.09245996928062777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.6466947462,595.624639937393,0.0,0.09245998351253785,0.09245998352092576,0.09245998352092576,0.37144255537610976,0.37144255537610976,0.5,10.008359602372856,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,27472.948954526863,20844.423413922115,0.7587253719440071,0.9893426238183024,0.6079934203591929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522073442885501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59191091040253,260.59191091040253,-12.558089089597445,244.78727029484574,276.39655152595475,124581.20548602822,124578.63747214283,2.568013885384046,0.0,nan,276.39655152595475,3.2465515259547715,270.07469527973655,-3.075304720263432,263.7528390335156,-9.397160966484364,257.43098278729303,-15.719017212706945,251.10912654106946,-22.04087345893052,244.78727029484574,-28.362729705154237,1.0,1.0,26022.012520719443,26022.012520719443,275.6268019566201,2.476801956620136,275.6268019566201,275.6268019566201,77090.20420821317,77090.18334386798,0.020864345191512257,0.0,8546.071908451686,8546.071908451686,0.8856350122111791,3941.260092987755,275.6268019566201,2.476801956620136,1.0,0.002,0.12911044482475603,0.004905352046800539,0.00019941638100655696,0.0018005836193666547,0.09970819050327848,0.09970819050327848,0.0,3.7321144438773324e-13,0.9999998412188852,0.9999998412188852,0.0,0.0924599688400265,1.4680899258935416e-08,0.0,0.0,0.0,1600086.3076404415,266.60626197410323,0.0,1.0,1284529.7206494187,2598.0401620684656,,,,,,,,,,,,,,,,,,,2.0,15260.638674988542,1551.2847258062172,0.37144255537610976,6.173730061729009,2.933354640424911
5206.0,-30.118628296634483,4.999711397304711,35.04965992580855,24.562418495211773,5.002622539202199,-26.606503213052818,-40.103998000826664,1.490497455646162,-6.543740670328589,-6.543740670335913,40.099359015606744,41053.8891943397,25750.048103727626,25750.048103727626,66803.93729806732,77099.42801175916,77090.211148779,25750.048103727626,102840.25925250663,102840.25925250663,102840.25925250663,130313.22090116357,125801.7685632448,4511.452337918777,0.0,90943.27564963717,54897.73683231877,40050.59868590934,27472.961648656943,67523.56033456628,20844.43246121696,1551.2853800832927,0.0,0.878445097548648,2.7243119853044977,0.001494314320929203,1.0,1.0,-6.543740670328589,333814.38661357854,1558821.7647551743,4.669726133043081,1558821.7647551743,4.669726133043081,0.7587253506844236,0.09246000889029117,3.921650924046149,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921650924046149,1.2847731940345053,1.2850684807749977,3.0524071814817337,6467.684538738346,15260.635318344426,6453.85174082758,0.00032796188012785134,23190.048632836188,2364.7268570649703,19290.99474509213,1967.1340106042464,0.8318652129852306,0.8318652129852306,35461.677512310256,35405.22815468563,1.0019933709757025,0.8,4279.848793664954,4273.035954225843,1.0019933709757025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.657555089212,4632.441516551485,6.180025059241111,4.999711397304711,-3.734978670213016,8.734690067517727,2.9333540415991735,3.5,0.838101154742621,0.6,0.00022982373054867777,0.9967783577921354,0.0002305665334244791,199.02046303804025,0.0,0.0,0.0,0.02912369497850916,7.79326648976637e-05,0.00015189106565101406,0.0005956637379646535,0.09246000887625773,0.09246000887625773,0.09246000887625773,0.0924599964090658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.6635280175,595.624634616219,0.0,0.09246000887625773,0.09246000889029117,0.09246000889029117,0.3714426332844173,0.3714426332844173,0.5,10.008359228266787,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,27472.961648656943,20844.43246121696,0.7587253506844236,0.9893426378447261,0.6079935505611014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522071653736233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59192658510705,260.59192658510705,-12.558073414892931,244.78730010398957,276.3965530662198,124581.0673305797,124578.44667079441,2.6206597852456657,0.0,nan,276.3965530662198,3.2465530662198034,270.074702473777,-3.0752975262229825,263.75285188133194,-9.397148118668042,257.4310012888861,-15.718998711113898,251.10915069643815,-22.040849303561828,244.78730010398957,-28.36269989601041,1.0,1.0,26022.012520719443,26022.012520719443,275.62680256573725,2.476802565737273,275.62680256573725,275.62680256573725,77090.22553344643,77090.211148779,0.014384667432750575,0.0,8546.071908451686,8546.071908451686,0.885635069740375,3941.2591786663797,275.62680256573725,2.476802565737273,1.0,0.002,0.12911045784404684,0.004905351511219176,0.0001994164000316899,0.001800583600279859,0.09970820001584495,0.09970820001584495,0.0,3.1154896371066165e-13,0.9999998591892652,0.9999998591892652,0.0,0.09245999587092937,1.3019361796074798e-08,0.0,0.0,0.0,1600086.304539057,266.6062593296714,0.0,1.0,1284529.7296746334,2598.0401255491934,,,,,,,,,,,,,,,,,,,2.0,15260.635318344426,1551.2853800832927,0.3714426332844173,6.173730061729009,2.9333540415991735
5207.0,-30.118598378132095,4.9997110060074235,35.049661373347305,24.562433373089902,5.002624434234186,-26.606476096895573,-40.1039713533595,1.4905021530093012,-6.543742484436848,-6.543742484403039,40.099361627138165,41053.88522966628,25750.046959041916,25750.046959041916,66803.93218870819,77099.45240424525,77090.23446533731,25750.046959041916,102840.28142437924,102840.28142437924,102840.28142437924,130313.25297951039,125801.7996356276,4511.453343882798,0.0,90943.28419027323,54897.71701574019,40050.6301939256,27472.971555131156,67523.60174905676,20844.43955055122,1551.285882103415,0.0,0.8784450777828424,2.7243118010625493,0.001494314320929203,1.0,1.0,-6.543742484436848,333814.36270106933,1558821.8775910742,4.669726805574866,1558821.8775910742,4.669726805574866,0.7587253351433723,0.09246003312449438,3.9216495626647716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216495626647716,1.2847731720601565,1.2850684587955985,3.0524061740613226,6467.682404135382,15260.632088118713,6453.851664490354,0.00032796231919500425,23190.05886096488,2364.7279000438357,19290.994516915056,1967.13398733666,0.8318648362461468,0.8318648362461468,35461.667664035645,35405.22815468563,1.0019930231387477,0.8,4279.847605082541,4273.035954225843,1.0019930231387477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.657042665694,4632.441516551485,6.180025544547304,4.9997110060074235,-3.734980463569115,8.73469146957654,2.933353440350044,3.5,0.8381009829571554,0.6,0.00022982373054867777,0.9967752508741797,0.00023056725209330846,199.0204385375265,0.0,0.0,0.0,0.02912369497850916,7.793290011691727e-05,0.0001518908304317605,0.0005956626087355026,0.09246003311754912,0.09246003311754912,0.09246003311754912,0.09246001799716716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.6783428262,595.6246299270155,0.0,0.09246003311754912,0.09246003312449438,0.09246003312449438,0.3714427113996908,0.3714427113996908,0.5,10.0083587746341,-3.382183422218077e-11,-3.382183422218077e-11,-3.382183422218077e-11,-3.382183422218077e-11,-3.382183422218077e-11,-3.382183422218077e-11,27472.971555131156,20844.43955055122,0.7587253351433723,0.9893419553799405,0.6079931189428852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452206949049325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59194230200404,260.59194230200404,-12.558057697995935,244.78732967825778,276.3965549257459,124580.92820755808,124578.30049344606,2.627714112014595,0.0,nan,276.3965549257459,3.2465549257458974,270.0747098762512,-3.0752901237488004,263.75286482675523,-9.397135173244749,257.4310197772565,-15.718980222743482,251.1091747277577,-22.040825272242273,244.78732967825778,-28.3626703217422,1.0,1.0,26022.012520719443,26022.012520719443,275.62680348000646,2.476803480006481,275.62680348000646,275.62680348000646,77090.25500558213,77090.23446533731,0.02054024481913075,0.0,8546.071908451686,8546.071908451686,0.8856351558269197,3941.2578104780955,275.62680348000646,2.476803480006481,1.0,0.002,0.1291104733674495,0.004905351115887962,0.0001994164232647952,0.00180058357693885,0.0997082116323976,0.0997082116323976,0.0,2.036452603770833e-13,0.9999998321065654,0.9999998321065654,0.0,0.09246001760106186,1.5523432524449543e-08,0.0,0.0,0.0,1600086.3024114748,266.60625751556313,0.0,1.0,1284529.7358660253,2598.0401004965843,,,,,,,,,,,,,,,,,,,2.0,15260.632088118713,1551.285882103415,0.3714427113996908,6.173730061729009,2.933353440350044
5208.0,-30.118568408045792,4.999710609325496,35.04966282924214,24.562449159007542,5.002624004195257,-26.606449166823285,-40.103948512673355,1.4905047629968307,-6.543745100682827,-6.543745100680819,40.099364763394306,41053.89018163703,25750.047607664008,25750.047607664008,66803.93778930104,77099.4770515976,77090.26275838896,25750.047607664008,102840.31036605296,102840.31036605296,102840.31036605296,130313.29472760402,125801.84028846589,4511.454439138135,0.0,90943.28980128105,54897.70293141537,40050.65207762853,27472.984361551058,67523.6364391796,20844.448680165606,1551.2865411123018,0.0,0.8784450516737432,2.7243115353550595,0.001494314320929203,1.0,1.0,-6.543745100682827,333814.32821525866,1558822.0130998786,4.669727693937329,1558822.0130998786,4.669727693937329,0.7587253137790808,0.09246005849219491,3.921647564595641,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921647564595641,1.2847731598505885,1.2850684465832243,3.052404647877066,6467.67917033408,15260.62873320949,6453.852290065454,0.00032796303822497556,23190.072107017135,2364.72925076526,19290.996386800893,1967.1341780119506,0.8318644417221793,0.8318644417221793,35461.65320994107,35405.22815468563,1.001992512626195,0.8,4279.845860626453,4273.035954225843,1.001992512626195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.65653211992,4632.441516551485,6.180026457463448,4.999710609325496,-3.7349828640589813,8.734693473384478,2.9333528413042034,3.5,0.838100811801201,0.6,0.00022982373054867777,0.9967721386099134,0.00023056797200329777,199.0204139947763,0.0,0.0,0.0,0.02912369497850916,7.793310173394229e-05,0.00015189062881473548,0.0005956615145762079,0.09246005847907626,0.09246005847907626,0.09246005847907626,0.0924600455096284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.69538318715,595.6246245398762,0.0,0.09246005847907626,0.09246005849219491,0.09246005849219491,0.37144278919253754,0.37144278919253754,0.5,10.00835838566441,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,27472.984361551058,20844.448680165606,0.7587253137790808,0.9893415300503431,0.6079928799245787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522067702746615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5919578467422,260.5919578467422,-12.558042153257759,244.7873590481277,276.39655664535223,124580.74250975678,124578.14357893371,2.5989308230887227,0.0,nan,276.39655664535223,3.246556645352257,270.07471712591024,-3.075282874089737,263.7528776064679,-9.397122393532072,257.4310380870203,-15.718961912979694,251.109198567575,-22.040801432424985,244.7873590481277,-28.362640951872265,1.0,1.0,26022.012520719443,26022.012520719443,275.6268041743785,2.4768041743785147,275.6268041743785,275.6268041743785,77090.27940350419,77090.26275838896,0.0166451152326772,0.0,8546.071908451686,8546.071908451686,0.885635282174215,3941.255802418619,275.6268041743785,2.4768041743785147,1.0,0.002,0.1291104868783173,0.004905350584093958,0.0001994164430607393,0.0018005835573502481,0.09970822153036965,0.09970822153036965,0.0,4.109872164814732e-13,0.9999998538739147,0.9999998538739147,0.0,0.0924600449813685,1.3510826398052445e-08,0.0,0.0,0.0,1600086.2993431468,266.60625489931715,0.0,1.0,1284529.7447950412,2598.0400643665644,,,,,,,,,,,,,,,,,,,2.0,15260.62873320949,1551.2865411123018,0.37144278919253754,6.173730061729009,2.9333528413042034
5209.0,-30.118538450368696,4.999710210875999,35.04966427912487,24.562459566537314,5.00262263000789,-26.606422342332475,-40.10392193505538,1.4905065219627724,-6.543747529880363,-6.543747529891149,40.099367501693216,41053.89115899351,25750.047818697854,25750.047818697854,66803.93897769136,77099.50546292812,77090.2860148247,25750.047818697854,102840.33383352256,102840.33383352256,102840.33383352256,130313.3291375018,125801.87366335758,4511.455474144222,0.0,90943.30261306005,54897.6883090906,40050.68255996606,27472.995303979245,67523.67786394531,20844.456478202213,1551.2871070227882,0.0,0.8784450280922489,2.7243112886442895,0.001494314320929203,1.0,1.0,-6.543747529880363,333814.29619500675,1558822.1314134947,4.669728496298032,1558822.1314134947,4.669728496298032,0.7587252954243056,0.09246008321289999,3.9216466440777222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216466440777222,1.2847731516221144,1.285068438352859,3.052403950943693,6467.677693615892,15260.62538033095,6453.85169858594,0.0003279633028218176,23190.080817301106,2364.7301389670383,19290.99461882904,1967.1339977289945,0.8318640530324014,0.8318640530324014,35461.64655088516,35405.22815468563,1.0019922774311534,0.8,4279.845056948951,4273.035954225843,1.0019922774311534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.656019633898,4632.441516551485,6.180027268236167,4.999710210875999,-3.7349851246614203,8.734695335537419,2.9333522399818346,3.5,0.8381006399948099,0.6,0.00022982373054867777,0.9967690276447706,0.0002305686916172746,199.02038946219412,0.0,0.0,0.0,0.02912369497850916,7.793333633784641e-05,0.00015189039421083136,0.0005956604547245491,0.09246008320238958,0.09246008320238958,0.09246008320238958,0.09246006838398257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.7107670936,595.6246196718394,0.0,0.09246008320238958,0.09246008321289999,0.09246008321289999,0.37144286724033176,0.37144286724033176,0.5,10.008357941133747,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,27472.995303979245,20844.456478202213,0.7587252954243056,0.9893409407037311,0.6079925214043249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452206591191808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5919731636638,260.5919731636638,-12.558026836336182,244.7873882400372,276.3965580872858,124580.58308497028,124578.0222429619,2.5608420084018126,0.0,nan,276.3965580872858,3.246558087285848,270.0747241178386,-3.0752758821613497,263.752890148392,-9.39710985160798,257.43105617894,-15.718943821059952,251.10922220948913,-22.040777790510845,244.7873882400372,-28.36261175996279,1.0,1.0,26022.012520719443,26022.012520719443,275.62680446646937,2.476804466469389,275.62680446646937,275.62680446646937,77090.30168317747,77090.2860148247,0.015668352774810046,0.0,8546.071908451686,8546.071908451686,0.8856353403828827,3941.254877298111,275.62680446646937,2.476804466469389,1.0,0.002,0.1291105022129668,0.004905350077785852,0.00019941646575024165,0.0018005835345610939,0.09970823287512083,0.09970823287512083,0.0,3.113355927231165e-13,0.9999998341484143,0.9999998341484143,0.0,0.09246006787824858,1.53346514136365e-08,0.0,0.0,0.0,1600086.2964941885,266.6062524701196,0.0,1.0,1284529.7530856822,2598.0400308196486,,,,,,,,,,,,,,,,,,,2.0,15260.62538033095,1551.2871070227882,0.37144286724033176,6.173730061729009,2.9333522399818346
5210.0,-30.11850854592609,4.999709820807007,35.04966572255597,24.562480311747663,5.002625082584405,-26.606395183075453,-40.10389525266362,1.4905117197449465,-6.543749408540577,-6.543749408621318,40.099370215219174,41053.874276975,25750.04681188736,25750.04681188736,66803.92108886236,77099.52656229018,77090.3106311242,25750.04681188736,102840.35744301157,102840.35744301157,102840.35744301157,130313.36316241609,125801.90669213567,4511.456470280415,0.0,90943.30375720674,54897.6514719357,40050.72476141227,27473.005719404515,67523.73048081678,20844.463929880963,1551.287634861962,0.0,0.878445007588585,2.724311097846458,0.001494314320929203,1.0,1.0,-6.543749408540577,333814.27143161796,1558822.2486565448,4.669729193935527,1558822.2486565448,4.669729193935527,0.758725279016641,0.09246010756024096,3.9216440565077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216440565077,1.2847731273067977,1.2850684140319537,3.0524019946840233,6467.673548536396,15260.622028202813,6453.852957198831,0.0003279642576664476,23190.096410277867,2364.7317290081596,19290.998380907204,1967.134381354204,0.8318636559163859,0.8318636559163859,35461.62783231963,35405.22815468563,1.0019916162993854,0.8,4279.842797816397,4273.035954225843,1.0019916162993854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.655506129929,4632.441516551485,6.180027788235488,4.999709820807007,-3.7349869673344784,8.734696788141486,2.933351637465112,3.5,0.8381004678471748,0.6,0.00022982373054867777,0.99676592221822,0.00023056940995456996,199.02036497321217,0.0,0.0,0.0,0.02912369497850916,7.793357186725826e-05,0.00015189015868141952,0.0005956591380350003,0.09246010755242236,0.09246010755242236,0.09246010755242236,0.09246009121077474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.7262519386,595.6246147697639,0.0,0.09246010755242236,0.09246010756024096,0.09246010756024096,0.3714429450616485,0.3714429450616485,0.5,10.008357450817018,8.071765478234738e-11,8.071765478234738e-11,8.071765478234738e-11,8.071765478234738e-11,8.071765478234738e-11,8.071765478234738e-11,27473.005719404515,20844.463929880963,0.758725279016641,0.9893399048478384,0.6079917976190347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522064121831486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5919886372378,260.5919886372378,-12.558011362762159,244.78741731193543,276.3965599625355,124580.41660552438,124577.82957275394,2.587032770440717,0.0,nan,276.3965599625355,3.246559962535514,270.07473143241856,-3.0752685675814178,263.7529029023006,-9.397097097699373,257.43107437217907,-15.718925627820909,251.109245842058,-22.04075415794199,244.78741731193543,-28.36258268806455,1.0,1.0,26022.012520719443,26022.012520719443,275.62680546816193,2.476805468161956,275.62680546816193,275.62680546816193,77090.33397536218,77090.3106311242,0.02334423798311036,0.0,8546.071908451686,8546.071908451686,0.8856355040070656,3941.2522767902383,275.62680546816193,2.476805468161956,1.0,0.002,0.1291105189767331,0.004905349665503553,0.00019941649087268536,0.0018005835093309122,0.09970824543634267,0.09970824543634267,0.0,2.0359755548149394e-13,0.9999998186912135,0.9999998186912135,0.0,0.09246009079641106,1.6763829905094067e-08,0.0,0.0,0.0,1600086.294290899,266.6062505914594,0.0,1.0,1284529.7594973836,2598.04000487559,,,,,,,,,,,,,,,,,,,2.0,15260.622028202813,1551.287634861962,0.3714429450616485,6.173730061729009,2.933351637465112
