time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5211.0,-30.11847849565851,4.999709421974989,35.04966717639794,24.56249096374961,5.002622560555586,-26.606368390038206,-40.10387244690207,1.4905124549659439,-6.543752214122719,-6.543752214119526,40.09937340258337,41053.88791012959,25750.047866261553,25750.047866261553,66803.93577639114,77099.55485149742,77090.33911669458,25750.047866261553,102840.38698295613,102840.38698295613,102840.38698295613,130313.40588554868,125801.94832390315,4511.457561645522,0.0,90943.31494737472,54897.64800612764,40050.74104583009,27473.018902592543,67523.75994842264,20844.473319222514,1551.288316316708,0.0,0.8784449802590713,2.724310812909886,0.001494314320929203,1.0,1.0,-6.543752214122719,333814.2344500922,1558822.386372412,4.66973012382271,1558822.386372412,4.66973012382271,0.7587252567010568,0.09246013305865869,3.9216428497788978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216428497788978,1.2847731238674214,1.285068410591787,3.052401063601001,6467.671575683199,15260.618676006801,6453.852709969414,0.0003279646506202704,23190.10639954174,2364.7327476295923,19290.997641921927,1967.1343059986773,0.8318632657202099,0.8318632657202099,35461.61910280347,35405.22815468563,1.0019913079766194,0.8,4279.841744256277,4273.035954225843,1.0019913079766194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.65499421457,4632.441516551485,6.180028800564404,4.999709421974989,-3.734989512397056,8.734698934372044,2.933351036812426,3.5,0.8381002962321217,0.6,0.00022982373054867777,0.9967628016589883,0.00023057013179681726,199.02034036481902,0.0,0.0,0.0,0.02912369497850916,7.793377317760473e-05,0.00015188995737107304,0.0005956581652774901,0.09246013304278453,0.09246013304278453,0.09246013304278453,0.09246011927996448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.74365592323,595.6246092668907,0.0,0.09246013304278453,0.09246013305865869,0.09246013305865869,0.3714430226951513,0.3714430226951513,0.5,10.008357037682796,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,27473.018902592543,20844.473319222514,0.7587252567010568,0.9893396906128846,0.6079917341908715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522062334926298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59200380000226,260.59200380000226,-12.557996199997717,244.78744626560723,276.3965613343925,124580.23675103376,124577.70168270291,2.535068330842094,0.0,nan,276.3965613343925,3.2465613343925384,270.0747383206384,-3.0752616793615744,263.75291530688327,-9.39708469311671,257.4310922931257,-15.71890770687429,251.10926927936669,-22.04073072063329,244.78744626560723,-28.362553734392748,1.0,1.0,26022.012520719443,26022.012520719443,275.6268059958407,2.4768059958407207,275.6268059958407,275.6268059958407,77090.35223514159,77090.33911669458,0.013118447008309886,0.0,8546.071908451686,8546.071908451686,0.8856355803141787,3941.2510640277924,275.6268059958407,2.4768059958407207,1.0,0.002,0.12911053333304523,0.004905349095342544,0.00019941651189686182,0.0018005834883682108,0.09970825594843091,0.09970825594843091,0.0,2.6507268602316003e-13,0.9999998447276608,0.9999998447276608,0.0,0.09246011870215755,1.4356501143539995e-08,0.0,0.0,0.0,1600086.2910005185,266.60624778587726,0.0,1.0,1284529.7690725885,2598.0399661308543,,,,,,,,,,,,,,,,,,,2.0,15260.618676006801,1551.288316316708,0.3714430226951513,6.173730061729009,2.933351036812426
5212.0,-30.118448568426437,4.999709034399955,35.049668617401096,24.562506225798302,5.002624465990439,-26.60634126498551,-40.10384579943491,1.4905171625591083,-6.543753939275689,-6.543753939258812,40.09937593970068,41053.883483661644,25750.0465121275,25750.0465121275,66803.92999578915,77099.57977849891,77090.36171168777,25750.0465121275,102840.40822381528,102840.40822381528,102840.40822381528,130313.43665341446,125801.97812221228,4511.458531202181,0.0,90943.32385772411,54897.62756292473,40050.773660888204,27473.028429599188,67523.80209048738,20844.48014032505,1551.2887982267898,0.0,0.8784449612583142,2.7243106377023896,0.001494314320929203,1.0,1.0,-6.543753939275689,333814.21171015134,1558822.4959942854,4.669730770323825,1558822.4959942854,4.669730770323825,0.758725241876407,0.09246015708314786,3.9216414415073673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216414415073673,1.2847731018452182,1.2850683885645222,3.0524000197972883,6467.669363988385,15260.615327728965,6453.852630192174,0.00032796510549126833,23190.116999265516,2364.7338285006113,19290.99740346242,1967.1342816825747,0.8318628752098755,0.8318628752098755,35461.60891531983,35405.22815468563,1.001990948159092,0.8,4279.840514734929,4273.035954225843,1.001990948159092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.654479492126,4632.441516551485,6.180029239013401,4.999709034399955,-3.7349912390184286,8.734700273418383,2.933350432866112,3.5,0.838100123676032,0.6,0.00022982373054867777,0.9967596938868096,0.00023057085068567808,199.02031585718666,0.0,0.0,0.0,0.02912369497850916,7.793400839995067e-05,0.0001518897221487271,0.0005956570289174876,0.09246015707634138,0.09246015707634138,0.09246015707634138,0.0924601400565775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.7583860734,595.6246046015664,0.0,0.09246015707634138,0.09246015708314786,0.09246015708314786,0.3714431006334495,0.3714431006334495,0.5,10.008356526970802,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,27473.028429599188,20844.48014032505,0.758725241876407,0.9893389875508855,0.6079912891849025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452206053930795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59201909977884,260.59201909977884,-12.557980900221139,244.78747514154662,276.3965630580057,124580.10407120983,124577.54609568484,2.557975524973833,0.0,nan,276.3965630580057,3.2465630580057336,270.0747454747174,-3.07525452528256,263.75292789142736,-9.397072108572615,257.43111030813486,-15.718889691865115,251.1092927248412,-22.04070727515878,244.78747514154662,-28.362524858453355,1.0,1.0,26022.012520719443,26022.012520719443,275.62680691460537,2.4768069146053904,275.62680691460537,275.62680691460537,77090.38236871632,77090.36171168777,0.02065702855179552,0.0,8546.071908451686,8546.071908451686,0.8856356693657772,3941.249648714904,275.62680691460537,2.4768069146053904,1.0,0.002,0.12911055075032593,0.004905348708189288,0.0001994165380915927,0.0018005834620578762,0.09970826904579634,0.09970826904579634,0.0,1.4946897886058963e-13,0.9999998116229624,0.9999998116229624,0.0,0.09246013966577737,1.7417370490628262e-08,0.0,0.0,0.0,1600086.2889772619,266.6062460607243,0.0,1.0,1284529.7749603805,2598.0399423067206,,,,,,,,,,,,,,,,,,,2.0,15260.615327728965,1551.2887982267898,0.3714431006334495,6.173730061729009,2.933350432866112
5213.0,-30.11841858987966,4.999708641501544,35.04967006709238,24.562516423780494,5.00262403596135,-26.606314327295518,-40.103822958748765,1.4905197734027407,-6.543756555573452,-6.543756555555896,40.09937907246888,41053.902254250395,25750.047153642463,25750.047153642463,66803.94940789285,77099.60831838516,77090.39001136846,25750.047153642463,102840.43716501092,102840.43716501092,102840.43716501092,130313.47840787515,125802.01880917311,4511.459598702045,0.0,90943.33800805426,54897.631944020315,40050.78451559327,27473.041242864227,67523.82575845749,20844.489274374828,1551.2894576588483,0.0,0.8784449351622756,2.7243103719896964,0.001494314320929203,1.0,1.0,-6.543756555573452,333814.1772236666,1558822.6313513776,4.669731658242049,1558822.6313513776,4.669731658242049,0.7587252204846058,0.09246018237746267,3.921640760706187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921640760706187,1.2847730896316465,1.2850683763481434,3.0523995189146973,6467.668302678278,15260.611977987992,6453.85175225563,0.00032796526274167645,23190.12463336333,2364.7346069619425,19290.994779251338,1967.134014087516,0.8318624882031739,0.8318624882031739,35461.603990380936,35405.22815468563,1.0019907742123837,0.8,4279.839920346979,4273.035954225843,1.0019907742123837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.653967097291,4632.441516551485,6.180030152967393,4.999708641501544,-3.734993639777495,8.73470228127904,2.933349831650935,3.5,0.8380999519002671,0.6,0.00022982373054867777,0.996756580796374,0.00023057157080925072,199.02029130753837,0.0,0.0,0.0,0.02912369497850916,7.793421001962645e-05,0.00015188952052905134,0.0005956561348308469,0.0924601823638395,0.0924601823638395,0.0924601823638395,0.09246016759541702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.77567065606,595.6245991348411,0.0,0.0924601823638395,0.09246018237746267,0.09246018237746267,0.3714431781765727,0.3714431781765727,0.5,10.008356083842946,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,27473.041242864227,20844.489274374828,0.7587252204846058,0.9893389282600821,0.6079913540608044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522058751041886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59203430400663,260.59203430400663,-12.557965695993346,244.78750394151817,276.3965646664896,124579.96659379303,124577.42459308248,2.5420007105415294,0.0,nan,276.3965646664896,3.2465646664896326,270.07475252149976,-3.0752474785002164,263.7529403765065,-9.397059623493476,257.43112823151074,-15.718871768489237,251.10931608651498,-22.040683913484997,244.78750394151817,-28.36249605848181,1.0,1.0,26022.012520719443,26022.012520719443,275.6268076097338,2.4768076097338394,275.6268076097338,275.6268076097338,77090.40590287557,77090.39001136846,0.015891507107880898,0.0,8546.071908451686,8546.071908451686,0.8856357124160195,3941.248964509718,275.6268076097338,2.4768076097338394,1.0,0.002,0.12911056607424598,0.00490534816866232,0.00019941656068784782,0.001800583439634187,0.09970828034392391,0.09970828034392391,0.0,3.2203493344207246e-13,0.999999834263737,0.999999834263737,0.0,0.09246016705345757,1.5324005107879662e-08,0.0,0.0,0.0,1600086.2859088734,266.6062434444265,0.0,1.0,1284529.783889573,2598.0399061759817,,,,,,,,,,,,,,,,,,,2.0,15260.611977987992,1551.2894576588483,0.3714431781765727,6.173730061729009,2.933349831650935
5214.0,-30.118388731425913,4.999708252708434,35.04967151455698,24.562531720753782,5.002625810992291,-26.606287277184446,-40.103796346206195,1.4905243567656876,-6.5437586657720885,-6.543758665854869,40.09938190756885,41053.89723946439,25750.04665940785,25750.04665940785,66803.94389887224,77099.63319347035,77090.41564454699,25750.04665940785,102840.46230395483,102840.46230395483,102840.46230395483,130313.51464913915,125802.05402468782,4511.460624451329,0.0,90943.34672026768,54897.61076632021,40050.8177266083,27473.05234518432,67523.87007179263,20844.497207254004,1551.2900235767872,0.0,0.8784449129413364,2.7243101576767526,0.001494314320929203,1.0,1.0,-6.5437586657720885,333814.14940828417,1558822.7538471764,4.669732414309972,1558822.7538471764,4.669732414309972,0.7587252026223356,0.09246020702404802,3.9216393179030997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216393179030997,1.2847730681905962,1.2850683549021653,3.0523984468526577,6467.666031107461,15260.608630272598,6453.851714252739,0.00032796573311876334,23190.135386773683,2364.7357035046307,19290.994665658156,1967.134002504235,0.8318620975650115,0.8318620975650115,35461.59355309375,35405.22815468563,1.001990405571942,0.8,4279.838660676988,4273.035954225843,1.001990405571942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.653452783247,4632.441516551485,6.180030797187441,4.999708252708434,-3.734995657878491,8.734703910586925,2.9333492281839146,3.5,0.8380997794811185,0.6,0.00022982373054867777,0.9967534801872892,0.00023057228805009448,199.02026685624116,0.0,0.0,0.0,0.02912369497850916,7.79344449349036e-05,0.00015188928561377416,0.0005956549944311904,0.09246020701368014,0.09246020701368014,0.09246020701368014,0.09246019171293049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.7915939339,595.6245940961659,0.0,0.09246020701368014,0.09246020702404802,0.09246020702404802,0.3714432559858121,0.3714432559858121,0.5,10.008355624523634,8.276401786133647e-11,8.276401786133647e-11,8.276401786133647e-11,8.276401786133647e-11,8.276401786133647e-11,8.276401786133647e-11,27473.05234518432,20844.497207254004,0.7587252026223356,0.9893381974084876,0.6079908807924536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522056959710015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5920496196009,260.5920496196009,-12.557950380399063,244.78753267863752,276.3965665605592,124579.8304546248,124577.26983455177,2.5606200730246487,0.0,nan,276.3965665605592,3.246566560559245,270.0747597841782,-3.0752402158217933,263.75295300779567,-9.39704699220431,257.4311462314107,-15.71885376858927,251.1093394550241,-22.04066054497588,244.78753267863752,-28.36246732136246,1.0,1.0,26022.012520719443,26022.012520719443,275.62680849884543,2.4768084988454575,275.62680849884543,275.62680849884543,77090.43577306972,77090.41564454699,0.0201285227376502,0.0,8546.071908451686,8546.071908451686,0.8856358036512016,3941.247514492615,275.62680849884543,2.4768084988454575,1.0,0.002,0.1291105818445565,0.004905347718235608,0.00019941658418097218,0.0018005834159443832,0.0997082920904861,0.0997082920904861,0.0,1.2535545518277402e-13,0.9999998294345421,0.9999998294345421,0.0,0.09246019125353047,1.5770517545696563e-08,0.0,0.0,0.0,1600086.2834340357,266.6062413342279,0.0,1.0,1284529.7910914978,2598.039877034414,,,,,,,,,,,,,,,,,,,2.0,15260.608630272598,1551.2900235767872,0.3714432559858121,6.173730061729009,2.9333492281839146
5215.0,-30.11835882029738,4.999707858851287,35.04967296979464,24.56254750667142,5.0026253711946165,-26.60626040114786,-40.103769733663626,1.4905269520729905,-6.54376127400559,-6.543761274014624,40.099385026848914,41053.88670467742,25750.04726864644,25750.04726864644,66803.93397332386,77099.65778761287,77090.44375863386,25750.04726864644,102840.49102728031,102840.49102728031,102840.49102728031,130313.55608931808,125802.0943770953,4511.4617122227855,0.0,90943.35229156722,54897.58120874167,40050.85675869506,27473.06506203777,67523.92182073282,20844.5062730482,1551.290678091579,0.0,0.8784448869402486,2.724309892783128,0.001494314320929203,1.0,1.0,-6.54376127400559,333814.11502810474,1558822.8886221424,4.669733298997559,1558822.8886221424,4.669733298997559,0.7587251814087208,0.09246023234571986,3.9216373181426416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216373181426416,1.2847730560497044,1.285068342758483,3.052396919188601,6467.662794170639,15260.605281150627,6453.852344764287,0.0003279664531555237,23190.148632775567,2364.7370542209183,19290.996550299365,1967.1341946841549,0.8318617036819949,0.8318617036819949,35461.579086756494,35405.22815468563,1.0019898946272503,0.8,4279.836914743339,4273.035954225843,1.0019898946272503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.652938966544,4632.441516551485,6.180031705504426,4.999707858851287,-3.7349980536169207,8.734705912468208,2.9333486253004954,3.5,0.838099607228713,0.6,0.00022982373054867777,0.9967503741187009,0.00023057300655831862,199.02024236181416,0.0,0.0,0.0,0.02912369497850916,7.793467985083466e-05,0.0001518890506978431,0.0005956537694339212,0.09246023233103334,0.09246023233103334,0.09246023233103334,0.09246021899646537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.8086070483,595.6245887170518,0.0,0.09246023233103334,0.09246023234571986,0.09246023234571986,0.3714433337259113,0.3714433337259113,0.5,10.008355224178015,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,27473.06506203777,20844.5062730482,0.7587251814087208,0.9893372922070428,0.607990258825163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522055175554598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5920648297538,260.5920648297538,-12.557935170246196,244.78756135329513,276.3965683062068,124579.6504554981,124577.107464254,2.542991244117049,0.0,nan,276.3965683062068,3.246568306206825,270.07476691562914,-3.0752330843708364,263.75296552504795,-9.397034474952022,257.4311641344634,-15.718835865536562,251.10936274388015,-22.040637256119822,244.78756135329513,-28.362438646704845,1.0,1.0,26022.012520719443,26022.012520719443,275.62680918039433,2.476809180394355,275.62680918039433,275.62680918039433,77090.46019153185,77090.44375863386,0.01643289798812475,0.0,8546.071908451686,8546.071908451686,0.8856359301053921,3941.2455047333547,275.62680918039433,2.476809180394355,1.0,0.002,0.1291105957350181,0.0049053471859534774,0.0001994166045664966,0.0018005833956386693,0.0997083022832483,0.0997083022832483,0.0,2.0516574550377698e-13,0.9999998497659978,0.9999998497659978,0.0,0.0924602184550491,1.3890670753205537e-08,0.0,0.0,0.0,1600086.280375104,266.6062387259944,0.0,1.0,1284529.7999931672,2598.039841015049,,,,,,,,,,,,,,,,,,,2.0,15260.605281150627,1551.290678091579,0.3714433337259113,6.173730061729009,2.9333486253004954
5216.0,-30.118328858621336,4.999707467139451,35.04967442132051,24.56256322273987,5.002625020262094,-26.606233470732544,-40.10374689297748,1.4905296323932617,-6.543763497915904,-6.54376349791463,40.09938783019612,41053.891863464116,25750.047009873044,25750.047009873044,66803.93887333716,77099.68240805331,77090.46857453052,25750.047009873044,102840.51558440356,102840.51558440356,102840.51558440356,130313.59169101108,125802.12893827248,4511.462752738599,0.0,90943.35799137875,54897.56744686819,40050.87838278952,27473.07610660752,67523.95448939703,20844.514157600464,1551.291243915493,0.0,0.8784448642238143,2.724309666921532,0.001494314320929203,1.0,1.0,-6.543763497915904,333814.0857138397,1558823.0097463308,4.669734071924764,1558823.0097463308,4.669734071924764,0.7587251633823113,0.09246025704334747,3.9216353430324995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216353430324995,1.2847730435111206,1.2850683302170176,3.052395411655876,6467.659599889694,15260.601934079188,6453.852946688909,0.00032796716222912366,23190.16176579401,2364.7383934161016,19290.99834949234,1967.1343781507794,0.831861310167615,0.8318613101676151,35461.56479873905,35405.22815468563,1.0019893899807868,0.8,4279.835190331,4273.035954225843,1.0019893899807868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.652423295576,4632.441516551485,6.180032408248317,4.999707467139451,-3.7350001592498248,8.734707626389275,2.9333480202414366,3.5,0.8380994343546961,0.6,0.00022982373054867777,0.9967472628115647,0.00023057372628283406,199.02021782599957,0.0,0.0,0.0,0.02912369497850916,7.793488147211703e-05,0.00015188884907656072,0.0005956526787511698,0.09246025703343087,0.09246025703343087,0.09246025703343087,0.09246024266425786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.82424063823,595.6245837710171,0.0,0.09246025703343087,0.09246025704334747,0.09246025704334747,0.3714434116980924,0.3714434116980924,0.5,10.008354793100741,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,27473.07610660752,20844.514157600464,0.7587251633823113,0.9893368861242726,0.6079900410736551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522053388252099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59207996630977,260.59207996630977,-12.557920033690209,244.7875899863876,276.39656994622646,124579.47403756533,124576.94335094518,2.530686620162866,0.0,nan,276.39656994622646,3.2465699462264865,270.0747739542626,-3.075226045737395,263.7529779622966,-9.39702203770338,257.4311819703274,-15.718818029672605,251.1093859783579,-22.040614021642085,244.7875899863876,-28.36241001361239,1.0,1.0,26022.012520719443,26022.012520719443,275.62680986027243,2.4768098602724535,275.62680986027243,275.62680986027243,77090.48472085339,77090.46857453052,0.016146322872373275,0.0,8546.071908451686,8546.071908451686,0.8856360550008172,3941.243519747662,275.62680986027243,2.4768098602724535,1.0,0.002,0.12911061058057033,0.00490534671948201,0.00019941662658469415,0.001800583373692255,0.09970831329234707,0.09970831329234707,0.0,2.7694903662056625e-13,0.9999998394383022,0.9999998394383022,0.0,0.09246024219777162,1.4845575852325741e-08,0.0,0.0,0.0,1600086.277766906,266.6062365020841,0.0,1.0,1284529.8075831793,2598.039810303126,,,,,,,,,,,,,,,,,,,2.0,15260.601934079188,1551.291243915493,0.3714434116980924,6.173730061729009,2.9333480202414366
5217.0,-30.1182989219174,4.999707077243332,35.04967586955116,24.56257342072206,5.002624638010186,-26.606206565925778,-40.10372028043491,1.4905322820367173,-6.543765738421996,-6.543765738378176,40.09939063814966,41053.895354337335,25750.046792030167,25750.046792030167,66803.94214636751,77099.71091474865,77090.49341125728,25750.046792030167,102840.54020328744,102840.54020328744,102840.54020328744,130313.62741659244,125802.1636357165,4511.463780875948,0.0,90943.3721892125,54897.5566288729,40050.90617815511,27473.087213305,67523.99339146011,20844.522085246695,1551.291813216028,0.0,0.8784448413998727,2.724309439374562,0.001494314320929203,1.0,1.0,-6.543765738421996,333814.05618083104,1558823.1310700807,4.669734848509937,1558823.1310700807,4.669734848509937,0.7587251452087211,0.09246028172612288,3.921634675058718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921634675058718,1.2847730311160437,1.2850683178190918,3.052394921188618,6467.658560648429,15260.598589017422,6453.852055705317,0.0003279673139318627,23190.169336171235,2364.739165379741,19290.99568628276,1967.1341065789807,0.8318609237662324,0.8318609237662324,35461.55996659248,35405.22815468563,1.0019892193115167,0.8,4279.834607142102,4273.035954225843,1.0019892193115167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.651907616673,4632.441516551485,6.1800331208275106,4.999707077243332,-3.7350022769793934,8.734709354222725,2.9333474151731176,3.5,0.8380992614780336,0.6,0.00022982373054867777,0.9967441541080675,0.00023057444540954908,199.02019331064082,0.0,0.0,0.0,0.02912369497850916,7.793511638926467e-05,0.00015188861415941308,0.0005956516560341689,0.0924602817162574,0.0924602817162574,0.0924602817162574,0.09246026647074189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.84002303274,595.6245787768221,0.0,0.0924602817162574,0.09246028172612288,0.09246028172612288,0.3714434895432414,0.3714434895432414,0.5,10.00835433577633,-4.382627594168298e-11,-4.382627594168298e-11,-4.382627594168298e-11,-4.382627594168298e-11,-4.382627594168298e-11,-4.382627594168298e-11,27473.087213305,20844.522085246695,0.7587251452087211,0.9893363646175631,0.6079897424954357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452205159792964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5920950375334,260.5920950375334,-12.55790496246658,244.7876185808731,276.3965714941885,124579.3398116684,124576.8200480634,2.51976360500142,0.0,nan,276.3965714941885,3.2465714941885153,270.07478091152933,-3.0752190884706465,263.75299032886716,-9.397009671132821,257.431199746203,-15.718800253796985,251.10940916353903,-22.04059083646095,244.7876185808731,-28.362381419126876,1.0,1.0,26022.012520719443,26022.012520719443,275.6268105260244,2.476810526024451,275.6268105260244,275.6268105260244,77090.50853902994,77090.49341125728,0.015127772654523142,0.0,8546.071908451686,8546.071908451686,0.885636097239912,3941.2428484340116,275.6268105260244,2.476810526024451,1.0,0.002,0.12911062630801196,0.004905346246161408,0.00019941664995820488,0.001800583350345677,0.09970832497910244,0.09970832497910244,0.0,3.0388191962771316e-13,0.9999998299007183,0.9999998299007183,0.0,0.09246026599869538,1.5727427503695444e-08,0.0,0.0,0.0,1600086.275139244,266.606234261578,0.0,1.0,1284529.8152298261,2598.0397793620355,,,,,,,,,,,,,,,,,,,2.0,15260.598589017422,1551.291813216028,0.3714434895432414,6.173730061729009,2.9333474151731176
5218.0,-30.118269029264777,4.999706691161819,35.0496773156382,24.562594235781603,5.002626381900806,-26.606179488149582,-40.10369743974877,1.4905368408001416,-6.5437678677231474,-6.543767867716537,40.09939347273235,41053.891903190284,25750.046334052833,25750.046334052833,66803.93823724311,77099.73187650809,77090.5189814568,25750.046334052833,102840.56531550964,102840.56531550964,102840.56531550964,130313.66366286518,125802.19886210965,4511.464800755526,0.0,90943.37230108361,54897.532327822955,40050.93330362295,27473.09834735554,67524.03165097849,20844.53003939538,1551.2923811788428,0.0,0.8784448190772638,2.724309223121565,0.001494314320929203,1.0,1.0,-6.5437678677231474,333814.0281136527,1558823.2535446796,4.669735608037273,1558823.2535446796,4.669735608037273,0.7587251272444049,0.09246030636393032,3.9216319118094884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216319118094884,1.2847730097900723,1.2850682964882187,3.0523928210869484,6467.654110784996,15260.595244454104,6453.853529198152,0.0003279683478703435,23190.18570488969,2364.7408345245003,19291.000090651447,1967.1345556995966,0.8318605265236797,0.8318605265236797,35461.53997714557,35405.22815468563,1.0019885132931932,0.8,4279.832194627628,4273.035954225843,1.0019885132931932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.651391848145,4632.441516551485,6.180033775907333,4.999706691161819,-3.7350043097516967,8.734711000913515,2.9333468099996876,3.5,0.8380990885713393,0.6,0.00022982373054867777,0.9967410499893979,0.00023057516348014596,199.020168831362,0.0,0.0,0.0,0.02912369497850916,7.793531801159124e-05,0.00015188841253708653,0.0005956504456395229,0.09246030635510563,0.09246030635510563,0.09246030635510563,0.09246029063356145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.85600260436,595.6245737198168,0.0,0.09246030635510563,0.09246030636393032,0.09246030636393032,0.3714435672790464,0.3714435672790464,0.5,10.008353864261224,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,27473.09834735554,20844.53003939538,0.7587251272444049,0.9893357461613455,0.6079893468949195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45220498090998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.592110244583,260.592110244583,-12.557889755416966,244.78764715549067,276.39657333367046,124579.16353944108,124576.62106685157,2.5424725894968088,0.0,nan,276.39657333367046,3.246573333670483,270.07478809803683,-3.0752119019631436,263.7530028624046,-9.39699713759535,257.43121762676583,-15.718782373234149,251.10943239112953,-22.040567608870447,244.78764715549067,-28.362352844509303,1.0,1.0,26022.012520719443,26022.012520719443,275.6268113887273,2.476811388727299,275.6268113887273,275.6268113887273,77090.53907327057,77090.5189814568,0.020091813770704903,0.0,8546.071908451686,8546.071908451686,0.8856362719730243,3941.240071368536,275.6268113887273,2.476811388727299,1.0,0.002,0.1291106424895477,0.00490534579115986,0.0001994166740786544,0.001800583326258838,0.09970833703932719,0.09970833703932719,0.0,3.374921869747638e-13,0.9999998249900408,0.9999998249900408,0.0,0.09246029018245588,1.618147444356522e-08,0.0,0.0,0.0,1600086.272642003,266.60623213227683,0.0,1.0,1284529.8224969464,2598.0397499566557,,,,,,,,,,,,,,,,,,,2.0,15260.595244454104,1551.2923811788428,0.3714435672790464,6.173730061729009,2.9333468099996876
5219.0,-30.118239064650478,4.999706297925869,35.04967876807863,24.562604922708147,5.0026237775822775,-26.606152780428133,-40.1036708272062,1.4905374933908888,-6.543770593563011,-6.543770593565626,40.099396548302856,41053.88977253361,25750.04719434952,25750.04719434952,66803.93696688314,77099.76008110913,77090.5461456111,25750.04719434952,102840.59333996061,102840.59333996061,102840.59333996061,130313.70432081919,125802.23844608787,4511.465874731325,0.0,90943.3833379004,54897.513029446774,40050.96700939292,27473.110980858575,67524.0779902515,20844.539037660146,1551.29303457489,0.0,0.8784447926051161,2.724308946283885,0.001494314320929203,1.0,1.0,-6.543770593563011,333813.99218327116,1558823.386430746,4.669736508752808,1558823.386430746,4.669736508752808,0.7587251058747306,0.09246033165888742,3.9216306852069236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216306852069236,1.2847730067372418,1.2850682934346866,3.052391873616757,6467.652103209353,15260.59190000618,6453.853309754417,0.00032796875007015674,23190.19577262967,2364.741861148269,19290.99943471944,1967.1344888131464,0.8318601370967177,0.8318601370967177,35461.53110385645,35405.22815468563,1.0019881998926223,0.8,4279.831123715635,4273.035954225843,1.0019881998926223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.650876506485,4632.441516551485,6.180034746741144,4.999706297925869,-3.735006795361293,8.734713093287162,2.93334620532717,3.5,0.8380989158077629,0.6,0.00022982373054867777,0.9967379384085485,0.00023057588328144517,199.02014429315938,0.0,0.0,0.0,0.02912369497850916,7.793555292995495e-05,0.00015188817761872282,0.000595649338069743,0.09246033164524382,0.09246033164524382,0.09246033164524382,0.09246031739543287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.8729348171,595.6245683648655,0.0,0.09246033164524382,0.09246033165888742,0.09246033165888742,0.371443644953598,0.371443644953598,0.5,10.008353436855561,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,27473.110980858575,20844.539037660146,0.7587251058747306,0.9893350484034401,0.6079888981003277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522048022902627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59212517401477,260.59212517401477,-12.557874825985209,244.7876756867541,276.39657466127056,124578.98584081254,124576.48978338361,2.496057428904395,0.0,nan,276.39657466127056,3.2465746612705857,270.0747948663708,-3.075205133629197,263.7530150714687,-9.396984928531253,257.4312352765636,-15.71876472343638,251.10945548166063,-22.040544518339345,244.7876756867541,-28.362324313245864,1.0,1.0,26022.012520719443,26022.012520719443,275.6268118414326,2.476811841432607,275.6268118414326,275.6268118414326,77090.5574351593,77090.5461456111,0.011289548201602884,0.0,8546.071908451686,8546.071908451686,0.8856363495368079,3941.238838632958,275.6268118414326,2.476811841432607,1.0,0.002,0.12911065730803603,0.004905345233577846,0.0001994166958493579,0.0018005833045606008,0.09970834792467895,0.09970834792467895,0.0,4.0995852546021894e-13,0.9999998397317237,0.9999998397317237,0.0,0.09246031684042944,1.4818457982656682e-08,0.0,0.0,0.0,1600086.269445143,266.60622940643697,0.0,1.0,1284529.8317999914,2598.039712313177,,,,,,,,,,,,,,,,,,,2.0,15260.59190000618,1551.29303457489,0.371443644953598,6.173730061729009,2.93334620532717
5220.0,-30.11820914568887,4.999705915713196,35.0496802069575,24.562614631745987,5.00262560347226,-26.606125670772965,-40.10364421466363,1.4905421285651046,-6.54377233743736,-6.5437723374546986,40.09939906175958,41053.89890275081,25750.045868651465,25750.045868651465,66803.94477140227,77099.78887622005,77090.56837078364,25750.045868651465,102840.6142394351,102840.6142394351,102840.6142394351,130313.73467321225,125802.26784065363,4511.466832558618,0.0,90943.40066769358,54897.51069425874,40050.988859372046,27473.12043377715,67524.1092931492,20844.545803936086,1551.2935134638337,0.0,0.8784447735930082,2.7243087691750802,0.001494314320929203,1.0,1.0,-6.54377233743736,333813.9691965642,1558823.4950289659,4.66973715564031,1558823.4950289659,4.66973715564031,0.7587250911006278,0.09246035563346486,3.9216305741789848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216305741789848,1.28477298505382,1.2850682717462814,3.052391838714374,6467.652029255392,15260.58855799631,6453.851751105416,0.0003279686521886088,23190.200848210465,2364.7423787134717,19290.994775813273,1967.134013736931,0.8318597541298102,0.8318597541298102,35461.53030067613,35405.22815468563,1.0019881715246566,0.8,4279.83102678028,4273.035954225843,1.0019881715246566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.6503587769685,4632.441516551485,6.180035196476107,4.999705915713196,-3.735008536776466,8.734714452489662,2.933345597852928,3.5,0.8380987422436937,0.6,0.00022982373054867777,0.9967348315787977,0.00023057660198815764,199.020119792348,0.0,0.0,0.0,0.02912369497850916,7.793578784897453e-05,0.00015188794269970326,0.0005956483999403021,0.09246035562707368,0.09246035562707368,0.09246035562707368,0.09246033792620918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.88764855126,595.6245637037148,0.0,0.09246035562707368,0.09246035563346486,0.09246035563346486,0.3714437228005168,0.3714437228005168,0.5,10.008352905816517,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,27473.12043377715,20844.545803936086,0.7587250911006278,0.9893347053476794,0.6079887514623761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452204623240592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5921402748999,260.5921402748999,-12.557859725100059,244.78770421493465,276.39657633486036,124578.8969971404,124576.37227434291,2.524722797501742,0.0,nan,276.39657633486036,3.2465763348603787,270.0748019108791,-3.0751980891208746,263.75302748689427,-9.396972513105709,257.43125306290784,-15.718746937092135,251.10947863892335,-22.040521361076628,244.78770421493465,-28.362295785065328,1.0,1.0,26022.012520719443,26022.012520719443,275.6268126981737,2.476812698173717,275.6268126981737,275.6268126981737,77090.5867627056,77090.56837078364,0.018391921956208535,0.0,8546.071908451686,8546.071908451686,0.8856363565576206,3941.23872704988,275.6268126981737,2.476812698173717,1.0,0.002,0.12911067540948457,0.004905344839893147,0.00019941672309314025,0.0018005832771093996,0.09970836154657012,0.09970836154657012,0.0,2.0253980784201708e-13,0.9999998042245153,0.9999998042245153,0.0,0.09246033753199391,1.8101470940842116e-08,0.0,0.0,0.0,1600086.2673999304,266.6062276625626,0.0,1.0,1284529.8377516815,2598.039688230497,,,,,,,,,,,,,,,,,,,2.0,15260.58855799631,1551.2935134638337,0.3714437228005168,6.173730061729009,2.933345597852928
5221.0,-30.118173101856954,4.999705531266767,35.04968165590557,24.562635202333354,5.002627785892964,-26.606093013085367,-40.103616763930745,1.4905476971400264,-6.54377479051891,-6.543774790478209,40.09940223010889,41053.90410006295,25750.046139012815,25750.046139012815,66803.95023907577,77099.81267833128,77090.59769347838,25750.046139012815,102840.6438324912,102840.6438324912,102840.6438324912,130313.77709981725,125802.30920430519,4511.467895512062,0.0,90943.40236961537,54897.49379142043,40051.00953132772,27473.13326732605,67524.14279865377,20844.5549626791,1551.2941699668713,0.0,0.8784447482460763,2.72430852003893,0.001494314320929203,1.0,1.0,-6.54377479051891,333813.9368615259,1558823.6319240201,4.669738018070402,1558823.6319240201,4.669738018070402,0.7587250700476034,0.09246038087040574,3.9216280946320143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216280946320143,1.2847729590039354,1.2850682456904094,3.052389970654731,6467.64807106117,15260.585216070685,6453.852885033513,0.00032796955903747067,23190.21594477562,2364.7439181346967,19290.99816520024,1967.134359358215,0.8318593587545349,0.831859358754535,35461.51236353821,35405.22815468563,1.0019875379930967,0.8,4279.82886195776,4273.035954225843,1.0019875379930967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.649843322927,4632.441516551485,6.180036025891969,4.999705531266767,-3.7350108138775138,8.734716345144282,2.9333449930486486,3.5,0.8380985694424711,0.6,0.00022982373054867777,0.9967310887472322,0.0002305774678278951,199.02009027585285,0.0,0.0,0.0,0.02912369497850916,7.793603016770357e-05,0.0001518877003809742,0.0005956470730430781,0.09246038085783218,0.09246038085783218,0.09246038085783218,0.09246036593184422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.90512785583,595.6245581754167,0.0,0.09246038085783218,0.09246038087040574,0.09246038087040574,0.37144380022784457,0.37144380022784457,0.5,10.008352457985751,-4.069988790433854e-11,-4.069988790433854e-11,-4.069988790433854e-11,-4.069988790433854e-11,-4.069988790433854e-11,-4.069988790433854e-11,27473.13326732605,20844.5549626791,0.7587250700476034,0.9893342954130421,0.6079885267478203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452204444463757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5921561052839,260.5921561052839,-12.557843894716086,244.7877338017665,276.39657840879585,124578.75910218342,124576.11241430171,2.646687881732978,0.0,nan,276.39657840879585,3.2465784087958696,270.07480948739493,-3.0751905126050474,263.75304056598856,-9.396959434011421,257.43127164458156,-15.71872835541842,251.10950272317586,-22.040497276824112,244.7877338017665,-28.36226619823347,1.0,1.0,26022.012520719443,26022.012520719443,275.6268136762815,2.4768136762814947,275.6268136762815,275.6268136762815,77090.62005602472,77090.59769347838,0.022362546340445988,0.0,8546.071908451686,8546.071908451686,0.8856365133508918,3941.2362351051743,275.6268136762815,2.4768136762814947,1.0,0.002,0.12911069086013863,0.004905344329343846,0.00019941674595202617,0.0018005832543664128,0.09970837297601308,0.09970837297601308,0.0,3.1843885167637254e-13,0.9999998328937024,0.9999998328937024,0.0,0.09246036541969382,1.5450711919832482e-08,0.0,0.0,0.0,1600086.26452296,266.60622520948107,0.0,1.0,1284529.846123827,2598.039654353781,,,,,,,,,,,,,,,,,,,2.0,15260.585216070685,1551.2941699668713,0.37144380022784457,6.173730061729009,2.9333449930486486
5222.0,-30.118143200336096,4.999705138435447,35.04968311359759,24.562645435240142,5.002625219935366,-26.606066358309363,-40.103590151388175,1.4905483779382427,-6.543777586361273,-6.5437775863653425,40.09940538039736,41053.902391343,25750.047146078738,25750.047146078738,66803.94953742174,77099.84029448111,77090.62569731276,25750.047146078738,102840.6728433915,102840.6728433915,102840.6728433915,130313.8190877679,125802.35009084306,4511.468996924838,0.0,90943.41307362559,54897.4751706043,40051.042114468095,27473.146244376407,67524.1883588445,20844.564204949813,1551.2948412161202,0.0,0.8784447211103328,2.7243082360917104,0.001494314320929203,1.0,1.0,-6.543777586361273,333813.9000084088,1558823.768038154,4.669738941364896,1558823.768038154,4.669738941364896,0.758725048071863,0.09246040633533517,3.921626929104535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921626929104535,1.28477295581915,1.2850682425048923,3.0523890710356447,6467.646164876278,15260.581997843929,6453.852656104584,0.00032796993942758125,23190.225566507834,2364.74489927833,19290.997480916347,1967.1342895806772,0.8318589841047992,0.8318589841047992,35461.50393206693,35405.22815468563,1.0019872401973902,0.8,4279.827844368499,4273.035954225843,1.0019872401973902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.6493267516325,4632.441516551485,6.180037033774995,4.999705138435447,-3.7350133531665044,8.734718491601951,2.933344386933498,3.5,0.8380983962667138,0.6,0.00022982373054867777,0.99672798375157,0.00023057818612019657,199.02006578933717,0.0,0.0,0.0,0.02912369497850916,7.793626508805274e-05,0.00015188746546062503,0.000595645974743822,0.09246040632106105,0.09246040632106105,0.09246040632106105,0.09246039344664031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.9222222651,595.6245527713896,0.0,0.09246040632106105,0.09246040633533517,0.09246040633533517,0.3714438779837404,0.3714438779837404,0.5,10.008352071879877,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,27473.146244376407,20844.564204949813,0.758725048071863,0.9893336174942942,0.6079880912180656,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522042290886206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59217154246625,260.59217154246625,-12.55782845753373,244.78776315065488,276.39657993427244,124578.57404173941,124575.99309313578,2.580948603662754,0.0,nan,276.39657993427244,3.246579934272461,270.0748165775523,-3.075183422447651,263.7530532208305,-9.396946779169468,257.43128986410545,-15.718710135894526,251.10952650738173,-22.040473492618247,244.78776315065488,-28.362236849345095,1.0,1.0,26022.012520719443,26022.012520719443,275.62681415720203,2.4768141572020568,275.62681415720203,275.62681415720203,77090.6375990299,77090.62569731276,0.01190171713824384,0.0,8546.071908451686,8546.071908451686,0.8856365870526017,3941.2350637500576,275.62681415720203,2.4768141572020568,1.0,0.002,0.129110704309532,0.004905343764934369,0.0001994167655794183,0.0018005832348609574,0.09970838278970914,0.09970838278970914,0.0,4.4037560056886527e-13,0.9999998545394547,0.9999998545394547,0.0,0.09246039288599404,1.3449341121935208e-08,0.0,0.0,0.0,1600086.2612440009,266.6062224136387,0.0,1.0,1284529.8556657922,2598.0396157435544,,,,,,,,,,,,,,,,,,,2.0,15260.581997843929,1551.2948412161202,0.3714438779837404,6.173730061729009,2.933344386933498
5223.0,-30.118113343550984,4.999704756701081,35.04968455782346,24.562660697288834,5.0026270606678604,-26.60603930312873,-40.10356731070203,1.4905530202591177,-6.543779331530516,-6.543779331521894,40.099407907109715,41053.912841488425,25750.045811262342,25750.045811262342,66803.95865275076,77099.86514451726,77090.6480773001,25750.045811262342,102840.69388856244,102840.69388856244,102840.69388856244,130313.84962589339,125802.37964904176,4511.4699768516275,0.0,90943.4218569906,54897.46955401511,40051.0581144172,27473.155737330948,67524.21385174815,20844.57100040019,1551.2953219600242,0.0,0.8784447020407178,2.724308058851458,0.001494314320929203,1.0,1.0,-6.543779331530516,333813.8770046403,1558823.8772097754,4.669739590209146,1558823.8772097754,4.669739590209146,0.7587250332540526,0.09246043037316398,3.9216255060010514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216255060010514,1.2847729341022978,1.2850682207830486,3.0523880149617155,6467.6439271823465,15260.578657767668,6453.852598276156,0.0003279704013012565,23190.236221644518,2364.745985799893,19290.997308063306,1967.1342719545723,0.8318585944397637,0.8318585944397637,35461.49363728009,35405.22815468563,1.001986876590255,0.8,4279.826601896791,4273.035954225843,1.001986876590255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.648807478453,4632.441516551485,6.180037483611583,4.999704756701081,-3.735015096405242,8.734719853106323,2.9333437776481612,3.5,0.8380982221851889,0.6,0.00022982373054867777,0.9967248834117238,0.00023057890333991286,199.02004133946178,0.0,0.0,0.0,0.02912369497850916,7.7936466713126e-05,0.00015188726383555179,0.000595644967894211,0.09246043036665248,0.09246043036665248,0.09246043036665248,0.0924604140774439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.9367958688,595.6245481564573,0.0,0.09246043036665248,0.09246043037316398,0.09246043037316398,0.3714439559828586,0.3714439559828586,0.5,10.008351583204677,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,27473.155737330948,20844.57100040019,0.7587250332540526,0.9893333789775216,0.6079880164413876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522040504160976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59218705448137,260.59218705448137,-12.557812945518606,244.787792337197,276.3965817717609,124578.43571394977,124575.84225416706,2.5934597827091412,0.0,nan,276.3965817717609,3.2465817717609298,270.07482388485084,-3.0751761151491337,263.7530659979406,-9.396934002059368,257.4313081110257,-15.718691888974263,251.10955022411295,-22.040449775887026,244.787792337197,-28.362207662802973,1.0,1.0,26022.012520719443,26022.012520719443,275.626815030791,2.4768150307910446,275.626815030791,275.626815030791,77090.66768001905,77090.6480773001,0.019602718952228315,0.0,8546.071908451686,8546.071908451686,0.8856366770420325,3941.2336335310565,275.626815030791,2.4768150307910446,1.0,0.002,0.12911072099319212,0.004905343376914813,0.00019941679063283714,0.0018005832095761099,0.09970839531641856,0.09970839531641856,0.0,2.0894700900053742e-13,0.9999998195587655,0.9999998195587655,0.0,0.09246041368948978,1.6683674199828642e-08,0.0,0.0,0.0,1600086.2591972684,266.60622066846946,0.0,1.0,1284529.861621901,2598.0395916429984,,,,,,,,,,,,,,,,,,,2.0,15260.578657767668,1551.2953219600242,0.3714439559828586,6.173730061729009,2.9333437776481612
