time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5224.0,-30.1180835086604,4.9997043695960155,35.04968601009225,24.562676448281877,5.002626577412349,-26.606012500054813,-40.10354069815946,1.4905555688295056,-6.543781961923969,-6.543781961888877,40.099411027703034,41053.90195227791,25750.04645844405,25750.04645844405,66803.94841072196,77099.88965812283,77090.67616373641,25750.04645844405,102840.72262218046,102840.72262218046,102840.72262218046,130313.89112413874,125802.4200723386,4511.4710518001375,0.0,90943.42732810233,54897.43962234703,40051.097450839225,27473.168501958276,67524.2659527975,20844.58009870196,1551.2959793805835,0.0,0.8784446759144726,2.724307791707413,0.001494314320929203,1.0,1.0,-6.543781961923969,333813.8423323831,1558824.0120419583,4.669740479155491,1558824.0120419583,4.669740479155491,0.7587250119044757,0.09246045566846539,3.9216234969848003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216234969848003,1.2847729221800446,1.2850682088580552,3.0523864795737303,6467.640673879448,15260.57531779192,6453.853244503723,0.00032797112588249245,23190.249496930435,2364.747339502321,19290.99923968075,1967.1344689247348,0.8318582015357011,0.8318582015357011,35461.47910397587,35405.22815468563,1.001986363280681,0.8,4279.824847880937,4273.035954225843,1.001986363280681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.648290500266,4632.441516551485,6.180038405725957,4.9997043695960155,-3.735017509313932,8.734721878909948,2.9333431710556868,3.5,0.8380980488730534,0.6,0.00022982373054867777,0.9967217853557859,0.00023057962003573623,199.02001690752198,0.0,0.0,0.0,0.02912369497850916,7.793670163469152e-05,0.00015188702891398624,0.0005956437414762982,0.0924604556550875,0.0924604556550875,0.0924604556550875,0.09246044144454277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.9539402346,595.6245427347294,0.0,0.0924604556550875,0.09246045566846539,0.09246045566846539,0.3714440335670455,0.3714440335670455,0.5,10.008351156950926,-3.5072389437118545e-11,-3.5072389437118545e-11,-3.5072389437118545e-11,-3.5072389437118545e-11,-3.5072389437118545e-11,-3.5072389437118545e-11,27473.168501958276,20844.58009870196,0.7587250119044757,0.9893324639385331,0.6079873860602414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522038720109307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5922024144606,260.5922024144606,-12.55779758553939,244.78782136600157,276.3965834629152,124578.25164288838,124575.68360205162,2.568040836741488,0.0,nan,276.3965834629152,3.2465834629152255,270.07483104353497,-3.0751689564650064,263.7530786241546,-9.396921375845352,257.4313262047702,-15.71867379522979,251.10957378538728,-22.040426214612694,244.78782136600157,-28.36217863399841,1.0,1.0,26022.012520719443,26022.012520719443,275.6268156868972,2.4768156868972255,275.6268156868972,275.6268156868972,77090.6919340077,77090.67616373641,0.015770271289511584,0.0,8546.071908451686,8546.071908451686,0.8856368040814344,3941.2316144697243,275.6268156868972,2.4768156868972255,1.0,0.002,0.12911073575485865,0.004905342837221337,0.00019941681235488977,0.0018005831880372831,0.09970840617744488,0.09970840617744488,0.0,3.9217283934189773e-13,0.9999998403462802,0.9999998403462802,0.0,0.09246044090680972,1.4761655681881839e-08,0.0,0.0,0.0,1600086.2561123462,266.606218038076,0.0,1.0,1284529.8705992042,2598.0395553176168,,,,,,,,,,,,,,,,,,,2.0,15260.57531779192,1551.2959793805835,0.3714440335670455,6.173730061729009,2.9333431710556868
5225.0,-30.11805362167718,4.999703984654103,35.04968745846485,24.562686611339473,5.002626200963563,-26.60598563941276,-40.10351412054149,1.490558218716227,-6.543784190198323,-6.543784190242297,40.09941381979028,41053.905298738224,25750.046197471427,25750.046197471427,66803.95149620966,77099.91811794427,77090.70084347641,25750.046197471427,102840.74704094784,102840.74704094784,102840.74704094784,130313.92655337222,125802.45447606333,4511.47207730889,0.0,90943.44150964622,54897.4286905075,40051.125354598575,27473.179512424376,67524.30486702295,20844.58795816196,1551.2965437342325,0.0,0.8784446532172333,2.724307565402754,0.001494314320929203,1.0,1.0,-6.543784190198323,333813.8129606138,1558824.1326792582,4.669741251429825,1558824.1326792582,4.669741251429825,0.7587249939067036,0.09246048031347376,3.92162283145179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92162283145179,1.284772909783832,1.2850681964589936,3.0523859910088063,6467.639638669,15260.571978372776,6453.852353438341,0.0003279712767341746,23190.257048758267,2364.748109574449,19290.996576226695,1967.1341973280066,0.8318578157916382,0.8318578157916382,35461.47428948303,35405.22815468563,1.0019861932350351,0.8,4279.824266822656,4273.035954225843,1.0019861932350351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.647771598994,4632.441516551485,6.180039112734883,4.999703984654103,-3.735019618722421,8.734723603376525,2.933342562206827,3.5,0.8380978749162363,0.6,0.00022982373054867777,0.996718681900978,0.00023058033798498652,199.01999243292929,0.0,0.0,0.0,0.02912369497850916,7.793693624861472e-05,0.00015188679430006306,0.0005956427203231489,0.09246048030382467,0.09246048030382467,0.09246048030382467,0.09246046501162287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.9696527116,595.6245377624879,0.0,0.09246048030382467,0.09246048031347376,0.09246048031347376,0.37144411139685857,0.37144411139685857,0.5,10.008350698215994,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,27473.179512424376,20844.58795816196,0.7587249939067036,0.9893319394811706,0.6079870852367389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522036937366354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5922176644921,260.5922176644921,-12.557782335507852,244.7878502757167,276.39658505326315,124578.11396236418,124575.56430370994,2.5496586542291775,0.0,nan,276.39658505326315,3.246585053263175,270.0748380977567,-3.0751619022432806,263.75309114224854,-9.396908857751441,257.4313441867385,-15.718655813261478,251.10959723122943,-22.040402768770548,244.7878502757167,-28.362149724283285,1.0,1.0,26022.012520719443,26022.012520719443,275.62681634638983,2.476816346389853,275.62681634638983,275.62681634638983,77090.71568653171,77090.70084347641,0.01484305529447738,0.0,8546.071908451686,8546.071908451686,0.8856368461661666,3941.230945609049,275.62681634638983,2.476816346389853,1.0,0.002,0.1291107515275155,0.004905342365592373,0.0001994168358032481,0.0018005831644905322,0.09970841790162405,0.09970841790162405,0.0,2.937801911462312e-13,0.999999829411938,0.999999829411938,0.0,0.0924604645408196,1.5772654149146316e-08,0.0,0.0,0.0,1600086.253499029,266.60621580980165,0.0,1.0,1284529.8782041075,2598.039524545437,,,,,,,,,,,,,,,,,,,2.0,15260.571978372776,1551.2965437342325,0.37144411139685857,6.173730061729009,2.933342562206827
5226.0,-30.118023777622472,4.999703603454534,35.049688904642316,24.562707461323612,5.002627915254274,-26.605958608334742,-40.10349124493075,1.4905627459838862,-6.543786330365492,-6.543786330433493,40.09941665317047,41053.901622467674,25750.045748234857,25750.045748234857,66803.94737070253,77099.93902274976,77090.7263758933,25750.045748234857,102840.77212412815,102840.77212412815,102840.77212412815,130313.96277706476,125802.48968093416,4511.473096130609,0.0,90943.44155157708,54897.40415136345,40051.15266690403,27473.190652936613,67524.34331984064,20844.595916228194,1551.2971122764952,0.0,0.8784446308404308,2.724307348046364,0.001494314320929203,1.0,1.0,-6.543786330365492,333813.78475022846,1558824.2551003555,4.669742012801311,1558824.2551003555,4.669742012801311,0.7587249759066522,0.09246050494611921,3.921620062378249,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921620062378249,1.2847728886052023,1.2850681752754962,3.0523838860233945,6467.635178457504,15260.568640991718,6453.853837522106,0.00032797231359187116,23190.273434195162,2364.7497804240147,19291.00101225238,1967.134649676738,0.8318574193181734,0.8318574193181734,35461.45425789073,35405.22815468563,1.001985485728583,0.8,4279.821849221681,4273.035954225843,1.001985485728583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.647252703967,4632.441516551485,6.180039774551165,4.999703603454534,-3.7350216605059225,8.734725263960456,2.9333419533653435,3.5,0.8380977009615267,0.6,0.00022982373054867777,0.9967155829142482,0.0002305810549050586,199.01996799349692,0.0,0.0,0.0,0.02912369497850916,7.79371381835914e-05,0.00015188659236508637,0.0005956415078251897,0.09246050493597059,0.09246050493597059,0.09246050493597059,0.09246048916576957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.985635048,595.6245327045231,0.0,0.09246050493597059,0.09246050494611921,0.09246050494611921,0.37144418909237803,0.37144418909237803,0.5,10.00835022492051,6.798472895752639e-11,6.798472895752639e-11,6.798472895752639e-11,6.798472895752639e-11,6.798472895752639e-11,6.798472895752639e-11,27473.190652936613,20844.595916228194,0.7587249759066522,0.9893313149936782,0.6079866845651326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452203515151112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5922330107316,260.5922330107316,-12.557766989268373,244.78787909958623,276.3965869218721,124577.9342613978,124575.36851779687,2.5657436009069086,0.0,nan,276.3965869218721,3.246586921872108,270.07484535741816,-3.075154642581822,263.7531037929622,-9.396896207037798,257.4313622285043,-15.71863777149565,251.10962066404693,-22.040379335953048,244.78787909958623,-28.362120900413743,1.0,1.0,26022.012520719443,26022.012520719443,275.62681719381885,2.4768171938188743,275.62681719381885,275.62681719381885,77090.74631311357,77090.7263758933,0.01993722027691547,0.0,8546.071908451686,8546.071908451686,0.8856370212674882,3941.2281626901404,275.62681719381885,2.4768171938188743,1.0,0.002,0.1291107677710965,0.004905341907962277,0.00019941686001507465,0.0018005831401680763,0.09970843000753732,0.09970843000753732,0.0,1.831508035510243e-13,0.999999824317223,0.999999824317223,0.0,0.09246048870240094,1.6243718271086882e-08,0.0,0.0,0.0,1600086.2509890448,266.6062136696345,0.0,1.0,1284529.8855083082,2598.0394949900183,,,,,,,,,,,,,,,,,,,2.0,15260.568640991718,1551.2971122764952,0.37144418909237803,6.173730061729009,2.9333419533653435
5227.0,-30.117993857732845,4.999703214272564,35.04969035645238,24.562718148250156,5.002625062417958,-26.605931965719314,-40.103464702237375,1.4905631703958342,-6.54378910861999,-6.543789108612946,40.09941970812032,41053.898717022996,25750.04670785015,25750.04670785015,66803.94542487315,77099.96714026315,77090.75310819085,25750.04670785015,102840.799816041,102840.799816041,102840.799816041,130314.0030583094,125802.5288931653,4511.474165144096,0.0,90943.45220644778,54897.38378317369,40051.18713697121,27473.20324226839,67524.3903792396,20844.60487938348,1551.297764829291,0.0,0.878444604162436,2.724307065885553,0.001494314320929203,1.0,1.0,-6.54378910861999,333813.74812896596,1558824.3870978344,4.669742920521046,1558824.3870978344,4.669742920521046,0.7587249544790393,0.09246053022454015,3.921618774938695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921618774938695,1.2847728866197963,1.2850681732896339,3.0523828886647593,6467.6330651742355,15260.565303746891,6453.853694807025,0.0003279727433801252,23190.283764354288,2364.750833807089,19291.000585667454,1967.1346061771812,0.8318570303706068,0.8318570303706068,35461.44494449889,35405.22815468563,1.001985156783982,0.8,4279.820725193953,4273.035954225843,1.001985156783982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.646734224266,4632.441516551485,6.180040773877658,4.999703214272564,-3.73502418672085,8.734727400993414,2.9333413450112302,3.5,0.8380975271460658,0.6,0.00022982373054867777,0.9967124760632997,0.00023058177364891538,199.01994349196903,0.0,0.0,0.0,0.02912369497850916,7.793737249043044e-05,0.00015188635805824733,0.0005956403934182839,0.09246053020962193,0.09246053020962193,0.09246053020962193,0.09246051567498444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.0025102943,595.624527367085,0.0,0.09246053020962193,0.09246053022454015,0.09246053022454015,0.37144426672514774,0.37144426672514774,0.5,10.008349788648633,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,27473.20324226839,20844.60487938348,0.7587249544790393,0.9893305966878013,0.6079862178162667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522033368221454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59224802738646,260.59224802738646,-12.557751972613517,244.78790782479814,276.39658822996984,124577.74956387225,124575.2389235453,2.5106403269318562,0.0,nan,276.39658822996984,3.246588229969859,270.0748521489389,-3.0751478510611037,263.75311606790524,-9.396883932094738,257.4313799868704,-15.718620013129566,251.1096439058362,-22.04035609416377,244.78790782479814,-28.362092175201838,1.0,1.0,26022.012520719443,26022.012520719443,275.626817543661,2.4768175436610136,275.626817543661,275.626817543661,77090.7641727771,77090.75310819085,0.01106458624417428,0.0,8546.071908451686,8546.071908451686,0.885637102678236,3941.2268688133886,275.626817543661,2.4768175436610136,1.0,0.002,0.12911078289584904,0.004905341339598229,0.0001994168822373339,0.0018005831180303235,0.09970844111866695,0.09970844111866695,0.0,2.6765742400236547e-13,0.9999998364174205,0.9999998364174205,0.0,0.09246051509960812,1.5124932034415203e-08,0.0,0.0,0.0,1600086.2477307112,266.60621089138,0.0,1.0,1284529.8949902423,2598.0394566227,,,,,,,,,,,,,,,,,,,2.0,15260.565303746891,1551.297764829291,0.37144426672514774,6.173730061729009,2.9333413450112302
5228.0,-30.11796398465171,4.999702837156033,35.04969179362488,24.562733340449654,5.002627031658412,-26.605904883020223,-40.103441826626636,1.4905679300368886,-6.543790803930278,-6.5437908039322235,40.09942218926081,41053.90958221189,25750.045256985002,25750.045256985002,66803.9548391969,77099.99199236323,77090.77505403484,25750.045256985002,102840.82031101984,102840.82031101984,102840.82031101984,130314.03282753594,125802.55771693717,4511.475110598761,0.0,90943.46115983426,54897.378749722244,40051.20267790224,27473.2125165161,67524.41519441834,20844.611519915008,1551.2982340630424,0.0,0.8784445855364759,2.7243068937090813,0.001494314320929203,1.0,1.0,-6.543790803930278,333813.72578241926,1558824.4942993163,4.669743554270032,1558824.4942993163,4.669743554270032,0.758724940062391,0.09246055410457041,3.921617386909728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921617386909728,1.2847728643541207,1.2850681510188409,3.05238186119474,6467.630888088557,15260.561969016093,6453.85359752788,0.00032797318975911707,23190.294255477733,2364.7519036039557,19291.00029489358,1967.134576526498,0.831856641505827,0.831856641505827,35461.434903438334,35405.22815468563,1.0019848021384894,0.8,4279.819513344319,4273.035954225843,1.0019848021384894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.646213150771,4632.441516551485,6.180041198533415,4.999702837156033,-3.735025892269253,8.734728729425285,2.9333407336137602,3.5,0.8380973524610743,0.6,0.00022982373054867777,0.9967093740833279,0.0002305824912703829,199.01991902877882,0.0,0.0,0.0,0.02912369497850916,7.793757442645255e-05,0.00015188615612222523,0.000595639390679804,0.09246055409890898,0.09246055409890898,0.09246055409890898,0.09246053583828692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.01714824,595.6245227289932,0.0,0.09246055409890898,0.09246055410457041,0.09246055410457041,0.37144434450185687,0.37144434450185687,0.5,10.008349240916386,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,27473.2125165161,20844.611519915008,0.758724940062391,0.989330372530483,0.6079861552892866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522031580400818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5922632084969,260.5922632084969,-12.557736791503089,244.78793650504292,276.3965899119463,124577.620240815,124575.08210509099,2.5381357240051967,0.0,nan,276.3965899119463,3.24658991194633,270.0748592305685,-3.0751407694314707,263.75312854918866,-9.396871450811318,257.43139786780785,-15.718602132192132,251.10966718642706,-22.040332813572917,244.78793650504292,-28.362063494957056,1.0,1.0,26022.012520719443,26022.012520719443,275.6268184162869,2.4768184162869034,275.6268184162869,275.6268184162869,77090.794509577,77090.77505403484,0.019455542162177153,0.0,8546.071908451686,8546.071908451686,0.8856371904497118,3941.2254738442766,275.6268184162869,2.4768184162869034,1.0,0.002,0.12911080154641613,0.004905340952931507,0.00019941691034915235,0.0018005830898952136,0.09970845517457617,0.09970845517457617,0.0,2.443657255712939e-13,0.9999997982866918,0.9999997982866918,0.0,0.09246053545404616,1.865052424345718e-08,0.0,0.0,0.0,1600086.2457424537,266.6062091960697,0.0,1.0,1284529.900776185,2598.0394332107016,,,,,,,,,,,,,,,,,,,2.0,15260.561969016093,1551.2982340630424,0.37144434450185687,6.173730061729009,2.9333407336137602
5229.0,-30.117934133691147,4.999702454200943,35.04969323974018,24.562749091442697,5.00262653389974,-26.605878066930845,-40.10341524900866,1.4905704671695132,-6.543793461277971,-6.543793461263933,40.0994253217192,41053.89873826024,25750.04596053684,25750.04596053684,66803.94469879709,77100.01648815627,77090.80328303097,25750.04596053684,102840.8492435678,102840.8492435678,102840.8492435678,130314.07461733097,125802.59845681347,4511.476160517498,0.0,90943.46659763153,54897.348847854024,40051.24194419723,27473.225373763173,67524.4673179604,20844.620682844812,1551.2988966174737,0.0,0.8784445592190497,2.724306623827606,0.001494314320929203,1.0,1.0,-6.543793461277971,333813.69075487606,1558824.6296436207,4.669744449721467,1558824.6296436207,4.669744449721467,0.7587249185074333,0.09246057936183726,3.921615376909351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921615376909351,1.284772852485375,1.2850681391473673,3.052380324913498,6467.627632892955,15260.558634344894,6453.854247601568,0.00032797391501037054,23190.30752814536,2364.753257039393,19291.002238007335,1967.134774668958,0.8318562491935237,0.8318562491935236,35461.42036300888,35405.22815468563,1.0019842885774681,0.8,4279.817758468525,4273.035954225843,1.0019842885774681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.64569462645,4632.441516551485,6.180042136470976,4.999702454200943,-3.7350283255546466,8.734730779755589,2.933340125207394,3.5,0.838097178630684,0.6,0.00022982373054867777,0.996706274410718,0.00023058320836252013,199.0198945837093,0.0,0.0,0.0,0.02912369497850916,7.793780904280436e-05,0.0001518859215058734,0.0005956381653134798,0.09246057934797282,0.09246057934797282,0.09246057934797282,0.09246056339830452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.0346018727,595.6245172072806,0.0,0.09246057934797282,0.09246057936183726,0.09246057936183726,0.37144442182750803,0.37144442182750803,0.5,10.008348762411037,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,27473.225373763173,20844.620682844812,0.7587249185074333,0.9893294586720618,0.6079855253791921,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522029795377596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59227829787864,260.59227829787864,-12.557721702121341,244.78796512224696,276.396591473505,124577.44107190569,124574.91827239546,2.5227995102117178,0.0,nan,276.396591473505,3.2465914735050205,270.07486620325756,-3.0751337967424206,263.7531409330063,-9.39685906699367,257.4314156627538,-15.71858433724617,251.10969039250188,-22.040309607498102,244.78796512224696,-28.36203487775302,1.0,1.0,26022.012520719443,26022.012520719443,275.6268190621097,2.476819062109712,275.6268190621097,275.6268190621097,77090.8187853134,77090.80328303097,0.015502282432862557,0.0,8546.071908451686,8546.071908451686,0.8856373175513004,3941.2234537938975,275.6268190621097,2.476819062109712,1.0,0.002,0.12911081806254068,0.004905340400789173,0.00019941693476999028,0.001800583065596073,0.09970846738499514,0.09970846738499514,0.0,3.660630826241018e-13,0.9999998213707315,0.9999998213707315,0.0,0.0924605628456716,1.6516165655381225e-08,0.0,0.0,0.0,1600086.2426259203,266.606206538722,0.0,1.0,1284529.9098454763,2598.039396513083,,,,,,,,,,,,,,,,,,,2.0,15260.558634344894,1551.2988966174737,0.37144442182750803,6.173730061729009,2.933340125207394
5230.0,-30.117904230834707,4.999702073371144,35.04969468211737,24.562759219575696,5.0026261409546855,-26.605851193656534,-40.10338863646609,1.490573103792266,-6.543795693762888,-6.5437956937768345,40.099428106061,41053.9021242524,25750.045704020573,25750.045704020573,66803.94782827297,77100.04492926227,77090.82789806306,25750.045704020573,102840.87360208362,102840.87360208362,102840.87360208362,130314.10997050283,125802.6328110827,4511.477159420125,0.0,90943.48074252463,54897.337937576835,40051.269783275326,27473.236368419213,67524.50615169454,20844.628530334525,1551.2994603813268,0.0,0.8784445365283953,2.7243063970954307,0.001494314320929203,1.0,1.0,-6.543795693762888,333813.6613276207,1558824.7499468334,4.669745221771881,1558824.7499468334,4.669745221771881,0.7587249005106531,0.0924606039328422,3.9216147098949516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216147098949516,1.2847728401512128,1.2850681268103703,3.0523798350480327,6467.626594926815,15260.555300226315,6453.853360996397,0.00032797406675689637,23190.315079412972,2364.754027054394,19290.999587885148,1967.1345044317018,0.8318558640460468,0.8318558640460468,35461.415537797606,35405.22815468563,1.001984118153323,0.8,4279.817176116643,4273.035954225843,1.001984118153323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.6451740653165,4632.441516551485,6.180042847012277,4.999702073371144,-3.7350304381649657,8.734732511536109,2.9333395144112018,3.5,0.8380970041174862,0.6,0.00022982373054867777,0.9967031693597573,0.00023058392670338094,199.019870096148,0.0,0.0,0.0,0.02912369497850916,7.793804396811106e-05,0.0001518856865805667,0.0005956371427168446,0.09246060392316209,0.09246060392316209,0.09246060392316209,0.09246058691637937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.0505247706,595.6245121662381,0.0,0.09246060392316209,0.0924606039328422,0.0924606039328422,0.3714444994255096,0.3714444994255096,0.5,10.008348252259069,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,27473.236368419213,20844.628530334525,0.7587249005106531,0.989328936048746,0.6079852258678407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522028011676598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5922933264554,260.5922933264554,-12.557706673544601,244.78799369779026,276.39659295511547,124577.30733792941,124574.79470437781,2.5126335515671308,0.0,nan,276.39659295511547,3.2465929551154886,270.0748731036543,-3.0751268963456937,263.7531532521897,-9.396846747810287,257.4314334007245,-15.718566599275505,251.1097135492583,-22.04028645074169,244.78799369779026,-28.36200630220972,1.0,1.0,26022.012520719443,26022.012520719443,275.6268197098712,2.476819709871222,275.6268197098712,275.6268197098712,77090.84243581808,77090.82789806306,0.014537755021592602,0.0,8546.071908451686,8546.071908451686,0.8856373597296928,3941.2227834444266,275.6268197098712,2.476819709871222,1.0,0.002,0.12911083555703873,0.004905339921271642,0.00019941696087607614,0.001800583039436235,0.09970848043803807,0.09970848043803807,0.0,3.1231094099748447e-13,0.9999998107898437,0.9999998107898437,0.0,0.09246058643835688,1.7494485323626715e-08,0.0,0.0,0.0,1600086.2400076648,266.6062043062371,0.0,1.0,1284529.917464749,2598.0393656827687,,,,,,,,,,,,,,,,,,,2.0,15260.555300226315,1551.2994603813268,0.3714444994255096,6.173730061729009,2.9333395144112018
5231.0,-30.117868221920375,4.9997016894725075,35.04969611836422,24.562774691171967,5.002626245770702,-26.605818775157296,-40.103361185733206,1.4905767989963987,-6.543798209575584,-6.543798209637599,40.09943081392637,41053.91564482949,25750.04607274076,25750.04607274076,66803.96171757024,77100.07229094316,77090.85059190632,25750.04607274076,102840.89666464708,102840.89666464708,102840.89666464708,130314.14396831758,125802.66583663064,4511.478131686949,0.0,90943.48800454884,54897.331358390904,40051.285162397704,27473.24730367051,67524.53246606821,20844.636316639568,1551.3000282504033,0.0,0.8784445125932085,2.724306141588394,0.001494314320929203,1.0,1.0,-6.543798209575584,333813.62816571596,1558824.866945572,4.669746036167584,1558824.866945572,4.669746036167584,0.7587248819273964,0.09246062849446729,3.9216130250803207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216130250803207,1.2847728228649908,1.2850681095201753,3.052378564745232,6467.623903307614,15260.551968142418,6453.85362165062,0.00032797464631859974,23190.326894297832,2364.7552318373587,19291.000366998065,1967.1345838791092,0.8318554738329905,0.8318554738329904,35461.403349774315,35405.22815468563,1.0019836876782184,0.8,4279.815705151352,4273.035954225843,1.0019836876782184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.644653506588,4632.441516551485,6.180043707607725,4.9997016894725075,-3.735032765924241,8.734734455396747,2.933338903617881,3.5,0.8380968296051089,0.6,0.00022982373054867777,0.9966994302821828,0.00023058479172964984,199.01984060832106,0.0,0.0,0.0,0.02912369497850916,7.793828629332515e-05,0.00015188544425535263,0.0005956359365119018,0.09246062848396937,0.09246062848396937,0.09246062848396937,0.09246060957153969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.0663528613,595.624507152271,0.0,0.09246062848396937,0.09246062849446729,0.09246062849446729,0.3714445768920661,0.3714445768920661,0.5,10.00834768506346,6.201616997714154e-11,6.201616997714154e-11,6.201616997714154e-11,6.201616997714154e-11,6.201616997714154e-11,6.201616997714154e-11,27473.24730367051,20844.636316639568,0.7587248819273964,0.9893287561989406,0.6079851891675002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522026224875073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59230890563043,260.59230890563043,-12.557691094369545,244.7880232984542,276.3965945128015,124577.17248916486,124574.56780096683,2.604688198013936,0.0,nan,276.3965945128015,3.2465945128015505,270.074880269936,-3.0751197300639888,263.7531660270663,-9.396833972933678,257.4314517841975,-15.718548215802457,251.10973754132735,-22.04026245867263,244.7880232984542,-28.361976701545785,1.0,1.0,26022.012520719443,26022.012520719443,275.6268198494811,2.476819849481103,275.6268198494811,275.6268198494811,77090.87210574745,77090.85059190632,0.021513841129490174,0.0,8546.071908451686,8546.071908451686,0.8856374662682763,3941.2210902057222,275.6268198494811,2.476819849481103,1.0,0.002,0.12911085501360015,0.004905339382426917,0.0001994169898965399,0.001800583010517645,0.09970849494826994,0.09970849494826994,0.0,4.1418474552856743e-13,0.9999997895701,0.9999997895701,0.0,0.09246060903798649,1.9456480803354965e-08,0.0,0.0,0.0,1600086.2370571226,266.6062017904244,0.0,1.0,1284529.9260509934,2598.0393309397414,,,,,,,,,,,,,,,,,,,2.0,15260.551968142418,1551.3000282504033,0.3714445768920661,6.173730061729009,2.933338903617881
5232.0,-30.117838422267752,4.999701308621223,35.049697555938266,24.562789673823886,5.002627235215867,-26.605791856521577,-40.10333457319064,1.4905806694823014,-6.543800398040503,-6.543800398071881,40.09943372467212,41053.90899970697,25750.04570665957,25750.04570665957,66803.95470636654,77100.0964084081,77090.87720155748,25750.04570665957,102840.92290821705,102840.92290821705,102840.92290821705,130314.18173248354,125802.70261673012,4511.479115753427,0.0,90943.4951749871,54897.30776633567,40051.31934294603,27473.25882426649,67524.57816721252,20844.64454541665,1551.3006160532152,0.0,0.8784444896602609,2.7243059193269246,0.001494314320929203,1.0,1.0,-6.543800398040503,333813.59931870695,1558824.9927102828,4.669746816462088,1558824.9927102828,4.669746816462088,0.7587248632843316,0.09246065314296334,3.9216114412820082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216114412820082,1.284772804758799,1.285068091409822,3.0523773750163126,6467.621382414796,15260.548759379973,6453.853823363649,0.0003279751860361821,23190.338088481527,2364.756373326419,19291.000969931807,1967.1346453612405,0.8318550982882612,0.8318550982882612,35461.39189250656,35405.22815468563,1.001983283013081,0.8,4279.814322380513,4273.035954225843,1.001983283013081,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.644131617868,4632.441516551485,6.180044393822775,4.999701308621223,-3.7350348460299174,8.73473615465114,2.9333382912640777,3.5,0.8380966546468793,0.6,0.00022982373054867777,0.9966963359705971,0.0002305855075958237,199.01981620528696,0.0,0.0,0.0,0.02912369497850916,7.79385212199612e-05,0.00015188520932871657,0.0005956347746650076,0.09246065313214628,0.09246065313214628,0.09246065313214628,0.09246063464859995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.08310177835,595.6245018488329,0.0,0.09246065313214628,0.09246065314296334,0.09246065314296334,0.3714446541250462,0.3714446541250462,0.5,10.008347130354252,3.1377567211166024e-11,3.1377567211166024e-11,3.1377567211166024e-11,3.1377567211166024e-11,3.1377567211166024e-11,3.1377567211166024e-11,27473.25882426649,20844.64454541665,0.7587248632843316,0.9893279827818919,0.6079846792681077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522024073215565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5923244512367,260.5923244512367,-12.557675548763257,244.7880526733867,276.3965962290817,124577.01717869105,124574.4181027902,2.599075900863574,0.0,nan,276.3965962290817,3.2465962290817174,270.0748875179466,-3.0751124820533846,263.7531788068068,-9.396821193193205,257.43147009566934,-15.718529904330637,251.10976138452935,-22.040238615470628,244.7880526733867,-28.36194732661329,1.0,1.0,26022.012520719443,26022.012520719443,275.6268207747172,2.4768207747172255,275.6268207747172,275.6268207747172,77090.89875650809,77090.87720155748,0.021554950610152446,0.0,8546.071908451686,8546.071908451686,0.8856375664191259,3941.219498488418,275.6268207747172,2.4768207747172255,1.0,0.002,0.12911087399211482,0.0049053389042380945,0.00019941701831278918,0.00180058298189069,0.09970850915639459,0.09970850915639459,0.0,2.0347916060425852e-13,0.9999997947380695,0.9999997947380695,0.0,0.09246063416431119,1.8978652155039523e-08,0.0,0.0,0.0,1600086.234490493,266.6061996019595,0.0,1.0,1284529.933520032,2598.0393007173334,,,,,,,,,,,,,,,,,,,2.0,15260.548759379973,1551.3006160532152,0.3714446541250462,6.173730061729009,2.9333382912640777
5233.0,-30.117808558069246,4.999700922551899,35.04969899599263,24.56280004642906,5.0026259125230546,-26.605765111010456,-40.10331180235369,1.4905824654557034,-6.543803036077861,-6.543803036098561,40.099436671440664,41053.92512379252,25750.046333847982,25750.046333847982,66803.9714576405,77100.12469190841,77090.90293229,25750.046333847982,102840.94926613799,102840.94926613799,102840.94926613799,130314.22013402167,125802.74001365488,4511.480120366787,0.0,90943.50798380906,54897.30841565944,40051.332853499574,27473.27086788368,67524.60372138326,20844.653123244003,1551.3012394610698,0.0,0.8784444641539282,2.72430565140677,0.001494314320929203,1.0,1.0,-6.543803036077861,333813.56454572134,1558825.1200307051,4.669747684316159,1558825.1200307051,4.669747684316159,0.7587248429021771,0.09246067808437357,3.9216105399107692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216105399107692,1.2847727963572082,1.2850680830063002,3.0523766933966394,6467.619938144501,15260.545427425617,6453.853219439825,0.0003279754429534042,23190.34668493071,2364.7572499202797,19290.99916476308,1967.1344612852588,0.8318547120858067,0.8318547120858069,35461.38537194633,35405.22815468563,1.0019830527100724,0.8,4279.813535417972,4273.035954225843,1.0019830527100724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.643609967274,4632.441516551485,6.180045318070828,4.999700922551899,-3.7350372674516894,8.734738190003588,2.933337679189728,3.5,0.8380964797684937,0.6,0.00022982373054867777,0.9966932349671476,0.00023058622501461354,199.0197917494021,0.0,0.0,0.0,0.02912369497850916,7.793872223382363e-05,0.00015188500831485414,0.0005956338494619668,0.09246067807114317,0.09246067807114317,0.09246067807114317,0.09246066002730566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.09996106627,595.6244965112721,0.0,0.09246067807114317,0.09246067808437357,0.09246067808437357,0.3714447314026889,0.3714447314026889,0.5,10.008346588882448,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,27473.27086788368,20844.653123244003,0.7587248429021771,0.9893278564548679,0.6079846879692509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522022292581798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.592339765052,260.592339765052,-12.557660234948003,244.78808185375968,276.39659767633873,124576.85854573213,124574.29822315944,2.56032257272054,0.0,nan,276.39659767633873,3.2465976763387516,270.07489451182715,-3.0751054881728237,263.75319134731006,-9.396808652689913,257.4314881827966,-15.718511817203364,251.10978501827952,-22.040214981720453,244.78808185375968,-28.3619181462403,1.0,1.0,26022.012520719443,26022.012520719443,275.6268211475162,2.4768211475162047,275.6268211475162,275.6268211475162,77090.92090303592,77090.90293229,0.01797074591740966,0.0,8546.071908451686,8546.071908451686,0.8856376234169708,3941.218592610323,275.6268211475162,2.4768211475162047,1.0,0.002,0.12911089261152675,0.004905338346651809,0.00019941704599015265,0.0018005829542969331,0.09970852299507632,0.09970852299507632,0.0,2.870858932524367e-13,0.999999798622099,0.999999798622099,0.0,0.0924606594648363,1.8619537279633583e-08,0.0,0.0,0.0,1600086.2313966067,266.6061969639221,0.0,1.0,1284529.9425234154,2598.039264286414,,,,,,,,,,,,,,,,,,,2.0,15260.545427425617,1551.3012394610698,0.3714447314026889,6.173730061729009,2.933337679189728
5234.0,-30.117778822155426,4.9997005456607,35.0497004308545,24.562820651941024,5.002628468518389,-26.6057380930879,-40.10328515488652,1.490587739461311,-6.543804896260781,-6.543804896287832,40.09943940164433,41053.90798188811,25750.045230524447,25750.045230524447,66803.95321241255,77100.14563262617,77090.92798584772,25750.045230524447,102840.97321637216,102840.97321637216,102840.97321637216,130314.25456668712,125802.7734943147,4511.481072372425,0.0,90943.50918514315,54897.27153444643,40051.3751674408,27473.281350314955,67524.65651775575,20844.660624106706,1551.3017700894734,0.0,0.8784444436867105,2.724305462485765,0.001494314320929203,1.0,1.0,-6.543804896260781,333813.54002592573,1558825.2379965228,4.669748380714144,1558825.2379965228,4.669748380714144,0.7587248264346022,0.09246070231118828,3.921607983033956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921607983033956,1.2847727716853306,1.2850680583287521,3.052374761873024,6467.615845477737,15260.54209775765,6453.854452421407,0.00032797638500050896,23190.362111305327,2364.7588229727103,19291.002850227538,1967.1348370980447,0.8318543176530716,0.8318543176530716,35461.36687538243,35405.22815468563,1.0019823994205097,0.8,4279.811303078663,4273.035954225843,1.0019823994205097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.643086434097,4632.441516551485,6.180045829786177,4.9997005456607,-3.735039099262169,8.73473964492287,2.933337064906517,3.5,0.8380963042590048,0.6,0.00022982373054867777,0.9966901472947162,0.00023058693935370074,199.0197673985759,0.0,0.0,0.0,0.02912369497850916,7.793895746997926e-05,0.00015188477307869852,0.000595632538606725,0.09246070230341004,0.09246070230341004,0.09246070230341004,0.09246068308772026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.1159419931,595.6244914487049,0.0,0.09246070230341004,0.09246070231118828,0.09246070231118828,0.3714448087281244,0.3714448087281244,0.5,10.008346012390355,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,2.7057467377744615e-11,27473.281350314955,20844.660624106706,0.7587248264346022,0.9893268127153867,0.6079839587350273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522020508091629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5923552301645,260.5923552301645,-12.557644769835463,244.78811088804974,276.39659957227394,124576.69356094116,124574.10794276411,2.5856181770428512,0.0,nan,276.39659957227394,3.246599572273965,270.07490183543194,-3.0750981645680326,263.7532040985874,-9.396795901412588,257.4315063617454,-15.718493638254586,251.10980862489868,-22.0401913751013,244.78811088804974,-28.361889111950234,1.0,1.0,26022.012520719443,26022.012520719443,275.6268222189144,2.4768222189144353,275.6268222189144,275.6268222189144,77090.95289744246,77090.92798584772,0.024911594737204723,0.0,8546.071908451686,8546.071908451686,0.8856377851000278,3941.2160229491255,275.6268222189144,2.4768222189144353,1.0,0.002,0.12911091225641277,0.004905337925771307,0.00019941707557017053,0.001800582924670098,0.09970853778508526,0.09970853778508526,0.0,2.4026874240190566e-13,0.9999997875322328,0.9999997875322328,0.0,0.0924606826662693,1.9644918969897967e-08,0.0,0.0,0.0,1600086.229214986,266.6061951037392,0.0,1.0,1284529.9488720563,2598.0392385975306,,,,,,,,,,,,,,,,,,,2.0,15260.54209775765,1551.3017700894734,0.3714448087281244,6.173730061729009,2.933337064906517
5235.0,-30.117748938427784,4.999700160423585,35.049701877375895,24.562831269018375,5.002625996453276,-26.60571144494182,-40.103262349124975,1.490588502993239,-6.543807702804145,-6.543807702839558,40.09944260790756,41053.92121874157,25750.046234893354,25750.046234893354,66803.96745363492,77100.17376098946,77090.95685595374,25750.046234893354,102841.0030908471,102841.0030908471,102841.0030908471,130314.29772497856,125802.81559899343,4511.482125985134,0.0,90943.5203590119,54897.26781686629,40051.391713495126,27473.294634131475,67524.6863476266,20844.670085464844,1551.3024564334019,0.0,0.8784444162800484,2.724305177452063,0.001494314320929203,1.0,1.0,-6.543807702804145,333813.50303179637,1558825.3765286522,4.669749313227066,1558825.3765286522,4.669749313227066,0.7587248039617516,0.09246072771630903,3.9216067930161858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216067930161858,1.284772768113517,1.2850680547561177,3.052373844111311,6467.613900850794,15260.538766515188,6453.854195671984,0.00032797677136637665,23190.371997766106,2364.7598311111446,19291.002082786334,1967.1347588408207,0.8318539299259454,0.8318539299259454,35461.35826673859,35405.22815468563,1.0019820953674616,0.8,4279.810264106552,4273.035954225843,1.0019820953674616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.642564712188,4632.441516551485,6.180046844664261,4.999700160423585,-3.7350416480465807,8.734741808470165,2.9333364527485917,3.5,0.8380961293567405,0.6,0.00022982373054867777,0.9966870442842053,0.00023058765724574175,199.01974292671053,0.0,0.0,0.0,0.02912369497850916,7.793915879318699e-05,0.0001518845717554908,0.000595631568350687,0.09246072770083154,0.09246072770083154,0.09246072770083154,0.09246071143668594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.1337984251,595.6244857996353,0.0,0.09246072770083154,0.09246072771630903,0.09246072771630903,0.37144488590798835,0.37144488590798835,0.5,10.008345524359921,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,27473.294634131475,20844.670085464844,0.7587248039617516,0.9893265865718899,0.6079838861803845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522018731267352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5923703754073,260.5923703754073,-12.557629624592664,244.7881397826395,276.3966009681705,124576.51424980674,124573.98211068337,2.5321391233558086,0.0,nan,276.3966009681705,3.246600968170526,270.0749087310661,-3.0750912689338747,263.7532164939614,-9.39678350603856,257.43152425685696,-15.718475743143017,251.10983201974963,-22.040167980250345,244.7881397826395,-28.361860217360487,1.0,1.0,26022.012520719443,26022.012520719443,275.6268227905353,2.476822790535323,275.6268227905353,275.6268227905353,77090.97111784476,77090.95685595374,0.01426189101766795,0.0,8546.071908451686,8546.071908451686,0.8856378603503074,3941.2148269812665,275.6268227905353,2.476822790535323,1.0,0.002,0.12911092912002592,0.0049053373450196084,0.00019941710046657608,0.0018005828998840046,0.09970855023328803,0.09970855023328803,0.0,3.505806756010088e-13,0.9999998176122091,0.9999998176122091,0.0,0.09246071085260116,1.6863707870429483e-08,0.0,0.0,0.0,1600086.225923475,266.60619229719583,0.0,1.0,1284529.9584505372,2598.0391998395553,,,,,,,,,,,,,,,,,,,2.0,15260.538766515188,1551.3024564334019,0.37144488590798835,6.173730061729009,2.9333364527485917
5236.0,-30.11771917545134,4.999699786816012,35.04970331186317,24.562846461217873,5.002627924752759,-26.605684465432525,-40.103235736582405,1.490593214743441,-6.543809430549004,-6.5438094305466,40.099445153608606,41053.91633478809,25750.044836033925,25750.044836033925,66803.96117082202,77100.19852452552,77090.97967438461,25750.044836033925,102841.02451041853,102841.02451041853,102841.02451041853,130314.32872683638,125802.8456659659,4511.483060870476,0.0,90943.52921499636,54897.247025296456,40051.42465522212,27473.304216417848,67524.72887163996,20844.67694586469,1551.3029411055647,0.0,0.878444397232625,2.724305001981579,0.001494314320929203,1.0,1.0,-6.543809430549004,333813.48025772517,1558825.4865204503,4.669749961316536,1558825.4865204503,4.669749961316536,0.7587247890411398,0.09246075164471929,3.921605394703986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921605394703986,1.2847727460718796,1.2850680327094144,3.052372808104837,6467.611705677394,15260.535439225128,6453.854114496882,0.0003279772226776221,23190.382524925368,2364.7609045826425,19291.001840148525,1967.13473409865,0.8318535418471114,0.8318535418471114,35461.3481512825,35405.22815468563,1.0019817380945728,0.8,4279.809043278165,4273.035954225843,1.0019817380945728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.642040309141,4632.441516551485,6.180047286741105,4.999699786816012,-3.7350433793642095,8.734743166180222,2.9333358374448295,3.5,0.8380959535556656,0.6,0.00022982373054867777,0.9966839538223836,0.00023058837223904384,199.01971855373466,0.0,0.0,0.0,0.02912369497850916,7.793939372225476e-05,0.000151884336826423,0.0005956304346695378,0.0924607516385892,0.0924607516385892,0.0924607516385892,0.09246073236394473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.14889525133,595.6244810154955,0.0,0.0924607516385892,0.09246075164471929,0.09246075164471929,0.371444963437051,0.371444963437051,0.5,10.008344946197134,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,27473.304216417848,20844.67694586469,0.7587247890411398,0.9893258704942292,0.6079834309713241,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522016945611123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5923856479954,260.5923856479954,-12.557614352004578,244.78816858207534,276.39660271391057,124576.38174370975,124573.82831382482,2.5534298849306487,0.0,nan,276.39660271391057,3.2466027139105904,270.07491588754544,-3.075084112454533,263.7532290611801,-9.396770938819884,257.43154223481446,-15.71845776518552,251.10985540844646,-22.040144591553513,244.78816858207534,-28.361831417924634,1.0,1.0,26022.012520719443,26022.012520719443,275.62682373287726,2.4768237328772784,275.62682373287726,275.62682373287726,77091.00106549893,77090.97967438461,0.021391114321886562,0.0,8546.071908451686,8546.071908451686,0.8856379487719941,3941.2134216775057,275.62682373287726,2.4768237328772784,1.0,0.002,0.12911094879567425,0.004905336947946828,0.00019941713014838083,0.0018005828701062754,0.09970856507419042,0.09970856507419042,0.0,2.546561052307883e-13,0.9999997872002224,0.9999997872002224,0.0,0.0924607319690919,1.967562738459231e-08,0.0,0.0,0.0,1600086.2238971775,266.606190569451,0.0,1.0,1284529.9643471795,2598.0391759796357,,,,,,,,,,,,,,,,,,,2.0,15260.535439225128,1551.3029411055647,0.371444963437051,6.173730061729009,2.9333358374448295
