time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5237.0,-30.117689358947548,4.9996994082674355,35.049704755624,24.562862142361723,5.002627520277605,-26.605657671024876,-40.103209124039836,1.4905958323806765,-6.54381204808692,-6.543812048073915,40.09944829024067,41053.90562957664,25750.04543165486,25750.04543165486,66803.9510612315,77100.22299202786,77091.00812637102,25750.04543165486,102841.05355802587,102841.05355802587,102841.05355802587,130314.37062105405,125802.88652485222,4511.484096201829,0.0,90943.5347632633,54897.21740091357,40051.46373594415,27473.317063028186,67524.78079897234,20844.686103499138,1551.3036022208225,0.0,0.8784443711149997,2.7243047361433677,0.001494314320929203,1.0,1.0,-6.54381204808692,333813.44575495255,1558825.6220455973,4.669750849969979,1558825.6220455973,4.669750849969979,0.7587247675873319,0.09246077684387538,3.9216034097188435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216034097188435,1.2847727338265342,1.2850680204612546,3.0523712921886506,6467.6084936329,15260.532110512142,6453.854737499652,0.0003279779369678305,23190.39567792079,2364.7622458149103,19291.003702345493,1967.134923989894,0.8318531503415508,0.8318531503415508,35461.333791805555,35405.22815468563,1.0019812309250176,0.8,4279.807310241422,4273.035954225843,1.0019812309250176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.641518348804,4632.441516551485,6.180048203873158,4.9996994082674355,-3.7350457836419113,8.734745191909347,2.9333352250072506,3.5,0.8380957785735001,0.6,0.00022982373054867777,0.9966808578128814,0.00023058908852027464,199.0196941369311,0.0,0.0,0.0,0.02912369497850916,7.793962865197733e-05,0.00015188410189670044,0.0005956292118801847,0.09246077683049599,0.09246077683049599,0.09246077683049599,0.09246075999637181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.16649660456,595.6244754459547,0.0,0.09246077683049599,0.09246077684387538,0.09246077684387538,0.37144504060007794,0.37144504060007794,0.5,10.00834444123633,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,27473.317063028186,20844.686103499138,0.7587247675873319,0.9893249599745194,0.6079828048875568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522015167170639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5924008175703,260.5924008175703,-12.55759918242967,244.78819729169712,276.3966043434387,124576.2028799987,124573.66667297311,2.5362070256060036,0.0,nan,276.3966043434387,3.246604343438719,270.0749229330921,-3.075077066907852,263.7532415227461,-9.396758477253854,257.4315601123988,-15.718439887601164,251.10987870204895,-22.040121297951032,244.78819729169712,-28.36180270830286,1.0,1.0,26022.012520719443,26022.012520719443,275.6268244445972,2.4768244445972414,275.6268244445972,275.6268244445972,77091.02522114522,77091.00812637102,0.017094774200813845,0.0,8546.071908451686,8546.071908451686,0.8856380742916894,3941.211426767438,275.6268244445972,2.4768244445972414,1.0,0.002,0.12911096618978568,0.004905336399424332,0.00019941715594161736,0.0018005828444634861,0.09970857797080868,0.09970857797080868,0.0,4.0510346813182885e-13,0.9999998118759101,0.9999998118759101,0.0,0.09246075944977589,1.7394099491648186e-08,0.0,0.0,0.0,1600086.2208273322,266.60618795191306,0.0,1.0,1284529.973280603,2598.039139831798,,,,,,,,,,,,,,,,,,,2.0,15260.532110512142,1551.3036022208225,0.37144504060007794,6.173730061729009,2.9333352250072506
5238.0,-30.117659490947883,4.999699032164795,35.049706196528014,24.562872270494722,5.002627195809373,-26.605630822271756,-40.10318631827829,1.4905985271516546,-6.543814270742587,-6.5438142707500555,40.09945109530956,41053.924364180275,25750.0451367596,25750.0451367596,66803.96950093987,77100.25139366339,77091.0330954813,25750.0451367596,102841.07823224089,102841.07823224089,102841.07823224089,130314.40637735592,125802.92129074641,4511.485086609513,0.0,90943.54897799154,54897.22194858081,40051.47447712303,27473.328145115025,67524.80262223806,20844.694014450746,1551.3041699352113,0.0,0.8784443483987534,2.724304510409608,0.001494314320929203,1.0,1.0,-6.543814270742587,333813.4164572801,1558825.7432442973,4.669751622891372,1558825.7432442973,4.669751622891372,0.758724749486061,0.09246080140334911,3.9216027621210174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216027621210174,1.2847727212203564,1.2850680078521792,3.0523708180821565,6467.60748905813,15260.528783863587,6453.853831341249,0.00032797808033282024,23190.403132214313,2364.763005941307,19291.000993777387,1967.1346477928128,0.8318527661547989,0.8318527661547989,35461.32910705177,35405.22815468563,1.0019810654618642,0.8,4279.80674484127,4273.035954225843,1.0019810654618642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.6409945874,4632.441516551485,6.18004890995162,4.999699032164795,-3.735047889692597,8.734746921857392,2.933334610456457,3.5,0.8380956029875591,0.6,0.00022982373054867777,0.996677756466683,0.00023058980604064513,199.01966967796344,0.0,0.0,0.0,0.02912369497850916,7.793982997678745e-05,0.00015188390057189032,0.000595628324004439,0.0924608013933473,0.0924608013933473,0.0924608013933473,0.09246078378104039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.1826077131,595.6244703447281,0.0,0.0924608013933473,0.09246080140334911,0.09246080140334911,0.37144511805110364,0.37144511805110364,0.5,10.008343912832641,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,27473.328145115025,20844.694014450746,0.758724749486061,0.9893249133162102,0.6079828858420079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522013385532142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5924159148159,260.5924159148159,-12.55758408518409,244.78822593745562,276.39660589217175,124576.06916645884,124573.54505212144,2.5241143374062447,0.0,nan,276.39660589217175,3.2466058921717718,270.07492990123023,-3.075070098769743,263.75325391028906,-9.396746089710916,257.4315779193466,-15.718422080653397,251.10990192840222,-22.040098071597754,244.78822593745562,-28.361774062544356,1.0,1.0,26022.012520719443,26022.012520719443,275.6268251436272,2.4768251436271953,275.6268251436272,275.6268251436272,77091.04896737245,77091.0330954813,0.01587189115525689,0.0,8546.071908451686,8546.071908451686,0.8856381152422615,3941.2107759316227,275.6268251436272,2.4768251436271953,1.0,0.002,0.1291109842936795,0.004905335918917882,0.00019941718299296585,0.0018005828172807318,0.09970859149648292,0.09970859149648292,0.0,2.736977311457167e-13,0.9999998041987497,0.9999998041987497,0.0,0.09246078329940859,1.8103940520779082e-08,0.0,0.0,0.0,1600086.2182206034,266.6061857292574,0.0,1.0,1284529.980866325,2598.039109137237,,,,,,,,,,,,,,,,,,,2.0,15260.528783863587,1551.3041699352113,0.37144511805110364,6.173730061729009,2.933334610456457
5239.0,-30.117629741271966,4.9996986600616315,35.04970763604198,24.56288746269422,5.00262895042048,-26.605603872104016,-40.10315970573572,1.4906030812656095,-6.5438164060655595,-6.543816406057651,40.09945393698803,41053.91899497164,25750.044656659975,25750.044656659975,66803.96365163161,77100.27611513865,77091.05884015301,25750.044656659975,102841.10349681298,102841.10349681298,102841.10349681298,130314.4428316458,125802.95675808022,4511.4860735655875,0.0,90943.55757688153,54897.20045676596,40051.507911239525,27473.33933483283,67524.84724607236,20844.702007874395,1551.304740777773,0.0,0.8784443260165185,2.724304293545394,0.001494314320929203,1.0,1.0,-6.5438164060655595,333813.38831077464,1558825.866024917,4.669752384448033,1558825.866024917,4.669752384448033,0.7587247314142793,0.09246082595293689,3.9216013208103253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216013208103253,1.284772699916145,1.2850679865430716,3.05236974685583,6467.605219258088,15260.525459240549,6453.853803173771,0.0003279785510382415,23190.413848108805,2364.7640986584415,19291.00090958291,1967.1346392073654,0.8318523781392587,0.8318523781392587,35461.31868054041,35405.22815468563,1.0019806972027339,0.8,4279.805486471808,4273.035954225843,1.0019806972027339,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.6404709170965,4632.441516551485,6.18004957144581,4.9996986600616315,-3.73504992860236,8.734748588663992,2.933333996012606,3.5,0.8380954274321731,0.6,0.00022982373054867777,0.9966746674169864,0.00023059052072056394,199.01964531589726,0.0,0.0,0.0,0.02912369497850916,7.794006490772574e-05,0.00015188366564095204,0.0005956271837870713,0.09246082594262471,0.09246082594262471,0.09246082594262471,0.09246080808832927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.1989318545,595.6244651760253,0.0,0.09246082594262471,0.09246082595293689,0.09246082595293689,0.3714451954033254,0.3714451954033254,0.5,10.008343376959207,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,27473.33933483283,20844.702007874395,0.7587247314142793,0.9893241728957384,0.6079824045416049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522011600817029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59243113113376,260.59243113113376,-12.557568868866213,244.7882545294261,276.3966077328376,124575.93403425811,124573.39001216953,2.544022088572742,0.0,nan,276.3966077328376,3.2466077328376173,270.0749370921571,-3.0750629078428915,263.75326645147635,-9.396733548523628,257.43159581079453,-15.718404189205444,251.1099251701113,-22.04007482988868,244.7882545294261,-28.36174547057388,1.0,1.0,26022.012520719443,26022.012520719443,275.62682602077626,2.4768260207762864,275.62682602077626,275.62682602077626,77091.07853390256,77091.05884015301,0.019693749549333006,0.0,8546.071908451686,8546.071908451686,0.8856382063829239,3941.2093274143767,275.62682602077626,2.4768260207762864,1.0,0.002,0.1291110026311715,0.004905335453360012,0.00019941721044090566,0.0018005827897229082,0.09970860522045283,0.09970860522045283,0.0,1.6381384096431084e-13,0.9999998016709358,0.9999998016709358,0.0,0.09246080761526781,1.8337669083780044e-08,0.0,0.0,0.0,1600086.215716299,266.6061835939344,0.0,1.0,1284529.9881539922,2598.0390796487286,,,,,,,,,,,,,,,,,,,2.0,15260.525459240549,1551.304740777773,0.3714451954033254,6.173730061729009,2.933333996012606
5240.0,-30.11759992471533,4.999698279323921,35.049709081360575,24.562903388310247,5.002627504970741,-26.605577181748185,-40.103136899974174,1.4906047619963474,-6.543819228679695,-6.5438192286727475,40.09945698358295,41053.92088666511,25750.045694633398,25750.045694633398,66803.9665812985,77100.30042486507,77091.08539640199,25750.045694633398,102841.1310910354,102841.1310910354,102841.1310910354,130314.48303030565,125802.99591919678,4511.487111108879,0.0,90943.56163560646,54897.18209737793,40051.53282025392,27473.35193927025,67524.88475952417,20844.710978827923,1551.3053951734219,0.0,0.8784442991300239,2.724304006879607,0.001494314320929203,1.0,1.0,-6.543819228679695,333813.3511048194,1558825.997659565,4.66975329926239,1558825.997659565,4.66975329926239,0.7587247098535732,0.09246085115371369,3.9215990747509775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215990747509775,1.2847726920536626,1.285067978678782,3.0523680173202026,6467.601554579632,15260.522133242692,6453.854741225828,0.00032797938250145504,23190.428165169178,2364.7655585923003,19291.003713483282,1967.1349251256324,0.8318519854867263,0.8318519854867263,35461.302432436765,35405.22815468563,1.0019801233279497,0.8,4279.803525497831,4273.035954225843,1.0019801233279497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.639947740783,4632.441516551485,6.180050596547339,4.999698279323921,-3.7350524893713923,8.734750768695314,2.9333333821484264,3.5,0.8380952520424075,0.6,0.00022982373054867777,0.9966715714331142,0.00023059123700921275,199.0196208990684,0.0,0.0,0.0,0.02912369497850916,7.794026623357814e-05,0.00015188346431509962,0.0005956260531280677,0.09246085113958552,0.09246085113958552,0.09246085113958552,0.0924608345324291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.21606518625,595.6244597542524,0.0,0.09246085113958552,0.09246085115371369,0.09246085115371369,0.3714452727205646,0.3714452727205646,0.5,10.008342878771119,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,27473.35193927025,20844.710978827923,0.7587247098535732,0.9893236666631411,0.6079820947917217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45220098231726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5924461600406,260.5924461600406,-12.557553839959382,244.78828305984848,276.3966092602285,124575.73612955626,124573.22344092494,2.512688631329374,0.0,nan,276.3966092602285,3.2466092602285244,270.074944020155,-3.07505597984499,263.75327878008017,-9.396721219919812,257.4316135400046,-15.718386459995372,251.10994829992703,-22.04005170007295,244.78828305984848,-28.361716940151496,1.0,1.0,26022.012520719443,26022.012520719443,275.6268263055828,2.476826305582847,275.6268263055828,275.6268263055828,77091.10133771138,77091.08539640199,0.015941309393383563,0.0,8546.071908451686,8546.071908451686,0.8856383484115106,3941.207070124732,275.6268263055828,2.476826305582847,1.0,0.002,0.12911101983652917,0.004905334868611587,0.00019941723585856225,0.0018005827645484309,0.09970861792928112,0.09970861792928112,0.0,4.069930156780366e-13,0.9999998139172338,0.9999998139172338,0.0,0.09246083394834274,1.7205370947511926e-08,0.0,0.0,0.0,1600086.2124059384,266.6061807713203,0.0,1.0,1284529.997787327,2598.039040668816,,,,,,,,,,,,,,,,,,,2.0,15260.522133242692,1551.3053951734219,0.3714452727205646,6.173730061729009,2.9333333821484264
5241.0,-30.117570139161685,4.999697905208511,35.04971051892189,24.56291337674486,5.002627771803833,-26.605550348064458,-40.103110287431605,1.490607980723066,-6.543821232477455,-6.543821232458647,40.09945965030632,41053.92558508021,25750.04489765746,25750.04489765746,66803.97048273767,77100.32885874825,77091.10909846802,25750.04489765746,102841.15399612547,102841.15399612547,102841.15399612547,130314.51625093081,125803.02817986385,4511.488071066975,0.0,90943.57667011916,54897.17339651585,40051.559192892564,27473.362254805335,67524.9214476979,20844.718350796848,1551.305921245426,0.0,0.8784442781261738,2.724303803373128,0.001494314320929203,1.0,1.0,-6.543821232477455,333813.32469199615,1558826.1128802595,4.6697540139194915,1558826.1128802595,4.6697540139194915,0.7587246933036352,0.09246087539213951,3.9215985750464437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215985750464437,1.2847726769964132,1.285067963618072,3.052367664149346,6467.600806252966,15260.518809576333,6453.853658879201,0.00032797945968608943,23190.434953950407,2364.7662508553285,19291.000478276786,1967.1345952263807,0.8318516024638267,0.8318516024638267,35461.29881754938,35405.22815468563,1.0019799956519684,0.8,4279.80308921922,4273.035954225843,1.0019799956519684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.639421815927,4632.441516551485,6.180051185335097,4.999697905208511,-3.735054430683243,8.734752335891754,2.93333276505932,3.5,0.8380950757312343,0.6,0.00022982373054867777,0.9966684786787706,0.00023059195255511905,199.01959650763388,0.0,0.0,0.0,0.02912369497850916,7.794050116573215e-05,0.00015188322938294562,0.0005956250559216117,0.09246087538370143,0.09246087538370143,0.09246087538370143,0.09246085676972435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.23165251134,595.6244548165558,0.0,0.09246087538370143,0.09246087539213951,0.09246087539213951,0.37144535018380054,0.37144535018380054,0.5,10.008342320252554,-1.8815171642927453e-11,-1.8815171642927453e-11,-1.8815171642927453e-11,-1.8815171642927453e-11,-1.8815171642927453e-11,-1.8815171642927453e-11,27473.362254805335,20844.718350796848,0.7587246933036352,0.9893231869137583,0.6079818340385473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452200804153226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59246118845414,260.59246118845414,-12.55753881154584,244.78831155012458,276.3966108267793,124575.61550913822,124573.10290299314,2.5126061450894035,0.0,nan,276.3966108267793,3.2466108267793174,270.07495097145187,-3.075049028548108,263.7532911161211,-9.396708883878887,257.43163126079037,-15.718368739209609,251.10997140545763,-22.04002859454235,244.78831155012458,-28.361688449875402,1.0,1.0,26022.012520719443,26022.012520719443,275.6268270752426,2.4768270752426247,275.6268270752426,275.6268270752426,77091.12644298965,77091.10909846802,0.01734452163509559,0.0,8546.071908451686,8546.071908451686,0.8856383800101076,3941.2065679216757,275.6268270752426,2.4768270752426247,1.0,0.002,0.1291110389070847,0.004905334423620686,0.0001994172644926474,0.0018005827357114737,0.09970863224632369,0.09970863224632369,0.0,2.0412100829036994e-13,0.9999997937435845,0.9999997937435845,0.0,0.09246085632149079,1.907064873260943e-08,0.0,0.0,0.0,1600086.2100558863,266.6061787675225,0.0,1.0,1284530.0046261102,2598.0390129966413,,,,,,,,,,,,,,,,,,,2.0,15260.518809576333,1551.305921245426,0.37144535018380054,6.173730061729009,2.93333276505932
5242.0,-30.1175403956035,4.999697533424988,35.04971195832982,24.562934156879805,5.002629533995985,-26.605523402642614,-40.103083674889035,1.4906125410581346,-6.543823461717011,-6.5438234617109785,40.099462578715254,41053.90645283646,25750.044618619006,25750.044618619006,66803.95107145546,77100.34966444319,77091.13580373536,25750.044618619006,102841.18042235437,102841.18042235437,102841.18042235437,130314.55431956283,125803.06525535557,4511.489064207258,0.0,90943.57672496767,54897.13351345179,40051.60356835098,27473.373897208457,67524.97746555944,20844.726664535407,1551.3065158680392,0.0,0.8784442549049736,2.724303576970774,0.001494314320929203,1.0,1.0,-6.543823461717011,333813.29530754907,1558826.2394088656,4.669754804022071,1558826.2394088656,4.669754804022071,0.7587246743893155,0.09246090008683681,3.9215958210875193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215958210875193,1.284772655663101,1.2850679422798565,3.0523655712951743,6467.596371746112,15260.515486282768,6453.85513184354,0.00032798049036974716,23190.451253527604,2364.767912949642,19291.004881065764,1967.135044185911,0.8318512076444102,0.8318512076444102,35461.2788952722,35405.22815468563,1.0019792920073451,0.8,4279.800684811422,4273.035954225843,1.0019792920073451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.638897052806,4632.441516551485,6.180051896705716,4.999697533424988,-3.7350565412959016,8.73475407472089,2.9333321493333777,3.5,0.8380948998095364,0.6,0.00022982373054867777,0.9966653902953152,0.00023059266709419925,199.0195721505955,0.0,0.0,0.0,0.02912369497850916,7.794073609854097e-05,0.00015188299445013681,0.0005956237163299154,0.0924609000766547,0.0924609000766547,0.0924609000766547,0.09246088208230618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.2484149519,595.6244495095867,0.0,0.0924609000766547,0.09246090008683681,0.09246090008683681,0.3714454274003954,0.3714454274003954,0.5,10.008341780455027,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,27473.373897208457,20844.726664535407,0.7587246743893155,0.9893220787156615,0.6079810463287555,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522006261744884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59247634858804,260.59247634858804,-12.557523651411941,244.78834001389427,276.39661268327717,124575.43978521704,124572.90515671049,2.5346285065400527,0.0,nan,276.39661268327717,3.246612683277192,270.07495814940484,-3.0750418505951416,263.75330361552756,-9.39669638447242,257.43164908165124,-15.718350918348733,251.10999454777317,-22.040005452226808,244.78834001389427,-28.361659986105707,1.0,1.0,26022.012520719443,26022.012520719443,275.626827970849,2.4768279708490013,275.626827970849,275.626827970849,77091.15687063255,77091.13580373536,0.02106689718493726,0.0,8546.071908451686,8546.071908451686,0.8856385541554809,3941.203800192957,275.626827970849,2.4768279708490013,1.0,0.002,0.12911105739328524,0.0049053339409878905,0.00019941729213178547,0.0018005827081900797,0.09970864606589273,0.09970864606589273,0.0,3.2186493054142673e-13,0.999999800064638,0.999999800064638,0.0,0.09246088160063327,1.84862035337852e-08,0.0,0.0,0.0,1600086.2074414366,266.60617653828297,0.0,1.0,1284530.0122343036,2598.038982211167,,,,,,,,,,,,,,,,,,,2.0,15260.515486282768,1551.3065158680392,0.3714454274003954,6.173730061729009,2.9333321493333777
5243.0,-30.11750442843574,4.999697156213008,35.049713405496945,24.562944459635787,5.002627518348936,-26.605491233761075,-40.10305629400534,1.4906143236946245,-6.543826113833404,-6.543826113816499,40.099465681487025,41053.92815745625,25750.045271298986,25750.045271298986,66803.97342875524,77100.38057984078,77091.16367678494,25750.045271298986,102841.20894808392,102841.20894808392,102841.20894808392,130314.59554505587,125803.10543569479,4511.490109361088,0.0,90943.58948682582,54897.1370645214,40051.61380256047,27473.386596971955,67525.00039953242,20844.735714877723,1551.3071706966134,0.0,0.8784442287288242,2.7243033076208785,0.001494314320929203,1.0,1.0,-6.543826113833404,333813.26034900115,1558826.3734701013,4.669755694666986,1558826.3734701013,4.669755694666986,0.7587246530857311,0.09246092528221675,3.9215949196858504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215949196858504,1.2847726473239023,1.2850679339387412,3.0523648895034285,6467.594927111216,15260.512163140746,6453.854532404451,0.0003279807476820604,23190.4598382413,2364.7687883468157,19291.003089302212,1967.1348614768767,0.8318508224442862,0.8318508224442862,35461.27237448666,35405.22815468563,1.0019790616965618,0.8,4279.799897821688,4273.035954225843,1.0019790616965618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.638372357761,4632.441516551485,6.180052831589485,4.999697156213008,-3.7350589731509682,8.734756129363976,2.9333315336873627,3.5,0.8380947239106751,0.6,0.00022982373054867777,0.9966616557052979,0.00023059353114778018,199.01954269704314,0.0,0.0,0.0,0.02912369497850916,7.794097781486951e-05,0.00015188275273380828,0.0005956226315088047,0.09246092526804792,0.09246092526804792,0.09246092526804792,0.09246090921463951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.2657407363,595.624444027989,0.0,0.09246092526804792,0.09246092528221675,0.09246092528221675,0.37144550468673343,0.37144550468673343,0.5,10.008341298693267,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,27473.386596971955,20844.735714877723,0.7587246530857311,0.9893220738021326,0.6079811612669095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522004484467321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59249183883486,260.59249183883486,-12.557508161165117,244.78836949661945,276.3966141810459,124575.30401888503,124572.71419847963,2.589820405423123,0.0,nan,276.3966141810459,3.2466141810459135,270.0749652441642,-3.075034755835759,263.75331630727857,-9.39668369272141,257.431667370394,-15.718332629605982,251.1100184335072,-22.03998156649277,244.78836949661945,-28.361630503380525,1.0,1.0,26022.012520719443,26022.012520719443,275.62682858024766,2.476828580247684,275.62682858024766,275.62682858024766,77091.1779468531,77091.16367678494,0.01427006816084031,0.0,8546.071908451686,8546.071908451686,0.8856386111552117,3941.20289428428,275.62682858024766,2.476828580247684,1.0,0.002,0.1291110740177526,0.004905333388924352,0.0001994173167221034,0.0018005826835684523,0.0997086583610517,0.0997086583610517,0.0,2.9055577388525933e-13,0.9999998201986741,0.9999998201986741,0.0,0.09246090865761979,1.6624596963297562e-08,0.0,0.0,0.0,1600086.2043310376,266.6061738861666,0.0,1.0,1284530.0212857367,2598.0389455858162,,,,,,,,,,,,,,,,,,,2.0,15260.512163140746,1551.3071706966134,0.37144550468673343,6.173730061729009,2.9333315336873627
5244.0,-30.11747470154861,4.9996967887355295,35.049714842656314,24.562959267664723,5.002629384712336,-26.605464292921482,-40.10302968146277,1.4906189760998978,-6.543827946065733,-6.543827946083928,40.099468286969646,41053.92355263554,25750.04410067305,25750.04410067305,66803.96765330859,77100.4047374402,77091.18700999267,25750.04410067305,102841.23111066573,102841.23111066573,102841.23111066573,130314.62762884817,125803.13656722198,4511.491061626189,0.0,90943.5978611458,54897.11667639894,40051.645760829844,27473.39651818245,67525.0422790123,20844.742813108693,1551.3076739636979,0.0,0.8784442088877815,2.7243031215387368,0.001494314320929203,1.0,1.0,-6.543827946065733,333813.2361976577,1558826.4860440681,4.66975636975957,1558826.4860440681,4.66975636975957,0.7587246374620342,0.09246094935423424,3.9215935594525617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215935594525617,1.2847726255598855,1.2850679121697222,3.052363882475771,6467.592793340449,15260.508965669818,6453.854471185,0.00032798118764946213,23190.470017459214,2364.76982633817,19291.002906313177,1967.1348428171882,0.8318504494212373,0.8318504494212373,35461.262534489244,35405.22815468563,1.001978714152947,0.8,4279.798710238246,4273.035954225843,1.001978714152947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.637845738914,4632.441516551485,6.180053331730472,4.9996967887355295,-3.7350607835042435,8.734757572239772,2.933330915784124,3.5,0.8380945473668925,0.6,0.00022982373054867777,0.9966585690756504,0.00023059424529086974,199.01951835366987,0.0,0.0,0.0,0.02912369497850916,7.794121274900642e-05,0.00015188251779967135,0.0005956215035966303,0.09246094934707073,0.09246094934707073,0.09246094934707073,0.09246093080645909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.2810208018,595.624439187199,0.0,0.09246094934707073,0.09246094935423424,0.09246094935423424,0.37144558220062635,0.37144558220062635,0.5,10.008340742483863,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,27473.39651818245,20844.742813108693,0.7587246374620342,0.9893213746875679,0.6079807159986875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522002335308748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5925073847873,260.5925073847873,-12.557492615212652,244.78839877046005,276.3966159991101,124575.16664262816,124572.56750887212,2.599133756049989,0.0,nan,276.3966159991101,3.2466159991101335,270.0749725533837,-3.075027446616275,263.75332910765337,-9.396670892346606,257.43168566192406,-15.718314338075913,251.11004221619277,-22.03995778380721,244.78839877046005,-28.36160122953993,1.0,1.0,26022.012520719443,26022.012520719443,275.62682947826477,2.47682947826479,275.62682947826477,275.62682947826477,77091.20724698968,77091.18700999267,0.02023699700657744,0.0,8546.071908451686,8546.071908451686,0.8856386971689505,3941.2015272498247,275.62682947826477,2.47682947826479,1.0,0.002,0.12911109297816484,0.004905332975986624,0.00019941734525637537,0.0018005826549807968,0.09970867262818768,0.09970867262818768,0.0,2.3717226099728705e-13,0.9999997949359221,0.9999997949359221,0.0,0.09246093039381492,1.8960419324831157e-08,0.0,0.0,0.0,1600086.2021821958,266.60617205393424,0.0,1.0,1284530.0275389843,2598.0389202829515,,,,,,,,,,,,,,,,,,,2.0,15260.508965669818,1551.3076739636979,0.37144558220062635,6.173730061729009,2.933330915784124
5245.0,-30.117444920063363,4.999696416167834,35.049716288499326,24.562974948808574,5.002628934912342,-26.605437534568832,-40.103006875701226,1.4906215494388244,-6.543830575673212,-6.543830575718639,40.099471411921215,41053.927901585084,25750.0447139478,25750.0447139478,66803.97261553288,77100.42915037597,77091.21525356195,25750.0447139478,102841.25996750974,102841.25996750974,102841.25996750974,130314.66928191145,125803.1771775425,4511.492104368959,0.0,90943.6033180798,54897.10206937146,40051.668054120375,27473.409314401713,67525.07736852209,20844.75193390762,1551.3083329259478,0.0,0.8784441827490569,2.7243028544748875,0.001494314320929203,1.0,1.0,-6.543830575673212,333813.2015358117,1558826.6210656718,4.669757259131167,1558826.6210656718,4.669757259131167,0.7587246160592339,0.09246097455519547,3.9215915651743205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215915651743205,1.2847726135217705,1.2850679001288405,3.0523623588337556,6467.589564925851,15260.505644384177,6453.855109083758,0.0003279819064262814,23190.483202203955,2364.771170807968,19291.00481303525,1967.1350372487295,0.8318500587000227,0.8318500587000227,35461.248107776875,35405.22815468563,1.0019782046089778,0.8,4279.7969690868995,4273.035954225843,1.0019782046089778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.63732108696,4632.441516551485,6.180054257093422,4.999696416167834,-3.7350631971989743,8.734759613366808,2.9333303001887727,3.5,0.8380943714825065,0.6,0.00022982373054867777,0.9966554767872634,0.00023059496074763833,199.01949396559206,0.0,0.0,0.0,0.02912369497850916,7.794141407760038e-05,0.0001518823164710774,0.0005956204111721139,0.09246097454129765,0.09246097454129765,0.09246097454129765,0.09246095826667693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.2984852173,595.6244336616128,0.0,0.09246097454129765,0.09246097455519547,0.09246097455519547,0.37144565941143143,0.37144565941143143,0.5,10.008340254212749,4.5417891669785604e-11,4.5417891669785604e-11,4.5417891669785604e-11,4.5417891669785604e-11,4.5417891669785604e-11,4.5417891669785604e-11,27473.409314401713,20844.75193390762,0.7587246160592339,0.9893209340723338,0.6079804644655326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522000559028296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59252277071977,260.59252277071977,-12.55747722928021,244.7884278617695,276.39661767966544,124574.9826824471,124572.41030248403,2.57237996305104,0.0,nan,276.39661767966544,3.246617679665462,270.07497971609007,-3.0750202839099074,263.75334175251027,-9.396658247489711,257.43170378893177,-15.718296211068207,251.1100658253515,-22.039934174648465,244.7884278617695,-28.361572138230486,1.0,1.0,26022.012520719443,26022.012520719443,275.62683015348983,2.476830153489857,275.62683015348983,275.62683015348983,77091.23139816646,77091.21525356195,0.016144604509463534,0.0,8546.071908451686,8546.071908451686,0.885638823276227,3941.199523000192,275.62683015348983,2.476830153489857,1.0,0.002,0.12911110981592283,0.004905332427533115,0.0001994173701853532,0.0018005826301733614,0.0997086850926766,0.0997086850926766,0.0,3.5871479397986406e-13,0.9999998178929581,0.9999998178929581,0.0,0.09246095771740091,1.6837794566567668e-08,0.0,0.0,0.0,1600086.1990981945,266.60616942432677,0.0,1.0,1284530.0365135986,2598.0388839684433,,,,,,,,,,,,,,,,,,,2.0,15260.505644384177,1551.3083329259478,0.37144565941143143,6.173730061729009,2.9333303001887727
5246.0,-30.117415160686125,4.99969604581925,35.049717730957205,24.562985042016976,5.002628541463778,-26.60541079046821,-40.10298029808325,1.49062417126876,-6.543832815114058,-6.543832815133906,40.099474205907526,41053.93082058095,25750.044446283562,25750.044446283562,66803.97526686451,77100.45745991329,77091.24001055148,25750.044446283562,102841.28445683504,102841.28445683504,102841.28445683504,130314.70481388962,125803.21171380558,4511.493100084048,0.0,90943.61739537361,54897.09075613158,40051.69626582448,27473.420357054583,67525.11662287907,20844.75981552667,1551.3088991417062,0.0,0.8784441599839921,2.724302627036521,0.001494314320929203,1.0,1.0,-6.543832815114058,333813.17201690236,1558826.7417854248,4.6697580337138245,1558826.7417854248,4.6697580337138245,0.7587245979794498,0.09246099911400547,3.9215909002961307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215909002961307,1.2847726012568141,1.285067887861065,3.0523618704663216,6467.58853013386,15260.502325183214,6453.8542274529,0.00032798205786232365,23190.490723677016,2364.77193778477,19291.00217778162,1967.134768527644,0.8318496752673672,0.8318496752673672,35461.2432980132,35405.22815468563,1.0019780347306404,0.8,4279.796388599379,4273.035954225843,1.0019780347306404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.63679460428,4632.441516551485,6.1800549737451105,4.99969604581925,-3.7350653162453726,8.734761362064623,2.93332968244541,3.5,0.8380941949844029,0.6,0.00022982373054867777,0.9966523868047437,0.0002305956756753376,199.01946959562457,0.0,0.0,0.0,0.02912369497850916,7.794164870463845e-05,0.00015188208184403932,0.0005956193900776167,0.09246099910392731,0.09246099910392731,0.09246099910392731,0.09246098189897467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.3144837988,595.6244285964326,0.0,0.09246099910392731,0.09246099911400547,0.09246099911400547,0.37144573688933946,0.37144573688933946,0.5,10.008339738035053,1.9838353182421997e-11,1.9838353182421997e-11,1.9838353182421997e-11,1.9838353182421997e-11,1.9838353182421997e-11,1.9838353182421997e-11,27473.420357054583,20844.75981552667,0.7587245979794498,0.9893203982150515,0.6079801542567189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521998779485854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5925380288401,260.5925380288401,-12.557461971159853,244.7884568004298,276.3966192572454,124574.843922896,124572.2929119435,2.551010952465929,0.0,nan,276.3966192572454,3.2466192572454133,270.07498676588636,-3.0750132341136123,263.753354274523,-9.396645725476958,257.4317217831603,-15.718278216839678,251.11008929179573,-22.039910708204246,244.7884568004298,-28.36154319957018,1.0,1.0,26022.012520719443,26022.012520719443,275.6268308109598,2.476830810959825,275.6268308109598,275.6268308109598,77091.25492283118,77091.24001055148,0.014912279701093212,0.0,8546.071908451686,8546.071908451686,0.8856388653194942,3941.198854797611,275.6268308109598,2.476830810959825,1.0,0.002,0.12911112751355966,0.0049053319458184546,0.00019941739660234067,0.001800582603673703,0.09970869830117034,0.09970869830117034,0.0,2.7604351096610635e-13,0.9999998085930972,0.9999998085930972,0.0,0.09246098141633201,1.769767346761396e-08,0.0,0.0,0.0,1600086.1964717796,266.6061671848859,0.0,1.0,1284530.044156609,2598.038853042085,,,,,,,,,,,,,,,,,,,2.0,15260.502325183214,1551.3088991417062,0.37144573688933946,6.173730061729009,2.93332968244541
5247.0,-30.117385442460222,4.99969567944973,35.04971917147967,24.563005822151922,5.002630266581464,-26.605383871556825,-40.10295745739711,1.4906286956941965,-6.5438349562641065,-6.543834956268331,40.09947703495358,41053.926787355565,25750.043968607828,25750.043968607828,66803.9707559634,77100.47822897563,77091.26555994275,25750.043968607828,102841.30952855058,102841.30952855058,102841.30952855058,130314.74102109543,125803.24693136346,4511.494089731963,0.0,90943.61738040586,54897.0659388492,40051.72382395185,27473.43149254485,67525.1553164967,20844.767769616425,1551.3094675240889,0.0,0.8784441376182124,2.7243024095805928,0.001494314320929203,1.0,1.0,-6.5438349562641065,333813.1437935996,1558826.8640202235,4.669758794710802,1558826.8640202235,4.669758794710802,0.7587245799736677,0.09246102364976545,3.9215881382190987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215881382190987,1.2847725800914904,1.2850678666908768,3.0523597708941117,6467.58408139229,15260.499006532069,6453.855712492409,0.0003279830923847456,23190.50705352905,2364.773602966258,19291.00661666409,1967.1352211676863,0.8318492809206797,0.8318492809206797,35461.22331700141,35405.22815468563,1.001977329011817,0.8,4279.793977102935,4273.035954225843,1.001977329011817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.63626816288,4632.441516551485,6.180055639932623,4.99969567944973,-3.7350673599303215,8.734763039380052,2.9333290647505335,3.5,0.8380940185001524,0.6,0.00022982373054867777,0.9966493011053675,0.0002305963896164719,199.01944525936187,0.0,0.0,0.0,0.02912369497850916,7.794185034258849e-05,0.00015188188020608928,0.0005956181798266138,0.09246102364024174,0.09246102364024174,0.09246102364024174,0.09246100604122458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.33070909366,595.6244234592514,0.0,0.09246102364024174,0.09246102364976545,0.09246102364976545,0.3714458142507052,0.3714458142507052,0.5,10.00833920999524,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,27473.43149254485,20844.767769616425,0.7587245799736677,0.989319764506234,0.6079797461395235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521997001264881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59255337124233,260.59255337124233,-12.557446628757646,244.78848562634613,276.39662111613313,124574.6639344222,124572.09883230912,2.5651021130877707,0.0,nan,276.39662111613313,3.2466211161331557,270.07499401817967,-3.0750059818203113,263.75336692022273,-9.396633079777246,257.43173982226557,-15.718260177734408,251.1101127243066,-22.03988727569339,244.78848562634613,-28.361514373653847,1.0,1.0,26022.012520719443,26022.012520719443,275.6268316594318,2.4768316594318094,275.6268316594318,275.6268316594318,77091.28539981096,77091.26555994275,0.019839868211420253,0.0,8546.071908451686,8546.071908451686,0.8856390399781546,3941.196078910194,275.6268316594318,2.4768316594318094,1.0,0.002,0.1291111455896744,0.004905331480517023,0.00019941742364418242,0.0018005825766010633,0.0997087118220912,0.0997087118220912,0.0,2.452456640544831e-13,0.9999998044994214,0.9999998044994214,0.0,0.09246100557358183,1.8076183622839087e-08,0.0,0.0,0.0,1600086.1939606399,266.60616504373587,0.0,1.0,1284530.0514641632,2598.038823473105,,,,,,,,,,,,,,,,,,,2.0,15260.499006532069,1551.3094675240889,0.3714458142507052,6.173730061729009,2.9333290647505335
5248.0,-30.11735564931337,4.999695306040637,35.04972061850189,24.563016404304676,5.002627635698874,-26.605357320813006,-40.102930914703734,1.4906293072303767,-6.543837696180788,-6.543837696189985,40.09948010361953,41053.924066944266,25750.044815124304,25750.044815124304,66803.96888206857,77100.50623772707,77091.29267659088,25750.044815124304,102841.33749171518,102841.33749171518,102841.33749171518,130314.78161192732,125803.28647765347,4511.495134273846,0.0,90943.62827662063,54897.0461059634,40051.757967396916,27473.444120212134,67525.20208760905,20844.776762511126,1551.310121032481,0.0,0.8784441110959609,2.724302131313785,0.001494314320929203,1.0,1.0,-6.543837696180788,333813.1076777384,1558826.9966078927,4.669759697132016,1558826.9966078927,4.669759697132016,0.7587245585702043,0.09246104884354668,3.921586911015752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921586911015752,1.2847725772307157,1.2850678638294446,3.052358822499622,6467.58207185817,15260.495688048506,6453.855506853897,0.0003279834959756034,23190.517089181332,2364.7746263179915,19291.00600199682,1967.135158489068,0.8318488944343684,0.8318488944343684,35461.21443934638,35405.22815468563,1.0019770154577445,0.8,4279.792905664024,4273.035954225843,1.0019770154577445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.635742218396,4632.441516551485,6.180056623191755,4.999695306040637,-3.7350698581031994,8.734765164143838,2.9333284476387607,3.5,0.838093842182503,0.6,0.00022982373054867777,0.9966462076371602,0.00023059710535952552,199.0194208617523,0.0,0.0,0.0,0.02912369497850916,7.794208466252397e-05,0.00015188164588615378,0.0005956170745306702,0.09246104882930116,0.09246104882930116,0.09246104882930116,0.09246103275576707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.3478721034,595.6244180289107,0.0,0.09246104882930116,0.09246104884354668,0.09246104884354668,0.37144589155959357,0.37144589155959357,0.5,10.008338727789518,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,27473.444120212134,20844.776762511126,0.7587245585702043,0.9893190515060624,0.6079792847369754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452199522550327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59256839341305,260.59256839341305,-12.557431606586931,244.78851433335836,276.39662245346284,124574.48317078542,124571.971608178,2.511562607423973,0.0,nan,276.39662245346284,3.2466224534628623,270.07500082944506,-3.074999170554918,263.7533792054252,-9.396620794574801,257.4317575814046,-15.718242418595366,251.11013595738254,-22.039864042617438,244.78851433335836,-28.361485666641613,1.0,1.0,26022.012520719443,26022.012520719443,275.62683209250565,2.476832092505674,275.62683209250565,275.62683209250565,77091.30345525112,77091.29267659088,0.010778660245705396,0.0,8546.071908451686,8546.071908451686,0.8856391175797826,3941.194845570831,275.62683209250565,2.476832092505674,1.0,0.002,0.12911116224510186,0.004905330912818097,0.0001994174482463375,0.0018005825521336723,0.09970872412316875,0.09970872412316875,0.0,3.8000982569008634e-13,0.9999998198652548,0.9999998198652548,0.0,0.0924610321880992,1.6655447477247743e-08,0.0,0.0,0.0,1600086.190747269,266.6061623038192,0.0,1.0,1284530.0608152514,2598.0387856352536,,,,,,,,,,,,,,,,,,,2.0,15260.495688048506,1551.310121032481,0.37144589155959357,6.173730061729009,2.9333284476387607
5249.0,-30.117325898867406,4.999694943745154,35.04972205204197,24.563026043493323,5.002629430122699,-26.605330365968875,-40.10290426723657,1.490633897233677,-6.543839455169348,-6.5438394551568475,40.099482608531815,41053.93260679664,25750.043478585256,25750.043478585256,66803.9760853819,77100.53483491436,77091.31482687824,25750.043478585256,102841.3583054635,102841.3583054635,102841.3583054635,130314.81186565995,125803.31580254268,4511.496063117275,0.0,90943.64545677636,54897.04322869628,40051.78025342231,27473.453560196453,67525.23381361876,20844.783518264627,1551.3105997162215,0.0,0.878444092034251,2.724301952670345,0.001494314320929203,1.0,1.0,-6.543839455169348,333813.0844918544,1558827.1048384928,4.669760345707871,1558827.1048384928,4.669760345707871,0.7587245437706658,0.09246107271597134,3.92158679832586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92158679832586,1.2847725557586185,1.2850678423524124,3.0523587858010277,6467.581994098253,15260.492372056466,6453.853963394312,0.00032798339997161394,23190.522136498555,2364.7751410011124,19291.001388492827,1967.1346880425863,0.8318485144468376,0.8318485144468376,35461.213624141616,35405.22815468563,1.001976986665145,0.8,4279.792807277444,4273.035954225843,1.001976986665145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.635213943579,4632.441516551485,6.180057085970268,4.999694943745154,-3.735071612782976,8.734766556528129,2.9333278277927675,3.5,0.8380936650836478,0.6,0.00022982373054867777,0.9966431186129776,0.0002305978200787882,199.01939649911657,0.0,0.0,0.0,0.02912369497850916,7.794231990806286e-05,0.00015188141064061491,0.0005956161348793442,0.09246107270987326,0.09246107270987326,0.09246107270987326,0.09246105321683536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.36280314694,595.6244132966787,0.0,0.09246107270987326,0.09246107271597134,0.09246107271597134,0.3714459690472258,0.3714459690472258,0.5,10.00833814310334,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,27473.453560196453,20844.783518264627,0.7587245437706658,0.9893186933609492,0.6079791255534567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452199344526532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5925835519959,260.5925835519959,-12.557416448004062,244.78854297594094,276.3966241280465,124574.39183231107,124571.85746300327,2.5343693077934937,0.0,nan,276.3966241280465,3.2466241280465056,270.0750078976276,-3.0749921023723914,263.75339166720767,-9.396608332792312,257.43177543678746,-15.718224563212516,251.11015920636518,-22.039840793634795,244.78854297594094,-28.361457024059035,1.0,1.0,26022.012520719443,26022.012520719443,275.62683292540646,2.476832925406484,275.62683292540646,275.62683292540646,77091.33259839045,77091.31482687824,0.017771512211766094,0.0,8546.071908451686,8546.071908451686,0.8856391247056749,3941.1947323174895,275.62683292540646,2.476832925406484,1.0,0.002,0.1291111821449506,0.00490533050908327,0.00019941747826162195,0.0018005825220075854,0.09970873913081098,0.09970873913081098,0.0,2.6920739942815075e-13,0.9999997847763897,0.9999997847763897,0.0,0.09246105281616547,1.9899805879095193e-08,0.0,0.0,0.0,1600086.1886843275,266.60616054483063,0.0,1.0,1284530.0668185225,2598.038761343873,,,,,,,,,,,,,,,,,,,2.0,15260.492372056466,1551.3105997162215,0.3714459690472258,6.173730061729009,2.9333278277927675
