time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5250.0,-30.117290055232402,4.999694579305231,35.04972349564968,24.563046544231497,5.002631574095154,-26.60529789230504,-40.10287685142828,1.490639411187292,-6.543841923015805,-6.543841923031817,40.09948576615855,41053.93707673369,25750.043738225304,25750.043738225304,66803.980814959,77100.55842851955,77091.34404032654,25750.043738225304,102841.38777855184,102841.38777855184,102841.38777855184,130314.85415478903,125803.3570575733,4511.497097215737,0.0,90943.64699870576,54897.02564699675,40051.8015018989,27473.466376237193,67525.2678781361,20844.792663088992,1551.3112558109794,0.0,0.8784440666479855,2.7243017020350693,0.001494314320929203,1.0,1.0,-6.543841923015805,333813.0519622508,1558827.2412704988,4.66976120947715,1558827.2412704988,4.66976120947715,0.7587245226950472,0.09246109785050864,3.9215843143586335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215843143586335,1.28477252996427,1.2850678165521354,3.0523569136924915,6467.578027324911,15260.489056202088,6453.855115689663,0.00032798430992102506,23190.537218776946,2364.7766789654925,19291.004832780745,1967.1350392622094,0.8318481219642112,0.8318481219642112,35461.19565498727,35405.22815468563,1.0019763520041964,0.8,4279.790638590881,4273.035954225843,1.0019763520041964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.634687995628,4632.441516551485,6.18005792838355,4.999694579305231,-3.7350739029235775,8.734768482228809,2.9333272106770307,3.5,0.8380934887648659,0.6,0.00022982373054867777,0.9966393969394538,0.00023059868118241732,199.01936714677703,0.0,0.0,0.0,0.02912369497850916,7.794256193725069e-05,0.0001518811686114271,0.0005956148084730313,0.0924610978369262,0.0924610978369262,0.0924610978369262,0.09246108114287917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.3804874702,595.624407701187,0.0,0.0924610978369262,0.09246109785050864,0.09246109785050864,0.3714460461193678,0.3714460461193678,0.5,10.008337641990275,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,27473.466376237193,20844.792663088992,0.7587245226950472,0.9893182643202716,0.6079788850423277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521991667579326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5925994078919,260.5925994078919,-12.557400592108081,244.78857262144464,276.39662619433466,124574.2516834387,124571.60073014486,2.6509532938676843,0.0,nan,276.39662619433466,3.246626194334681,270.07501547975875,-3.0749845202412303,263.7534047651824,-9.396595234817596,257.43179405060505,-15.718205949394928,251.11018333602593,-22.03981666397405,244.78857262144464,-28.361427378555334,1.0,1.0,26022.012520719443,26022.012520719443,275.6268338758795,2.4768338758795494,275.6268338758795,275.6268338758795,77091.36568029525,77091.34404032654,0.02163996870513074,0.0,8546.071908451686,8546.071908451686,0.8856392817781641,3941.1922359304267,275.6268338758795,2.4768338758795494,1.0,0.002,0.12911119938250143,0.004905329987857432,0.00019941750387438508,0.001800582496336297,0.09970875193719254,0.09970875193719254,0.0,2.1068216615738322e-13,0.9999998135675963,0.9999998135675963,0.0,0.09246108061276392,1.7237744724437647e-08,0.0,0.0,0.0,1600086.185790038,266.6061580769842,0.0,1.0,1284530.0752410623,2598.0387272632647,,,,,,,,,,,,,,,,,,,2.0,15260.489056202088,1551.3112558109794,0.3714460461193678,6.173730061729009,2.9333272106770307
5251.0,-30.11726031561701,4.9996942065499645,35.04972494796015,24.56305674221369,5.002628966833977,-26.6052713873708,-40.1028503087349,1.4906400386216634,-6.543844734570371,-6.543844734574373,40.0994889045782,41053.934773352565,25750.044736946573,25750.044736946573,66803.97951029913,77100.58585337576,77091.37191718713,25750.044736946573,102841.4166541337,102841.4166541337,102841.4166541337,130314.89598356598,125803.3978138833,4511.498169682678,0.0,90943.65754414066,54897.006464251135,40051.83453321058,27473.479329432274,67525.31386264286,20844.801886859157,1551.311926364121,0.0,0.8784440394722488,2.7243014164927377,0.001494314320929203,1.0,1.0,-6.543844734570371,333813.0149021096,1558827.3768707565,4.669762134133331,1558827.3768707565,4.669762134133331,0.7587245007052372,0.09246112321125284,3.921583144563375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921583144563375,1.284772527029124,1.2850678136163147,3.0523560101581144,6467.576112843987,15260.48586340628,6453.854904705158,0.0003279846933238567,23190.546825513306,2364.7776585799743,19291.00420213394,1967.1349749541323,0.8318477501751168,0.8318477501751168,35461.18719262381,35405.22815468563,1.0019760531180597,0.8,4279.789617273261,4273.035954225843,1.0019760531180597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.6341609816745,4632.441516551485,6.180058949759046,4.9996942065499645,-3.73507645581128,8.734770662361244,2.9333265923105625,3.5,0.8380933120887322,0.6,0.00022982373054867777,0.9966363090625899,0.0002305993956459844,199.01934279302358,0.0,0.0,0.0,0.02912369497850916,7.794279625916455e-05,0.00015188093428951323,0.0005956137118902926,0.09246112319537653,0.09246112319537653,0.09246112319537653,0.09246110855758517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.39778127836,595.6244022317351,0.0,0.09246112319537653,0.09246112321125284,0.09246112321125284,0.37144612352102974,0.37144612352102974,0.5,10.008337202618002,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,27473.479329432274,20844.801886859157,0.7587245007052372,0.9893175712768839,0.6079784368994233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521989525806025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5926148474758,260.5926148474758,-12.557385152524205,244.7886019899975,276.3966277049494,124574.06498533105,124571.48363549505,2.5813498360172726,0.0,nan,276.3966277049494,3.2466277049494465,270.07502256196113,-3.074977438038843,263.7534174189726,-9.39658258102736,257.4318122759828,-15.718187724017184,251.1102071329912,-22.03979286700877,244.7886019899975,-28.36139801000249,1.0,1.0,26022.012520719443,26022.012520719443,275.62683432628717,2.4768343262871895,275.62683432628717,275.62683432628717,77091.38314677498,77091.37191718713,0.01122958784981165,0.0,8546.071908451686,8546.071908451686,0.8856393557496065,3941.191060286192,275.62683432628717,2.4768343262871895,1.0,0.002,0.12911121461812383,0.0049053294129172585,0.00019941752625423503,0.0018005824740195122,0.09970876312711752,0.09970876312711752,0.0,2.7374717076478206e-13,0.9999998352193519,0.9999998352193519,0.0,0.09246110797544903,1.5235803809246733e-08,0.0,0.0,0.0,1600086.182492649,266.6061552654296,0.0,1.0,1284530.0848366455,2598.038688436104,,,,,,,,,,,,,,,,,,,2.0,15260.48586340628,1551.311926364121,0.37144612352102974,6.173730061729009,2.9333265923105625
5252.0,-30.117230617818784,4.999693844925094,35.04972638676204,24.56307189948859,5.002630764699814,-26.605244479567457,-40.10282746804876,1.4906446264593658,-6.543846497109371,-6.543846497116301,40.099491419302375,41053.944638675675,25750.043398120597,25750.043398120597,66803.98803679628,77100.61051021701,77091.39416593254,25750.043398120597,102841.43756405314,102841.43756405314,102841.43756405314,130314.92635954858,125803.42723893376,4511.49912061483,0.0,90943.66616527195,54897.00029377355,40051.85096833156,27473.48879549544,67525.339763827,20844.808661611834,1551.3124062885258,0.0,0.8784440203539018,2.724301237488771,0.001494314320929203,1.0,1.0,-6.543846497109371,333812.991669434,1558827.4855260428,4.669762784636338,1558827.4855260428,4.669762784636338,0.7587244858770742,0.09246114714357213,3.9215817171889524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215817171889524,1.2847725055671593,1.2850677921494174,3.0523549501534366,6467.5738668212725,15260.4825495214,6453.854865197557,0.00032798515824356076,23190.557464772584,2364.7787434824927,19291.004084043077,1967.1349629122155,0.8318473634515647,0.8318473634515647,35461.176866917776,35405.22815468563,1.0019756884196873,0.8,4279.788371069933,4273.035954225843,1.0019756884196873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.633631312126,4632.441516551485,6.180059414057862,4.999693844925094,-3.7350782139193623,8.734772058844456,2.9333259708282324,3.5,0.8380931345223521,0.6,0.00022982373054867777,0.9966332255379146,0.00023060010910697323,199.01931847352006,0.0,0.0,0.0,0.02912369497850916,7.794299789985888e-05,0.0001518807326488189,0.0005956127043488715,0.09246114713682534,0.09246114713682534,0.09246114713682534,0.09246112907438377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.412553517,595.6243975516232,0.0,0.09246114713682534,0.09246114714357213,0.09246114714357213,0.37144620116547034,0.37144620116547034,0.5,10.008336660715504,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,27473.48879549544,20844.808661611834,0.7587244858770742,0.989317318068244,0.6079783497908156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521987748768153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5926303431043,260.5926303431043,-12.557369656895673,244.78863116477729,276.3966295214271,124573.9253655202,124571.33464546221,2.5907200580245204,0.0,nan,276.3966295214271,3.24662952142711,270.07502985009904,-3.0749701499009348,263.753430178771,-9.39656982122898,257.43183050744113,-15.718169492558843,251.11023083611013,-22.039769163889844,244.78863116477729,-28.36136883522269,1.0,1.0,26022.012520719443,26022.012520719443,275.6268351671337,2.4768351671337427,275.6268351671337,275.6268351671337,77091.41291493988,77091.39416593254,0.01874900734401308,0.0,8546.071908451686,8546.071908451686,0.8856394460089388,3941.189625774897,275.6268351671337,2.4768351671337427,1.0,0.002,0.1291112330863755,0.0049053290146673775,0.0001994175540569038,0.0018005824461450322,0.0997087770284519,0.0997087770284519,0.0,2.0193612407237715e-13,0.9999998002589676,0.9999998002589676,0.0,0.09246112867528715,1.8468284985554364e-08,0.0,0.0,0.0,1600086.1804255443,266.6061535028906,0.0,1.0,1284530.090852031,2598.0386640957004,,,,,,,,,,,,,,,,,,,2.0,15260.4825495214,1551.3124062885258,0.37144620116547034,6.173730061729009,2.9333259708282324
5253.0,-30.11720093901342,4.9996934779705455,35.04972783352305,24.56308758063244,5.002630236219283,-26.60521782149089,-40.102800890430785,1.490647118721696,-6.543849144277772,-6.543849144281084,40.0994945266302,41053.93316925784,25750.044040376633,25750.044040376633,66803.97720963447,77100.63483271813,77091.42210213553,25750.044040376633,102841.46614251216,102841.46614251216,102841.46614251216,130314.96767410658,125803.46750774985,4511.500166356723,0.0,90943.67147234829,54896.969808986476,40051.89073706868,27473.501531594415,67525.3922686631,20844.817737969264,1551.313062817537,0.0,0.8784439941871318,2.7243009686415443,0.001494314320929203,1.0,1.0,-6.543849144277772,333812.9567761269,1558827.6197849575,4.669763674962419,1558827.6197849575,4.669763674962419,0.7587244645171206,0.0924611723327925,3.9215797033774016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215797033774016,1.2847724939083238,1.2850677804879023,3.052353410406395,6467.570604282056,15260.479235790104,6453.855530359564,0.00032798588610388237,23190.57072689978,2364.7800958431044,19291.006072256827,1967.135165653595,0.8318469734718658,0.8318469734718658,35461.16229889162,35405.22815468563,1.0019751738848999,0.8,4279.786612863511,4273.035954225843,1.0019751738848999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.633103974689,4632.441516551485,6.180060350361257,4.9996934779705455,-3.7350806412199593,8.734774119190504,2.933325352082313,3.5,0.8380929577378037,0.6,0.00022982373054867777,0.996630143995548,0.00023060082211370924,199.01929416957577,0.0,0.0,0.0,0.02912369497850916,7.794323253130498e-05,0.0001518804980173728,0.0005956114783637809,0.09246117231869448,0.09246117231869448,0.09246117231869448,0.09246115632602953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.42989219795,595.6243920660567,0.0,0.09246117231869448,0.0924611723327925,0.0924611723327925,0.37144627839462907,0.37144627839462907,0.5,10.008336180848275,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,27473.501531594415,20844.817737969264,0.7587244645171206,0.9893163884756369,0.6079777071996364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452198597422942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5926456713751,260.5926456713751,-12.557354328624854,244.78866015658627,276.39663118616005,124573.74025735693,124571.17751784874,2.5627395081822106,0.0,nan,276.39663118616005,3.246631186160073,270.0750369802474,-3.0749630197526017,263.7534427743337,-9.3965572256663,257.43184856841935,-15.718151431580623,251.11025436250404,-22.03974563749594,244.78866015658627,-28.361339843413703,1.0,1.0,26022.012520719443,26022.012520719443,275.62683578886293,2.4768357888629566,275.62683578886293,275.62683578886293,77091.43697604643,77091.42210213553,0.01487391089904122,0.0,8546.071908451686,8546.071908451686,0.8856395733513305,3941.1876018942885,275.62683578886293,2.4768357888629566,1.0,0.002,0.12911124964607232,0.004905328464209033,0.0001994175785492062,0.0018005824217803476,0.0997087892746031,0.0997087892746031,0.0,3.2955365866782493e-13,0.9999998209002061,0.9999998209002061,0.0,0.09246115577301559,1.655977690711484e-08,0.0,0.0,0.0,1600086.177320946,266.6061508557222,0.0,1.0,1284530.0998865818,2598.038627538681,,,,,,,,,,,,,,,,,,,2.0,15260.479235790104,1551.313062817537,0.37144627839462907,6.173730061729009,2.933325352082313
5254.0,-30.117171205247157,4.999693113204494,35.049729276296496,24.56309770876544,5.002629812875129,-26.60519110343557,-40.10277808466924,1.490649711084269,-6.54385139012544,-6.543851390102728,40.09949730506444,41053.95121129677,25750.043776364255,25750.043776364255,66803.99498766102,77100.66309940476,77091.44662550089,25750.043776364255,102841.49040186514,102841.49040186514,102841.49040186514,130315.00291292492,125803.50175054441,4511.501162380511,0.0,90943.68548506913,54896.973597042816,40051.90209780702,27473.51251105977,67525.41460886679,20844.82557369124,1551.3136261752534,0.0,0.8784439714465824,2.7243007405526263,0.001494314320929203,1.0,1.0,-6.54385139012544,333812.92717278545,1558827.7398316786,4.6697644487111525,1558827.7398316786,4.6697644487111525,0.7587244465118875,0.0924611968703885,3.9215790328088183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215790328088183,1.2847724817812185,1.2850677683580098,3.0523529172822186,6467.569559411099,15260.475922668245,6453.854658637576,0.00032798604035400594,23190.578265594973,2364.780864576076,19291.00346662147,1967.1348999527333,0.8318465907010683,0.8318465907010683,35461.1574479604,35405.22815468563,1.0019750025526502,0.8,4279.786027407504,4273.035954225843,1.0019750025526502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.632574753274,4632.441516551485,6.18006107195306,4.999693113204494,-3.7350827654963292,8.734775878700823,2.933324731125899,3.5,0.8380927803216854,0.6,0.00022982373054867777,0.996627056756913,0.00023060153644286822,199.01926982062994,0.0,0.0,0.0,0.02912369497850916,7.794343386472223e-05,0.00015188029668395552,0.0005956105869725826,0.09246119686008418,0.09246119686008418,0.09246119686008418,0.09246117976842556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.44579937897,595.6243870298326,0.0,0.09246119686008418,0.0924611968703885,0.0924611968703885,0.3714463558673587,0.3714463558673587,0.5,10.008335668031041,-2.2737367544323206e-11,-2.2737367544323206e-11,-2.2737367544323206e-11,-2.2737367544323206e-11,-2.2737367544323206e-11,-2.2737367544323206e-11,27473.51251105977,20844.82557369124,0.7587244465118875,0.9893163244478466,0.6079777732442972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452198420082601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5926608772717,260.5926608772717,-12.557339122728251,244.78868900914088,276.39663274539856,124573.60175689825,124571.0594772386,2.5422796596781603,0.0,nan,276.39663274539856,3.2466327453985855,270.07504399814894,-3.074956001851035,263.75345525089875,-9.396544749101224,257.43186650364777,-15.718133496352209,251.11027775639542,-22.039722243604558,244.78868900914088,-28.361310990859096,1.0,1.0,26022.012520719443,26022.012520719443,275.6268364125895,2.4768364125895346,275.6268364125895,275.6268364125895,77091.46065971196,77091.44662550089,0.014034211068064906,0.0,8546.071908451686,8546.071908451686,0.8856396157544054,3941.186927972862,275.6268364125895,2.4768364125895346,1.0,0.002,0.12911126723235797,0.004905327981828723,0.00019941760479158014,0.0018005823954662826,0.09970880239579007,0.09970880239579007,0.0,2.5786274157613143e-13,0.9999998097974929,0.9999998097974929,0.0,0.09246117928403705,1.758635145215137e-08,0.0,0.0,0.0,1600086.1746870184,266.60614860987454,0.0,1.0,1284530.1075514539,2598.038596523857,,,,,,,,,,,,,,,,,,,2.0,15260.475922668245,1551.3136261752534,0.3714463558673587,6.173730061729009,2.933324731125899
5255.0,-30.117141586456395,4.999692752168521,35.04973071677951,24.56311845397579,5.002631472503552,-26.605164280562928,-40.10275147212667,1.4906541666234114,-6.543853549700884,-6.5438535496649886,40.09950012449638,41053.931405857526,25750.04332860222,25750.04332860222,66803.97473445974,77100.68378146646,77091.47199401534,25750.04332860222,102841.51532261756,102841.51532261756,102841.51532261756,130315.0389409145,125803.53678949586,4511.502151418643,0.0,90943.68533973921,54896.93296418293,40051.94708395142,27473.523618296946,67525.47070224836,20844.83350632444,1551.3141936443485,0.0,0.8784439490173709,2.7243005212255658,0.001494314320929203,1.0,1.0,-6.543853549700884,333812.8987066318,1558827.8616525827,4.669765211866613,1558827.8616525827,4.669765211866613,0.7587244285054904,0.09246122139412188,3.921576254626234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921576254626234,1.2847724609381495,1.2850677475101502,3.052350804408333,6467.5650824848735,15260.47261163673,6453.856166841155,0.000327987082424642,23190.59465755743,2364.782536091064,19291.007974742897,1967.1353596531842,0.8318461971157897,0.8318461971157897,35461.13735042802,35405.22815468563,1.0019742927188107,0.8,4279.783601848259,4273.035954225843,1.0019742927188107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.632045573238,4632.441516551485,6.180061749383384,4.999692752168521,-3.7350848235681524,8.734777575736674,2.9333241102180914,3.5,0.8380926029194546,0.6,0.00022982373054867777,0.9966239814663718,0.00023060224801186216,199.01924556584336,0.0,0.0,0.0,0.02912369497850916,7.794366880570325e-05,0.00015188006174297452,0.0005956092436824152,0.09246122138481203,0.09246122138481203,0.09246122138481203,0.09246120378600295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.46197740326,595.6243819075521,0.0,0.09246122138481203,0.09246122139412188,0.09246122139412188,0.3714464332034043,0.3714464332034043,0.5,10.008335140153834,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,27473.523618296946,20844.83350632444,0.7587244285054904,0.9893152026889226,0.607976974894165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521982424138942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59267616195183,260.59267616195183,-12.557323838048148,244.78871774683665,276.396634577063,124573.42091854262,124570.86546690337,2.55545163923687,0.0,nan,276.396634577063,3.2466345770630483,270.07505121101985,-3.074948788980123,263.75346784497583,-9.396532155024147,257.4318844789311,-15.718115521068853,251.11030111288468,-22.039698887115293,244.78871774683665,-28.361282253163324,1.0,1.0,26022.012520719443,26022.012520719443,275.6268372214687,2.4768372214687133,275.6268372214687,275.6268372214687,77091.49092458746,77091.47199401534,0.01893057211418636,0.0,8546.071908451686,8546.071908451686,0.8856397914314035,3941.184135899365,275.6268372214687,2.4768372214687133,1.0,0.002,0.12911128530620675,0.0049053275134661985,0.0001994176318223694,0.0018005823685066744,0.0997088159111847,0.0997088159111847,0.0,3.2904364996588775e-13,0.9999998045254775,0.9999998045254775,0.0,0.09246120332030879,1.8073813097852694e-08,0.0,0.0,0.0,1600086.172154269,266.6061464502991,0.0,1.0,1284530.1149218911,2598.038566700439,,,,,,,,,,,,,,,,,,,2.0,15260.47261163673,1551.3141936443485,0.3714464332034043,6.173730061729009,2.9333241102180914
5256.0,-30.11711181577985,4.999692384100216,35.04973216330732,24.563129036128544,5.002628815310969,-26.60513775267141,-40.10272492943329,1.4906547522309477,-6.543856294387751,-6.5438562944034615,40.09950317995289,41053.92856124602,25750.044174212115,25750.044174212115,66803.97273545814,77100.71174935772,77091.49892347188,25750.044174212115,102841.543097684,102841.543097684,102841.543097684,130315.07929171757,125803.57609887405,4511.5031928435155,0.0,90943.69617712636,54896.912989126795,40051.98131999952,27473.53619403357,67525.5175140331,20844.84246147726,1551.3148448011527,0.0,0.878443922519465,2.724300242474395,0.001494314320929203,1.0,1.0,-6.543856294387751,333812.86252790625,1558827.993669802,4.669766113459713,1558827.993669802,4.669766113459713,0.7587244071625601,0.09246124656000022,3.9215750227392205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215750227392205,1.28477245819867,1.2850677447700412,3.0523498520800407,6467.563064615499,15260.469299292996,6453.855969921561,0.0003279874883797915,23190.604705963826,2364.7835607433553,19291.00738613705,1967.1352996320918,0.8318458112985759,0.8318458112985759,35461.128438885695,35405.22815468563,1.0019739779680474,0.8,4279.78252631951,4273.035954225843,1.0019739779680474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.631516834034,4632.441516551485,6.180062736571911,4.999692384100216,-3.7350873258627124,8.734779709962929,2.93332348982758,3.5,0.8380924256650228,0.6,0.00022982373054867777,0.9966208904159921,0.00023060296323183509,199.01922118668372,0.0,0.0,0.0,0.02912369497850916,7.794390313069369e-05,0.00015187982741798406,0.0005956081376603098,0.09246124654636279,0.09246124654636279,0.09246124654636279,0.0924612303464413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.479094112,595.6243764916167,0.0,0.09246124654636279,0.09246124656000022,0.09246124656000022,0.37144651047418265,0.37144651047418265,0.5,10.008334654303022,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,27473.53619403357,20844.84246147726,0.7587244071625601,0.9893144872466174,0.6079765112901835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521980654322457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5926911324616,260.5926911324616,-12.557308867538381,244.78874637754888,276.3966358873703,124573.24049972784,124570.7375743858,2.5029253420296893,0.0,nan,276.3966358873703,3.246635887370303,270.07505798540797,-3.074942014592011,263.75348008344565,-9.396519916554325,257.43190218148067,-15.718097818519311,251.11032427951613,-22.039675720483842,244.78874637754888,-28.361253622451102,1.0,1.0,26022.012520719443,26022.012520719443,275.626837627822,2.4768376278220217,275.626837627822,275.626837627822,77091.50900679649,77091.49892347188,0.010083324610604905,0.0,8546.071908451686,8546.071908451686,0.8856398693291612,3941.1828978529165,275.626837627822,2.4768376278220217,1.0,0.002,0.12911130208455399,0.004905326944347455,0.00019941765661242176,0.0018005823438382146,0.09970882830621088,0.09970882830621088,0.0,4.506364899292681e-13,0.9999998185372367,0.9999998185372367,0.0,0.09246122978172693,1.677827329525502e-08,0.0,0.0,0.0,1600086.1689353012,266.6061437056122,0.0,1.0,1284530.1242892626,2598.0385287967088,,,,,,,,,,,,,,,,,,,2.0,15260.469299292996,1551.3148448011527,0.37144651047418265,6.173730061729009,2.93332348982758
5257.0,-30.11707594714497,4.999692028319191,35.04973359687283,24.563143914006673,5.002631122584747,-26.605105240177842,-40.10269747870041,1.4906604156231944,-6.543857994213454,-6.5438579942019075,40.099505698869635,41053.947343565196,25750.042696736054,25750.042696736054,66803.99004030126,77100.739251282,77091.52146320717,25750.042696736054,102841.56415994323,102841.56415994323,102841.56415994323,130315.10980693433,125803.60568509036,4511.504121843977,0.0,90943.70648267952,54896.91457498469,40051.99100854982,27473.545646991104,67525.53665554093,20844.84923021009,1551.3153226946297,0.0,0.8784439037251546,2.724300069839688,0.001494314320929203,1.0,1.0,-6.543857994213454,333812.8401218876,1558828.1025048187,4.66976675293746,1558828.1025048187,4.66976675293746,0.758724392477278,0.09246127041187392,3.921573898725175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921573898725175,1.2847724317052498,1.285067718270532,3.0523490401488127,6467.561344230655,15260.465990979334,6453.855568742106,0.0003279878175268968,23190.613980841594,2364.784506517679,19291.006186984814,1967.135177352594,0.831845426900799,0.831845426900799,35461.12030770221,35405.22815468563,1.0019736907791457,0.8,4279.7815449718055,4273.035954225843,1.0019736907791457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.630985773933,4632.441516551485,6.180063169657706,4.999692028319191,-3.735089035955992,8.734781064275182,2.9333228667139224,3.5,0.8380922476325493,0.6,0.00022982373054867777,0.9966171662363088,0.00023060382495376772,199.01919181392358,0.0,0.0,0.0,0.02912369497850916,7.79441454727504e-05,0.00015187958507592738,0.0005956070165829664,0.09246127040566463,0.09246127040566463,0.09246127040566463,0.09246125099243906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.4940818097,595.6243717416495,0.0,0.09246127040566463,0.09246127041187392,0.09246127041187392,0.37144658790843943,0.37144658790843943,0.5,10.008334071911897,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,27473.545646991104,20844.84923021009,0.758724392477278,0.9893144630760893,0.607976617098036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521978875430752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59270685159817,260.59270685159817,-12.557293148401811,244.78877601914297,276.39663768404836,124573.14833177441,124570.52024335253,2.6280884218746747,0.0,nan,276.39663768404836,3.2466376840483804,270.07506535107115,-3.0749346489288314,263.75349301809104,-9.396506981908942,257.4319206851086,-15.718079314891384,251.110348352127,-22.039651647872972,244.78877601914297,-28.361223980857005,1.0,1.0,26022.012520719443,26022.012520719443,275.6268385654616,2.4768385654616054,275.6268385654616,275.6268385654616,77091.5417554723,77091.52146320717,0.020292265122407116,0.0,8546.071908451686,8546.071908451686,0.8856399404056222,3941.181768218801,275.6268385654616,2.4768385654616054,1.0,0.002,0.12911132189682326,0.004905326551398068,0.00019941768651667957,0.0018005823136996927,0.09970884325833979,0.09970884325833979,0.0,2.1637205915858715e-13,0.9999997857234386,0.9999997857234386,0.0,0.09246125059959083,1.9812283084986548e-08,0.0,0.0,0.0,1600086.1669417452,266.6061420057865,0.0,1.0,1284530.1300906162,2598.038505322373,,,,,,,,,,,,,,,,,,,2.0,15260.465990979334,1551.3153226946297,0.37144658790843943,6.173730061729009,2.9333228667139224
5258.0,-30.117046284335895,4.999691665563547,35.049735041231,24.563159176055365,5.00263058895052,-26.60507859700986,-40.10267093600703,1.4906629016500137,-6.543860729995174,-6.543860729967551,40.0995088775087,41053.93636855956,25750.04353683555,25750.04353683555,66803.97990539511,77100.76299047377,77091.55017128495,25750.04353683555,102841.5937081205,102841.5937081205,102841.5937081205,130315.15247635345,125803.64731126225,4511.505165091203,0.0,90943.71139579367,54896.88477398005,40052.02957979291,27473.558768232946,67525.58834802585,20844.858578470044,1551.3159996794884,0.0,0.878443876806885,2.7242997919929746,0.001494314320929203,1.0,1.0,-6.543860729995174,333812.80406055035,1558828.2398446188,4.669767668833527,1558828.2398446188,4.669767668833527,0.7587243703779826,0.09246129570585537,3.921571937330225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921571937330225,1.2847724200755857,1.2850677066381948,3.0523475411306786,6467.5581679911065,15260.46280582046,6453.856236000914,0.0003279885275620505,23190.6268325929,2364.7858170315963,19291.008181466044,1967.1353807330786,0.8318450519135516,0.8318450519135516,35461.10611885506,35405.22815468563,1.0019731896369541,0.8,4279.779832528271,4273.035954225843,1.0019731896369541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.630457350037,4632.441516551485,6.1800641550564785,4.999691665563547,-3.7350915299683427,8.73478319553189,2.9333222466934803,3.5,0.8380920704838515,0.6,0.00022982373054867777,0.9966140864083665,0.00023060453758678523,199.0191675231095,0.0,0.0,0.0,0.02912369497850916,7.794437979906576e-05,0.00015187935074961203,0.0005956057997596128,0.09246129569074213,0.09246129569074213,0.09246129569074213,0.09246127907871152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.5118551601,595.62436611824,0.0,0.09246129569074213,0.09246129570585537,0.09246129570585537,0.3714466649509884,0.3714466649509884,0.5,10.008333573408269,-2.7625901566352695e-11,-2.7625901566352695e-11,-2.7625901566352695e-11,-2.7625901566352695e-11,-2.7625901566352695e-11,-2.7625901566352695e-11,27473.558768232946,20844.858578470044,0.7587243703779826,0.9893135556418764,0.6079759891460434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521976732167405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59272236081625,260.59272236081625,-12.557277639183724,244.7888053900814,276.39663933154634,124572.96136976524,124570.36837759767,2.592992167558644,0.0,nan,276.39663933154634,3.246639331546362,270.0750725432568,-3.0749274567431826,263.75350575496475,-9.396494245035228,257.43193896667105,-15.718061033328922,251.11037217837728,-22.0396278216227,244.7888053900814,-28.361194609918584,1.0,1.0,26022.012520719443,26022.012520719443,275.6268391889092,2.476839188909196,275.6268391889092,275.6268391889092,77091.5650894368,77091.55017128495,0.01491815184999723,0.0,8546.071908451686,8546.071908451686,0.8856400644334341,3941.1797970168764,275.6268391889092,2.476839188909196,1.0,0.002,0.1291113390975029,0.004905325982082414,0.00019941771196269064,0.001800582288361158,0.09970885598134532,0.09970885598134532,0.0,3.238485868362062e-13,0.9999998139676272,0.9999998139676272,0.0,0.09246127850506114,1.7200794235999145e-08,0.0,0.0,0.0,1600086.1637332211,266.6061392700048,0.0,1.0,1284530.139427593,2598.038467541626,,,,,,,,,,,,,,,,,,,2.0,15260.46280582046,1551.3159996794884,0.3714466649509884,6.173730061729009,2.9333222466934803
5259.0,-30.11701655384847,4.9996913012543835,35.049736479514515,24.563169513735943,5.002629175302425,-26.605051980932334,-40.102648130245484,1.4906646023799903,-6.543863182304904,-6.543863182295009,40.09951159092444,41053.9518667165,25750.04372183475,25750.04372183475,66803.99558855125,77100.79109566298,77091.57319052501,25750.04372183475,102841.61691235976,102841.61691235976,102841.61691235976,130315.18655336015,125803.68041276904,4511.50614059111,0.0,90943.72398441026,54896.88475543881,40052.04358774605,27473.56964100039,67525.61322874644,20844.866324441842,1551.3165629094415,0.0,0.8784438531946327,2.724299542935781,0.001494314320929203,1.0,1.0,-6.543863182304904,333812.77173576574,1558828.3570834426,4.669768472242145,1558828.3570834426,4.669768472242145,0.7587243520526669,0.09246132021579763,3.9215710192471276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215710192471276,1.2847724121195498,1.2850676986803304,3.052346845444421,6467.556693915407,15260.45949753383,6453.855664104162,0.0003279887929974223,23190.63547187011,2364.7866979927003,19291.006472028384,1967.1352064189489,0.8318446683114001,0.8318446683114001,35461.09947738711,35405.22815468563,1.0019729550640166,0.8,4279.77903097345,4273.035954225843,1.0019729550640166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.629926627546,4632.441516551485,6.180064986639389,4.9996913012543835,-3.735093811346682,8.734785112601065,2.9333216239760596,3.5,0.8380918925645885,0.6,0.00022982373054867777,0.9966109995638206,0.00023060525184777513,199.01914317687974,0.0,0.0,0.0,0.02912369497850916,7.794458113522253e-05,0.00015187914941345524,0.0005956048707677104,0.09246132020676863,0.09246132020676863,0.09246132020676863,0.09246130171005244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.5276484058,595.6243611158725,0.0,0.09246132020676863,0.09246132021579763,0.09246132021579763,0.37144674232433966,0.37144674232433966,0.5,10.008333019009019,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,27473.56964100039,20844.866324441842,0.7587243520526669,0.9893134233709114,0.6079759946443456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521974959722077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5927376244348,260.5927376244348,-12.557262375565188,244.78883454326441,276.3966407056003,124572.8012050664,124570.24927480826,2.5519302581327588,0.0,nan,276.3966407056003,3.2466407056003277,270.07507947313644,-3.0749205268635365,263.75351824067076,-9.39648175932922,257.43195700820223,-15.718042991797745,251.11039577573462,-22.03960422426536,244.78883454326441,-28.361165456735563,1.0,1.0,26022.012520719443,26022.012520719443,275.626839430128,2.4768394301279955,275.626839430128,275.626839430128,77091.58733623302,77091.57319052501,0.01414570800261572,0.0,8546.071908451686,8546.071908451686,0.8856401224879481,3941.178874343363,275.626839430128,2.4768394301279955,1.0,0.002,0.12911135811338387,0.004905325457018996,0.0001994177403285219,0.0018005822602381676,0.09970887016426094,0.09970887016426094,0.0,5.666894904721165e-13,0.9999997943400318,0.9999997943400318,0.0,0.09246130120020546,1.9015592172220124e-08,0.0,0.0,0.0,1600086.1608571536,266.6061368176951,0.0,1.0,1284530.147797104,2598.03843367559,,,,,,,,,,,,,,,,,,,2.0,15260.45949753383,1551.3165629094415,0.37144674232433966,6.173730061729009,2.9333216239760596
5260.0,-30.116986946964435,4.999690945203642,35.049737911389876,24.56318453131246,5.002631512843463,-26.605025100983184,-40.102621517702914,1.4906696668775046,-6.543865102124016,-6.543865102129,40.09951428250795,41053.947553247584,25750.042729719975,25750.042729719975,66803.99028296756,77100.81575190635,77091.59754379609,25750.042729719975,102841.64027351607,102841.64027351607,102841.64027351607,130315.2203035206,125803.713225218,4511.507078302601,0.0,90943.73333607323,54896.86513747485,40052.07577622042,27473.580030004538,67525.65580622497,20844.873753743734,1551.317090624696,0.0,0.8784438325512728,2.724299347958493,0.001494314320929203,1.0,1.0,-6.543865102124016,333812.74642993626,1558828.4733784336,4.669769174634005,1558828.4733784336,4.669769174634005,0.7587243355608756,0.09246134437047775,3.921569728610456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921569728610456,1.2847723884277684,1.2850676749831038,3.052345897166618,6467.554684628532,15260.456191591782,6453.8554643123125,0.0003279891969534746,23190.645488865925,2364.787719442004,19291.005874837174,1967.135145522393,0.8318442832520118,0.8318442832520118,35461.090140843844,35405.22815468563,1.0019726253025425,0.8,4279.777904151589,4273.035954225843,1.0019726253025425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.629394990324,4632.441516551485,6.180065537069388,4.999690945203642,-3.7350956883692077,8.734786633572849,2.9333210001854013,3.5,0.8380917143386861,0.6,0.00022982373054867777,0.9966079255629674,0.00023060596314127658,199.01911893187443,0.0,0.0,0.0,0.02912369497850916,7.794481607940097e-05,0.00015187891446927682,0.0005956037533969325,0.09246134436237853,0.09246134436237853,0.09246134436237853,0.09246132437258267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.5435549734,595.6243560755869,0.0,0.09246134436237853,0.09246134437047775,0.09246134437047775,0.37144681946882846,0.37144681946882846,0.5,10.008332419204141,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,27473.580030004538,20844.873753743734,0.7587243355608756,0.989312721000025,0.6079755474135352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521973183233192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59275301688876,260.59275301688876,-12.557246983111213,244.7888635310355,276.3966425027369,124572.67425107713,124570.1007808106,2.5734702665257716,0.0,nan,276.3966425027369,3.246642502736904,270.0750867084004,-3.0749132915995574,263.7535309140613,-9.39646908593869,257.43197511971965,-15.718024880280325,251.11041932537896,-22.03958067462102,244.7888635310355,-28.361136468964474,1.0,1.0,26022.012520719443,26022.012520719443,275.62684035993897,2.47684035993899,275.62684035993897,275.62684035993897,77091.61824138701,77091.59754379609,0.02069759092410095,0.0,8546.071908451686,8546.071908451686,0.8856402041006926,3941.177577253508,275.62684035993897,2.47684035993899,1.0,0.002,0.12911137855069774,0.004905325021088633,0.00019941777110803134,0.0018005822290897114,0.09970888555401566,0.09970888555401566,0.0,1.9774286375007222e-13,0.9999997789626961,0.9999997789626961,0.0,0.09246132393307147,2.0437406275050593e-08,0.0,0.0,0.0,1600086.1586055905,266.60613489787596,0.0,1.0,1284530.1543492738,2598.0384071631756,,,,,,,,,,,,,,,,,,,2.0,15260.456191591782,1551.317090624696,0.37144681946882846,6.173730061729009,2.9333210001854013
5261.0,-30.116957282913905,4.999690582402781,35.04973935455108,24.563200177531712,5.0026310090538715,-26.60499845371792,-40.10259871194137,1.4906721798821723,-6.543867831678938,-6.5438678316632775,40.09951747199613,41053.9513884572,25750.04354226546,25750.04354226546,66803.99493072266,77100.84004388278,77091.62646292735,25750.04354226546,102841.6700051928,102841.6700051928,102841.6700051928,130315.26318780064,125803.7550729338,4511.508114866836,0.0,90943.73865805223,54896.85000272242,40052.098505922004,27473.593182607834,67525.69168852984,20844.883125215467,1551.3177689069694,0.0,0.878443805625425,2.7242990707442645,0.001494314320929203,1.0,1.0,-6.543867831678938,333812.7104506888,1558828.6111875048,4.669770090788011,1558828.6111875048,4.669770090788011,0.7587243134404176,0.09246136965224638,3.9215677232345936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215677232345936,1.2847723766719021,1.2850676632245355,3.05234436421578,6467.551436489655,15260.452884164564,6453.856122499407,0.0003279899213018012,23190.65870499359,2364.7890671119694,19291.007842202445,1967.1353461378194,0.8318438940265442,0.8318438940265442,35461.075633833076,35405.22815468563,1.0019721129230985,0.8,4279.776153309077,4273.035954225843,1.0019721129230985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.628864958823,4632.441516551485,6.180066518240264,4.999690582402781,-3.735098178699005,8.734788761101786,2.933320378278852,3.5,0.8380915366511006,0.6,0.00022982373054867777,0.996604845636928,0.00023060667581020834,199.01909464006155,0.0,0.0,0.0,0.02912369497850916,7.79450174165998e-05,0.00015187871313207795,0.000595602659265163,0.09246136963784342,0.09246136963784342,0.09246136963784342,0.09246135255682554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.56144777004,595.6243504138683,0.0,0.09246136963784342,0.09246136965224638,0.09246136965224638,0.37144689642598233,0.37144689642598233,0.5,10.008331906805116,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,27473.593182607834,20844.883125215467,0.7587243134404176,0.989312264121098,0.6079752811392641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521971414130426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5927682616477,260.5927682616477,-12.5572317383523,244.78889236751348,276.3966441557773,124572.49119523242,124569.94241818225,2.5487770501566125,0.0,nan,276.3966441557773,3.2466441557773464,270.0750937981267,-3.0749062018732616,263.75354344047616,-9.396456559523813,257.43199308282334,-15.718006917176638,251.11044272516904,-22.03955727483094,244.78889236751348,-28.361107632486494,1.0,1.0,26022.012520719443,26022.012520719443,275.62684101431387,2.476841014313891,275.62684101431387,275.62684101431387,77091.64218571325,77091.62646292735,0.01572278590174392,0.0,8546.071908451686,8546.071908451686,0.8856403309095923,3941.1755618507664,275.62684101431387,2.476841014313891,1.0,0.002,0.12911139621509962,0.004905324451240806,0.0001994177972728312,0.0018005822031377835,0.09970889863641559,0.09970889863641559,0.0,4.1061468461500716e-13,0.9999998089535701,0.9999998089535701,0.0,0.09246135198783181,1.7664414575559505e-08,0.0,0.0,0.0,1600086.1554043693,266.60613216832104,0.0,1.0,1284530.163664996,2598.0383694684324,,,,,,,,,,,,,,,,,,,2.0,15260.452884164564,1551.3177689069694,0.37144689642598233,6.173730061729009,2.933320378278852
5262.0,-30.116927638931827,4.999690221967895,35.049740794161195,24.563210235815518,5.002630599648088,-26.604971815074524,-40.10257216924799,1.4906747758091752,-6.543870075020095,-6.5438700749903695,40.099520255826555,41053.95390012452,25750.043256623627,25750.043256623627,66803.99715674814,77100.8682369225,77091.65111923733,25750.043256623627,102841.69437586096,102841.69437586096,102841.69437586096,130315.29856321373,125803.78946716788,4511.509096045842,0.0,90943.75265321572,54896.83831649012,40052.12704080623,27473.60418735278,67525.73122815901,20844.890979212352,1551.3183334240643,0.0,0.8784437828777801,2.7242988429100388,0.001494314320929203,1.0,1.0,-6.543870075020095,333812.6808804027,1558828.731468867,4.669770864778378,1558828.731468867,4.669770864778378,0.7587242954023523,0.09246139414979984,3.9215670569568934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215670569568934,1.2847723645281246,1.2850676510779668,3.052343874470883,6467.550398778986,15260.449578869479,6453.855249578808,0.00032799007396810406,23190.666213875065,2364.7898328047872,19291.00523298436,1967.135080071621,0.8318435121731206,0.8318435121731206,35461.0708139394,35405.22815468563,1.001971942687182,0.8,4279.7755715989715,4273.035954225843,1.001971942687182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.628332686063,4632.441516551485,6.180067239168313,4.999690221967895,-3.735100301973251,8.734790523941147,2.9333197537425986,3.5,0.8380913582121711,0.6,0.00022982373054867777,0.9966017678047898,0.00023060738799902939,199.01907036468856,0.0,0.0,0.0,0.02912369497850916,7.794525174533855e-05,0.00015187847880333922,0.000595601639135901,0.09246139414016039,0.09246139414016039,0.09246139414016039,0.09246137607616191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.5775210312,595.624345323907,0.0,0.09246139414016039,0.09246139414979984,0.09246139414979984,0.3714469737278796,0.3714469737278796,0.5,10.008331364949681,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,27473.60418735278,20844.890979212352,0.7587242954023523,0.9893117177958096,0.6079749623356103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521969641612218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5927833923204,260.5927833923204,-12.55721660767955,244.7889210775973,276.39664570703883,124572.3538923901,124569.82418932908,2.5297030610505367,0.0,nan,276.39664570703883,3.2466457070388515,270.0751007811534,-3.0748992188465536,263.7535558552662,-9.396444144733778,257.4320109293781,-15.717989070621854,251.11046600348865,-22.039533996511324,244.7889210775973,-28.36107892240267,1.0,1.0,26022.012520719443,26022.012520719443,275.62684165609124,2.476841656091267,275.62684165609124,275.62684165609124,77091.66562315705,77091.65111923733,0.014503919723210856,0.0,8546.071908451686,8546.071908451686,0.8856403730413136,3941.1748922416778,275.62684165609124,2.476841656091267,1.0,0.002,0.1291114147730296,0.004905323965184846,0.00019941782501697414,0.0018005821753061455,0.09970891250848707,0.09970891250848707,0.0,3.2311956929542696e-13,0.9999997992901856,0.9999997992901856,0.0,0.09246137559189058,1.855790926222687e-08,0.0,0.0,0.0,1600086.1527733786,266.6061299249799,0.0,1.0,1284530.1713213185,2598.0383384882266,,,,,,,,,,,,,,,,,,,2.0,15260.449578869479,1551.3183334240643,0.3714469737278796,6.173730061729009,2.9333197537425986
