time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5263.0,-30.11689801218501,4.99968985905579,35.04974222794106,24.56322581218558,5.002630576680678,-26.60494515329921,-40.102549363486446,1.4906777177873451,-6.543872581931112,-6.543872581946677,40.09952296681635,41053.95884850989,25750.04355431113,25750.04355431113,66804.00240282102,77100.89256699674,77091.67395944655,25750.04355431113,102841.71751375767,102841.71751375767,102841.71751375767,130315.33264738653,125803.82259509728,4511.510052289251,0.0,90943.75864551635,54896.8249269996,40052.14857612972,27473.615133628853,67525.76370975858,20844.898773887246,1551.3189016255326,0.0,0.8784437589788204,2.7242985883076103,0.001494314320929203,1.0,1.0,-6.543872581931112,333812.6478359099,1558828.8486030754,4.669771677942348,1558828.8486030754,4.669771677942348,0.7587242768197702,0.09246141863676444,3.921565172782935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921565172782935,1.2847723507655155,1.2850676373121948,3.0523424406248463,6467.547360631292,15260.446274161157,6453.855763516922,0.0003279907440929271,23190.67888421148,2364.7911248195337,19291.006769179774,1967.135236719958,0.8318431239334414,0.8318431239334414,35461.05718370875,35405.22815468563,1.0019714612751816,0.8,4279.773926574531,4273.035954225843,1.0019714612751816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.627800506212,4632.441516551485,6.180068099959085,4.99968985905579,-3.7351026252745543,8.734792484330345,2.9333191293154126,3.5,0.8380911798044036,0.6,0.00022982373054867777,0.9965986917723756,0.00023060809977580203,199.01904610343541,0.0,0.0,0.0,0.02912369497850916,7.79454530835773e-05,0.00015187827746510047,0.0005956005634094012,0.09246141862634973,0.09246141862634973,0.09246141862634973,0.09246139878540383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.5934984241,595.624340261542,0.0,0.09246141862634973,0.09246141863676444,0.09246141863676444,0.3714470509067907,0.3714470509067907,0.5,10.008330769918922,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,27473.615133628853,20844.898773887246,0.7587242768197702,0.9893113196018062,0.6079747431657246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521967870293588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5927984632146,260.5927984632146,-12.557201536785385,244.7889496848042,276.39664724161986,124572.18387399286,124569.66416536573,2.5197086271396585,0.0,nan,276.39664724161986,3.2466472416198826,270.07510773026036,-3.074892269739621,263.7535682188982,-9.396431781101796,257.4320287075344,-15.717971292465563,251.11048919617056,-22.039510803829415,244.7889496848042,-28.36105031519577,1.0,1.0,26022.012520719443,26022.012520719443,275.6268418217323,2.4768418217323074,275.6268418217323,275.6268418217323,77091.69274501187,77091.67395944655,0.01878556532028597,0.0,8546.071908451686,8546.071908451686,0.8856404921860606,3941.1729986468495,275.6268418217323,2.4768418217323074,1.0,0.002,0.12911143515972362,0.004905323424053343,0.00019941785547770492,0.0018005821449501083,0.09970892773885245,0.09970892773885245,0.0,4.278131668367102e-13,0.9999997795124582,0.9999997795124582,0.0,0.09246139825017353,2.0386590904706647e-08,0.0,0.0,0.0,1600086.1498332745,266.60612741806887,0.0,1.0,1284530.1798771776,2598.038303868163,,,,,,,,,,,,,,,,,,,2.0,15260.446274161157,1551.3189016255326,0.3714470509067907,6.173730061729009,2.9333191293154126
5264.0,-30.11686841805969,4.999689498882505,35.04974366201422,24.56324117900806,5.002631210930843,-26.604918455161464,-40.10252278586847,1.49068124805228,-6.543874809557735,-6.5438748095680985,40.09952584279894,41053.95010507014,25750.04322531606,25750.04322531606,66803.9933303862,77100.91697153305,77091.7000321903,25750.04322531606,102841.74325750637,102841.74325750637,102841.74325750637,130315.36980393712,125803.85878927466,4511.511014662464,0.0,90943.7655661382,54896.79869975292,40052.18540709475,27473.626546430747,67525.8119535255,20844.906922334427,1551.3194852794318,0.0,0.8784437359658137,2.7242983620693884,0.001494314320929203,1.0,1.0,-6.543874809557735,333812.61847276735,1558828.9728656518,4.669772460961724,1558828.9728656518,4.669772460961724,0.7587242582302083,0.09246144317982873,3.9215634535265687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215634535265687,1.2847723342508943,1.285067620793778,3.0523411416802455,6467.544608323552,15260.442970095688,6453.8560796345,0.00032799134030305974,23190.690816019982,2364.7923415253917,19291.00771407637,1967.1353330725958,0.8318427366876999,0.8318427366876999,35461.044746500986,35405.22815468563,1.0019710220001121,0.8,4279.772425535315,4273.035954225843,1.0019710220001121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.627267177441,4632.441516551485,6.180068812048953,4.999689498882505,-3.7351047372720187,8.734794236154524,2.9333185035402076,3.5,0.8380910010114879,0.6,0.00022982373054867777,0.9965956191371534,0.00023060881077086991,199.01902186890186,0.0,0.0,0.0,0.02912369497850916,7.794568772185658e-05,0.00015187804282682118,0.000595599382142805,0.09246144316924622,0.09246144316924622,0.09246144316924622,0.09246142347155047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.61025449145,595.6243349540712,0.0,0.09246144316924622,0.09246144317982873,0.09246144317982873,0.3714471278673335,0.3714471278673335,0.5,10.00833017885833,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,27473.626546430747,20844.906922334427,0.7587242582302083,0.9893104784339938,0.607974179315688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521966100005252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59281354198055,260.59281354198055,-12.55718645801943,244.78897820817917,276.396648875777,124572.02719653297,124569.50617186795,2.521024664996385,0.0,nan,276.396648875777,3.246648875776998,270.0751147422606,-3.0748852577393677,263.7535806087422,-9.39641939125778,257.4320464752223,-15.71795352477767,251.1105123417022,-22.039487658297787,244.78897820817917,-28.361021791820804,1.0,1.0,26022.012520719443,26022.012520719443,275.62684264495624,2.476842644956264,275.62684264495624,275.62684264495624,77091.719174392,77091.7000321903,0.019142201694194227,0.0,8546.071908451686,8546.071908451686,0.8856406009023221,3941.1712707942015,275.62684264495624,2.476842644956264,1.0,0.002,0.12911145536235313,0.004905322933668593,0.0001994178857685924,0.0018005821144746492,0.09970894288429619,0.09970894288429619,0.0,2.432416247588609e-13,0.9999997815009947,0.9999997815009947,0.0,0.09246142297709536,2.02027333664766e-08,0.0,0.0,0.0,1600086.147220714,266.60612519044224,0.0,1.0,1284530.1874798646,2598.0382731049776,,,,,,,,,,,,,,,,,,,2.0,15260.442970095688,1551.3194852794318,0.3714471278673335,6.173730061729009,2.9333185035402076
5265.0,-30.116838768334258,4.999689138126541,35.04974509896114,24.563251237291865,5.002630842924096,-26.604891807207487,-40.1024962082505,1.490683881821368,-6.543877216087878,-6.543877216120428,40.099528793892134,41053.95275159522,25750.043295747662,25750.043295747662,66803.99604734288,77100.94516604386,77091.72660120578,25750.043295747662,102841.76989695344,102841.76989695344,102841.76989695344,130315.4083224679,125803.89632427922,4511.511998188679,0.0,90943.77961651752,54896.787202163774,40052.21379372639,27473.638425514473,67525.85221924086,20844.915395769724,1551.3200953629785,0.0,0.8784437116974969,2.724298117661649,0.001494314320929203,1.0,1.0,-6.543877216087878,333812.58675142936,1558829.100373767,4.669773286693157,1558829.100373767,4.669773286693157,0.758724238592704,0.0924614679320391,3.9215627984972015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215627984972015,1.284772321930092,1.2850676084701438,3.0523406611109922,6467.543590054971,15260.43966636426,6453.855193988915,0.0003279914879929398,23190.698272476595,2364.7931018723616,19291.005066822447,1967.1350631278212,0.8318423550755081,0.8318423550755081,35461.04000797741,35405.22815468563,1.001970854638178,0.8,4279.77185364572,4273.035954225843,1.001970854638178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.626734037281,4632.441516551485,6.180069619722569,4.999689138126541,-3.7351069846851996,8.73479612281174,2.93331787798636,3.5,0.8380908222818171,0.6,0.00022982373054867777,0.9965925407394413,0.0002306095231037507,199.0189975888434,0.0,0.0,0.0,0.02912369497850916,7.794592236078824e-05,0.00015187780818788952,0.0005955983625069212,0.09246146792008121,0.09246146792008121,0.09246146792008121,0.09246144898415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.6272633361,595.6243295680905,0.0,0.09246146792008121,0.0924614679320391,0.0924614679320391,0.3714472048381279,0.3714472048381279,0.5,10.00832961070174,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,27473.638425514473,20844.915395769724,0.758724238592704,0.9893099287432274,0.6079738559730059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521964331666586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59282854112706,260.59282854112706,-12.557171458872915,244.78900666345692,276.39665041879255,124571.8932588412,124569.38554576751,2.5077130736820967,0.0,nan,276.39665041879255,3.2466504187925693,270.07512166772796,-3.0748783322720215,263.75359291666234,-9.396407083337635,257.4320641655952,-15.717935834404784,251.11053541452748,-22.0394645854725,244.78900666345692,-28.36099333654306,1.0,1.0,26022.012520719443,26022.012520719443,275.6268433473194,2.4768433473194023,275.6268433473194,275.6268433473194,77091.74255952217,77091.72660120578,0.015958316391333938,0.0,8546.071908451686,8546.071908451686,0.8856406423227535,3941.1706124896873,275.6268433473194,2.4768433473194023,1.0,0.002,0.12911147483165947,0.00490532241450775,0.00019941791485351658,0.0018005820854452882,0.0997089574267583,0.0997089574267583,0.0,2.9880481769439804e-13,0.9999997894325131,0.9999997894325131,0.0,0.09246144846266016,1.946937893672999e-08,0.0,0.0,0.0,1600086.1443983358,266.6061227839121,0.0,1.0,1284530.1956931376,2598.0382398711486,,,,,,,,,,,,,,,,,,,2.0,15260.43966636426,1551.3200953629785,0.3714472048381279,6.173730061729009,2.93331787798636
5266.0,-30.116803042999454,4.999688782991974,35.04974653536099,24.563271703105443,5.0026331405078945,-26.60485942465465,-40.10246879244221,1.4906895221736747,-6.54387928516951,-6.543879285164949,40.099531651972335,41053.95724108161,25750.04262026986,25750.04262026986,66803.99986135148,77100.96866606886,77091.75286839782,25750.04262026986,102841.79548866767,102841.79548866767,102841.79548866767,130315.44511782425,125803.9321506083,4511.512967215945,0.0,90943.78131813466,54896.76989318918,40052.23491660609,27473.649629156564,67525.88454576264,20844.923403368197,1551.3206652744693,0.0,0.8784436896117075,2.7242979075253295,0.001494314320929203,1.0,1.0,-6.54387928516951,333812.55947813066,1558829.223864031,4.669774038163942,1558829.223864031,4.669774038163942,0.7587242206527379,0.0924614923937519,3.921560355834802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921560355834802,1.2847722955444585,1.2850675820784458,3.052338822556047,6467.539694377662,15260.436364733157,6453.85630378076,0.00032799238003337466,23190.71315141725,2364.7946191020637,19291.00838406454,1967.1354013923756,0.8318419644152086,0.8318419644152086,35461.02233760284,35405.22815468563,1.0019702305307348,0.8,4279.769721018709,4273.035954225843,1.0019702305307348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.626200235659,4632.441516551485,6.180070249357494,4.999688782991974,-3.7351089757651663,8.734797758757141,2.9333172516564483,3.5,0.8380906433304138,0.6,0.00022982373054867777,0.996588831552155,0.0002306103814054736,199.0189683334972,0.0,0.0,0.0,0.02912369497850916,7.79461644003184e-05,0.0001518775661483594,0.0005955970423480839,0.09246149238404164,0.09246149238404164,0.09246149238404164,0.09246147349529649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.6438160362,595.6243243258713,0.0,0.09246149238404164,0.0924614923937519,0.0924614923937519,0.37144728189512727,0.37144728189512727,0.5,10.008329043870205,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,27473.649629156564,20844.923403368197,0.7587242206527379,0.9893095116151801,0.6079736314044006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521962560006072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59284426978473,260.59284426978473,-12.557155730215243,244.7890361366744,276.3966524028906,124571.75807999789,124569.12839963373,2.629680364173157,0.0,nan,276.3966524028906,3.246652402890618,270.07512914964946,-3.0748708503505213,263.75360589640826,-9.396394103591717,257.4320826431642,-15.717917356835756,251.1105593899212,-22.03944061007877,244.7890361366744,-28.360963863325566,1.0,1.0,26022.012520719443,26022.012520719443,275.62684435187316,2.476844351873183,275.62684435187316,275.62684435187316,77091.775914567,77091.75286839782,0.023046169182634912,0.0,8546.071908451686,8546.071908451686,0.8856407967831925,3941.168157613976,275.62684435187316,2.476844351873183,1.0,0.002,0.12911149419298795,0.004905321956712566,0.00019941794390995274,0.0018005820562900716,0.09970897195497637,0.09970897195497637,0.0,2.0002445880185071e-13,0.9999997905997566,0.9999997905997566,0.0,0.09246147303229289,1.9361459009349998e-08,0.0,0.0,0.0,1600086.1419717174,266.60612071483047,0.0,1.0,1284530.202754723,2598.0382112974494,,,,,,,,,,,,,,,,,,,2.0,15260.436364733157,1551.3206652744693,0.37144728189512727,6.173730061729009,2.9333172516564483
5267.0,-30.11677340317562,4.999688419656128,35.04974798170838,24.56328183123844,5.002630573297061,-26.604833005529375,-40.10244224974883,1.4906901756806108,-6.54388210387981,-6.543882103890258,40.09953481190576,41053.95473216426,25750.043606657564,25750.043606657564,66803.99833882182,77100.99599017129,77091.78109547557,25750.043606657564,102841.82470213313,102841.82470213313,102841.82470213313,130315.48741452426,125803.97340101964,4511.514013504622,0.0,90943.79186433797,54896.75060644835,40052.26806432179,27473.662712391128,67525.93077671292,20844.93271967628,1551.3213423201564,0.0,0.8784436623151822,2.7242976212565684,0.001494314320929203,1.0,1.0,-6.54388210387981,333812.5223237081,1558829.3603951726,4.669774966930476,1558829.3603951726,4.669774966930476,0.7587241984402331,0.09246151770141653,3.9215591991536574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215591991536574,1.2847722924873457,1.2850675790206305,3.0523379295185746,6467.5378021384195,15260.433185805086,6453.856084028957,0.0003279927581558543,23190.722680908468,2364.795590839733,19291.007727211698,1967.1353344120264,0.8318415942722143,0.8318415942722143,35461.01397009739,35405.22815468563,1.0019699349952929,0.8,4279.768711149447,4273.035954225843,1.0019699349952929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.625667366824,4632.441516551485,6.180071276460691,4.999688419656128,-3.735111535517474,8.734799955173603,2.933316626421065,3.5,0.8380904646917328,0.6,0.00022982373054867777,0.9965857542050944,0.00023061109350493557,199.0189440615602,0.0,0.0,0.0,0.02912369497850916,7.794639873224488e-05,0.0001518773318164329,0.0005955959477276448,0.09246151768635295,0.09246151768635295,0.09246151768635295,0.09246150125946048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.66147126193,595.6243187399521,0.0,0.09246151768635295,0.09246151770141653,0.09246151770141653,0.37144735895202846,0.37144735895202846,0.5,10.008328551107045,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,27473.662712391128,20844.93271967628,0.7587241984402331,0.9893088117470265,0.6079731780064879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521960425310152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59285959983333,260.59285959983333,-12.557140400166645,244.78906534739258,276.3966538522697,124571.57377561454,124569.0107388938,2.5630367207362545,0.0,nan,276.3966538522697,3.2466538522697306,270.0751361512965,-3.074863848703501,263.75361845032353,-9.396381549676448,257.4321007493463,-15.717899250653659,251.11058304837132,-22.039416951628652,244.78906534739258,-28.360934652607398,1.0,1.0,26022.012520719443,26022.012520719443,275.6268448360779,2.4768448360779303,275.6268448360779,275.6268448360779,77091.7932044964,77091.78109547557,0.012109020826756023,0.0,8546.071908451686,8546.071908451686,0.885640869925295,3941.1669951494255,275.6268448360779,2.4768448360779303,1.0,0.002,0.12911151121688094,0.004905321373391134,0.00019941796904892242,0.0018005820313768525,0.09970898452446121,0.09970898452446121,0.0,4.257748667524375e-13,0.9999998158814059,0.9999998158814059,0.0,0.09246150067753188,1.7023884652038618e-08,0.0,0.0,0.0,1600086.138665933,266.60611789612017,0.0,1.0,1284530.212374729,2598.0381723714872,,,,,,,,,,,,,,,,,,,2.0,15260.433185805086,1551.3213423201564,0.37144735895202846,6.173730061729009,2.933316626421065
5268.0,-30.116743804111234,4.999688067751,35.04974941519621,24.563296953588747,5.002632406551907,-26.60480618304414,-40.10241940906269,1.4906947854969068,-6.543883862470466,-6.543883862501867,40.09953733343487,41053.96438529876,25750.04223174307,25750.04223174307,66804.00661704183,77101.0205446516,77091.80352689084,25750.04223174307,102841.84575863392,102841.84575863392,102841.84575863392,130315.51797881731,125804.00303899078,4511.514939826528,0.0,90943.80047887722,54896.74431957188,40052.28462145038,27473.67222018339,67525.95684163377,20844.93952438167,1551.3218242035668,0.0,0.878443643192353,2.7242974426537496,0.001494314320929203,1.0,1.0,-6.543883862470466,333812.4991430988,1558829.469344004,4.669775617586342,1558829.469344004,4.669775617586342,0.7587241835500986,0.0924615415631948,3.9215577838965228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215577838965228,1.2847722709225726,1.285067557450901,3.0523368791891192,6467.53557661634,15260.42988615479,6453.856037130705,0.00032799321825742174,23190.733246958305,2364.7966682769656,19291.007587029682,1967.135320117439,0.8318412092278233,0.8318412092278233,35461.00373203597,35405.22815468563,1.001969573392923,0.8,4279.767475523897,4273.035954225843,1.001969573392923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.625131884935,4632.441516551485,6.180071740721737,4.999688067751,-3.7351132919805434,8.734801359731543,2.9333159981197383,3.5,0.8380902851770681,0.6,0.00022982373054867777,0.9965826811001003,0.00023061180462717018,199.01891982300688,0.0,0.0,0.0,0.02912369497850916,7.794660038155579e-05,0.00015187713016712198,0.0005955949420027426,0.09246154155667123,0.09246154155667123,0.09246154155667123,0.09246152190606646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.6765060524,595.6243139747994,0.0,0.09246154155667123,0.0924615415631948,0.0924615415631948,0.3714474363005102,0.3714474363005102,0.5,10.008327961567778,3.1377567211166024e-11,3.1377567211166024e-11,3.1377567211166024e-11,3.1377567211166024e-11,3.1377567211166024e-11,3.1377567211166024e-11,27473.67222018339,20844.93952438167,0.7587241835500986,0.9893085524684218,0.6079730862841554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452195865424224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5928750000841,260.5928750000841,-12.557124999915857,244.7890943763035,276.3966556238606,124571.43620112089,124568.86142730927,2.5747738116298393,0.0,nan,276.3966556238606,3.246655623860647,270.0751433743512,-3.0748566256487493,263.7536311248423,-9.396368875157691,257.4321188753294,-15.717881124670555,251.11060662581787,-22.03939337418211,244.7890943763035,-28.360905623696482,1.0,1.0,26022.012520719443,26022.012520719443,275.62684570222956,2.476845702229582,275.62684570222956,275.62684570222956,77091.82293342195,77091.80352689084,0.0194065311079612,0.0,8546.071908451686,8546.071908451686,0.8856409594183045,3941.1655728160054,275.62684570222956,2.476845702229582,1.0,0.002,0.12911153127944683,0.004905320968753109,0.00019941799931568868,0.0018005820008922982,0.09970899965784434,0.09970899965784434,0.0,2.0798683955658426e-13,0.9999997830168633,0.9999997830168633,0.0,0.0924615215005995,2.0062595310696816e-08,0.0,0.0,0.0,1600086.1366034579,266.6061161375295,0.0,1.0,1284530.218376643,2598.038148085611,,,,,,,,,,,,,,,,,,,2.0,15260.42988615479,1551.3218242035668,0.3714474363005102,6.173730061729009,2.9333159981197383
5269.0,-30.116714222862377,4.999687710732345,35.04975085721085,24.563312599808,5.002631902812826,-26.60477961029233,-40.102392866369314,1.4906972902740931,-6.5438865096894006,-6.5438865097331975,40.099540446518425,41053.952680521565,25750.04284806656,25750.04284806656,66803.99552858813,77101.04476448151,77091.83161392272,25750.04284806656,102841.87446198928,102841.87446198928,102841.87446198928,130315.55945461556,125804.04349111672,4511.515963498839,0.0,90943.80576502647,54896.71368119008,40052.32453759599,27473.684992626277,67526.00953022226,20844.948626654375,1551.3224825129944,0.0,0.8784436170034589,2.7242971738017663,0.001494314320929203,1.0,1.0,-6.5438865096894006,333812.4642491774,1558829.6038506164,4.669776508665697,1558829.6038506164,4.669776508665697,0.7587241621300164,0.09246156668767572,3.9215557795414617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215557795414617,1.2847722592051967,1.285067545730832,3.052335346941152,6467.5323299667625,15260.426586675942,6453.856698084392,0.0003279939424910057,23190.74644799782,2364.7980144083676,19291.00956266448,1967.1355215761225,0.8318408209033726,0.8318408209033726,35460.98923240091,35405.22815468563,1.0019690612742966,0.8,4279.765725571554,4273.035954225843,1.0019690612742966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.624598825752,4632.441516551485,6.180072679291411,4.999687710732345,-3.735115720550749,8.734803431283094,2.9333153726611183,3.5,0.8380901064746052,0.6,0.00022982373054867777,0.996579609855003,0.0002306125153234029,199.0188955990485,0.0,0.0,0.0,0.02912369497850916,7.79468347146943e-05,0.00015187689583398347,0.0005955937186365745,0.09246156667402988,0.09246156667402988,0.09246156667402988,0.09246154926120237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.6940776852,595.6243084137639,0.0,0.09246156667402988,0.09246156668767572,0.09246156668767572,0.37144751325627284,0.37144751325627284,0.5,10.008327439152838,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,27473.684992626277,20844.948626654375,0.7587241621300164,0.9893076163295125,0.6079724385630586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521956885610259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5928902436992,260.5928902436992,-12.557109756300804,244.78912323213945,276.39665725525555,124571.25272497507,124568.70413912616,2.5485858489502795,0.0,nan,276.39665725525555,3.2466572552555704,270.0751504506331,-3.0748495493668884,263.75364364601376,-9.39635635398622,257.4321368413881,-15.717863158611863,251.11063003676526,-22.03936996323472,244.78912323213945,-28.360876767860532,1.0,1.0,26022.012520719443,26022.012520719443,275.6268463415411,2.4768463415411475,275.6268463415411,275.6268463415411,77091.84694444934,77091.83161392272,0.0153305266139796,0.0,8546.071908451686,8546.071908451686,0.8856410861625893,3941.163558439169,275.6268463415411,2.4768463415411475,1.0,0.002,0.12911154926341167,0.004905320412357515,0.00019941802600780608,0.0018005819743513007,0.09970901300390304,0.09970901300390304,0.0,3.591068414854348e-13,0.9999998054974101,0.9999998054974101,0.0,0.09246154870366152,1.798401418909482e-08,0.0,0.0,0.0,1600086.133498801,266.6061134903106,0.0,1.0,1284530.227411354,2598.0381115279333,,,,,,,,,,,,,,,,,,,2.0,15260.426586675942,1551.3224825129944,0.37144751325627284,6.173730061729009,2.9333153726611183
5270.0,-30.11668458505935,4.999687355989216,35.0497522956246,24.56332262316721,5.0026314695880965,-26.60475297959407,-40.102370095532365,1.4906998641403042,-6.54388876224516,-6.543888762219126,40.09954322662052,41053.97040436292,25750.042573620314,25750.042573620314,66804.01297798324,77101.07292268041,77091.85620443175,25750.042573620314,102841.89877805207,102841.89877805207,102841.89877805207,130315.59477433507,125804.07783524878,4511.516939086291,0.0,90943.81970624729,54896.71718799867,40052.336131387354,27473.695996283,67526.03212767036,20844.95647912756,1551.323047230723,0.0,0.8784435942200188,2.724296945031787,0.001494314320929203,1.0,1.0,-6.54388876224516,333812.4345574418,1558829.7239710875,4.669777283874208,1558829.7239710875,4.669777283874208,0.7587241440666642,0.09246159116384052,3.92155510980076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92155510980076,1.284772247164622,1.28506753368749,3.0523348542555175,6467.531286025023,15260.423287826823,6453.855832582081,0.00032799409698900983,23190.753963640665,2364.798780790654,19291.00697562016,1967.1352577710186,0.8318404397660086,0.8318404397660086,35460.98438745272,35405.22815468563,1.0019688901535733,0.8,4279.765140837635,4273.035954225843,1.0019688901535733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.624063951966,4632.441516551485,6.180073406765878,4.999687355989216,-3.7351178510236887,8.734805207012904,2.9333147450734085,3.5,0.838089927163831,0.6,0.00022982373054867777,0.9965765327484694,0.0002306132273803843,199.01887132878412,0.0,0.0,0.0,0.02912369497850916,7.79470357483797e-05,0.0001518766948002981,0.0005955928285537595,0.09246159115351817,0.09246159115351817,0.09246159115351817,0.092461572756912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.7101816992,595.6243033136174,0.0,0.09246159115351817,0.09246159116384052,0.09246159116384052,0.3714475904755574,0.3714475904755574,0.5,10.00832688717848,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,27473.695996283,20844.95647912756,0.7587241440666642,0.989307543669647,0.6079724975805308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452195511804324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5929053707096,260.5929053707096,-12.557094629290361,244.78915195677848,276.3966587846374,124571.1150394306,124568.58594876963,2.5290906609790764,0.0,nan,276.3966587846374,3.246658784637418,270.0751574190674,-3.074842580932568,263.75365605349725,-9.396343946502725,257.43215468792437,-15.71784531207561,251.11065332235313,-22.039346677646847,244.78915195677848,-28.360848043221495,1.0,1.0,26022.012520719443,26022.012520719443,275.62684696646005,2.476846966460073,275.62684696646005,275.62684696646005,77091.87026967596,77091.85620443175,0.014065244205994532,0.0,8546.071908451686,8546.071908451686,0.88564112851327,3941.162885349764,275.62684696646005,2.476846966460073,1.0,0.002,0.12911156816184272,0.004905319923158543,0.00019941805427408849,0.0018005819459844027,0.09970902713704424,0.09970902713704424,0.0,2.58491145155304e-13,0.9999997956070099,0.9999997956070099,0.0,0.09246157226533944,1.8898501086323747e-08,0.0,0.0,0.0,1600086.1308570022,266.6061112377548,0.0,1.0,1284530.2350991268,2598.0380804204733,,,,,,,,,,,,,,,,,,,2.0,15260.423287826823,1551.323047230723,0.3714475904755574,6.173730061729009,2.9333147450734085
5271.0,-30.116655060943156,4.999687005180525,35.04975373196425,24.56334336837756,5.002633140785216,-26.604726240767974,-40.102343482989795,1.4907043206306496,-6.543890921738239,-6.5438909217772805,40.09954604357613,41053.95034021122,25750.042101313207,25750.042101313207,66803.99244152443,77101.09350219653,77091.88159987683,25750.042101313207,102841.92370119004,102841.92370119004,102841.92370119004,130315.63080331296,125804.11289506734,4511.517908245617,0.0,90943.81952237252,54896.67636046832,40052.38129100466,27473.707102122917,67526.08839312757,20844.96441053934,1551.3236146727534,0.0,0.8784435718007568,2.724296725713327,0.001494314320929203,1.0,1.0,-6.543890921738239,333812.4060924071,1558829.8456836098,4.669778046691557,1558829.8456836098,4.669778046691557,0.7587241260546391,0.0924616156188206,3.921552337835788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921552337835788,1.2847722263171109,1.2850675128351874,3.052332746230973,6467.526819373969,15260.419991096715,6453.857340465819,0.0003279951368845913,23190.770309229705,2364.8004475768694,19291.011482785558,1967.1357173739818,0.8318400478102239,0.8318400478102238,35460.964334874436,35405.22815468563,1.001968181908352,0.8,4279.762720703874,4273.035954225843,1.001968181908352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.623529156048,4632.441516551485,6.180074086637939,4.999687005180525,-3.735119910173301,8.734806915353825,2.9333141175771185,3.5,0.8380897478791767,0.6,0.00022982373054867777,0.9965734674555048,0.00023061393670802198,199.01884715162322,0.0,0.0,0.0,0.02912369497850916,7.794727069939841e-05,0.00015187645984927938,0.0005955914861841647,0.0924616156101269,0.0924616156101269,0.0924616156101269,0.09246159677410071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.7265261803,595.624298137087,0.0,0.0924616156101269,0.0924616156188206,0.0924616156188206,0.3714476675713474,0.3714476675713474,0.5,10.008326322288964,3.9051428757375106e-11,3.9051428757375106e-11,3.9051428757375106e-11,3.9051428757375106e-11,3.9051428757375106e-11,3.9051428757375106e-11,27473.707102122917,20844.96441053934,0.7587241260546391,0.9893064152124553,0.6079716938615011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521953347097374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59292058329237,260.59292058329237,-12.557079416707609,244.78918057356879,276.39666059301277,124570.93534466879,124568.39194719687,2.5433974718830887,0.0,nan,276.39666059301277,3.246660593012791,270.0751645891264,-3.074835410873561,263.75366858523785,-9.39633141476213,257.4321725813484,-15.717827418651552,251.11067657746028,-22.039323422539695,244.78918057356879,-28.360819426431192,1.0,1.0,26022.012520719443,26022.012520719443,275.6268477784946,2.47684777849463,275.6268477784946,275.6268477784946,77091.90061065363,77091.88159987683,0.019010776799404994,0.0,8546.071908451686,8546.071908451686,0.8856413037969204,3941.160099524967,275.6268477784946,2.47684777849463,1.0,0.002,0.12911158747452822,0.004905319449736351,0.00019941808321834132,0.0018005819171617921,0.09970904160917066,0.09970904160917066,0.0,3.801334247377497e-13,0.9999997911286103,0.9999997911286103,0.0,0.09246159630623445,1.931258615187956e-08,0.0,0.0,0.0,1600086.1283243494,266.60610907826174,0.0,1.0,1284530.2424692777,2598.038050598209,,,,,,,,,,,,,,,,,,,2.0,15260.419991096715,1551.3236146727534,0.3714476675713474,6.173730061729009,2.9333141175771185
5272.0,-30.116625383515974,4.9996866474431165,35.04975517461953,24.563353915605717,5.002630483051356,-26.60469979685882,-40.102320712152846,1.4907048964237049,-6.543893671617013,-6.543893671593405,40.09954909856245,41053.962479772985,25750.042934504116,25750.042934504116,66804.0054142771,77101.12136461206,77091.90856388892,25750.042934504116,102841.95149839304,102841.95149839304,102841.95149839304,130315.67119010718,125804.15225872397,4511.518931383213,0.0,90943.83030248307,54896.67141776038,40052.398760802986,27473.719691714137,67526.11845251713,20844.97337508571,1551.324266663035,0.0,0.8784435452764108,2.724296446435199,0.001494314320929203,1.0,1.0,-6.543893671617013,333812.36984529044,1558829.9776810224,4.669778949184782,1558829.9776810224,4.669778949184782,0.7587241046712867,0.09246164072574507,3.9215511092094317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215511092094317,1.2847722236235446,1.285067510141002,3.052331796331315,6467.524806650578,15260.416693077008,6453.8571468464925,0.0003279955419968703,23190.780323864492,2364.801468785415,19291.010904044433,1967.135658358811,0.8318396636353371,0.8318396636353371,35460.955446909065,35405.22815468563,1.0019678679906963,0.8,4279.7616480206125,4273.035954225843,1.0019678679906963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.622994867738,4632.441516551485,6.180075079080079,4.9996866474431165,-3.735122417323563,8.73480906476668,2.933313490676479,3.5,0.8380895687647083,0.6,0.00022982373054867777,0.9965703862555323,0.00023061464972103665,199.01882284892258,0.0,0.0,0.0,0.02912369497850916,7.794747173412314e-05,0.00015187625881455465,0.0005955905112167955,0.09246164071163519,0.09246164071163519,0.09246164071163519,0.09246162336341086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.74380721984,595.6242926676931,0.0,0.09246164071163519,0.09246164072574507,0.09246164072574507,0.37144774461009683,0.37144774461009683,0.5,10.008325801879213,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,27473.719691714137,20844.97337508571,0.7587241046712867,0.9893061669352755,0.6079716029974568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521951582945059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59293548628676,260.59293548628676,-12.557064513713215,244.78920908924584,276.39666188332455,124570.75574256301,124568.26410528485,2.491637278160401,0.0,nan,276.39666188332455,3.2466618833245775,270.07517132451,-3.0748286754899823,263.7536807656963,-9.39631923430369,257.43219020687997,-15.717809793120011,251.11069964806393,-22.03930035193605,244.78920908924584,-28.360790910754133,1.0,1.0,26022.012520719443,26022.012520719443,275.62684818381365,2.476848183813672,275.62684818381365,275.62684818381365,77091.91862030691,77091.90856388892,0.010056417988380417,0.0,8546.071908451686,8546.071908451686,0.8856413814884123,3941.158864755479,275.62684818381365,2.476848183813672,1.0,0.002,0.12911160541100555,0.0049053188745339016,0.0001994181097950407,0.0018005818906084068,0.09970905489752034,0.09970905489752034,0.0,4.0344724089314e-13,0.9999998060115963,0.9999998060115963,0.0,0.09246162278925898,1.7936486085457494e-08,0.0,0.0,0.0,1600086.1250992906,266.60610632838296,0.0,1.0,1284530.2518543685,2598.0380126228038,,,,,,,,,,,,,,,,,,,2.0,15260.416693077008,1551.324266663035,0.37144774461009683,6.173730061729009,2.933313490676479
5273.0,-30.116595821347047,4.999686300739886,35.04975660370546,24.563369003031426,5.002632216691859,-26.60467301754452,-40.10229413453487,1.4907094128992842,-6.543895450613377,-6.543895450598067,40.099551592224024,41053.95649621749,25750.041607524203,25750.041607524203,66803.9981037417,77101.14586343402,77091.93056675227,25750.041607524203,102841.97217427648,102841.97217427648,102841.97217427648,130315.70128557453,125804.18144672924,4511.51983884529,0.0,90943.83875287964,54896.649385702425,40052.43263019691,27473.72911129805,67526.16174149496,20844.98011462939,1551.3247449054695,0.0,0.8784435261490888,2.7242962657600605,0.001494314320929203,1.0,1.0,-6.543895450613377,333812.34639571834,1558830.0854247317,4.669779599993627,1558830.0854247317,4.669779599993627,0.7587240898454257,0.09246166451811463,3.921549670212383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921549670212383,1.2847722024954227,1.285067489008024,3.052330726486398,6467.522539777578,15260.41339911277,6453.857131335513,0.0003279960129890468,23190.790988490608,2364.8025562746307,19291.010857681078,1967.1356536310645,0.8318392791024266,0.8318392791024266,35460.945037107296,35405.22815468563,1.0019675003227086,0.8,4279.760391667821,4273.035954225843,1.0019675003227086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.622458299696,4632.441516551485,6.180075556457354,4.999686300739886,-3.7351241886425144,8.7348104893824,2.9333128611009953,3.5,0.8380893888859987,0.6,0.00022982373054867777,0.9965673170322429,0.00023061535996693946,199.0187986406123,0.0,0.0,0.0,0.02912369497850916,7.794770637801983e-05,0.00015187602417065794,0.0005955893724996116,0.09246166451173353,0.09246166451173353,0.09246166451173353,0.09246164372217194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.7588716322,595.6242878915383,0.0,0.09246166451173353,0.09246166451811463,0.09246166451811463,0.3714478218218091,0.3714478218218091,0.5,10.008325178243059,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,27473.72911129805,20844.98011462939,0.7587240898454257,0.9893054244587771,0.6079711246343468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521949809632395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59295052471913,260.59295052471913,-12.557049475280849,244.7892375422072,276.3966635072276,124570.62264533357,124568.1083640755,2.514281258068224,0.0,nan,276.3966635072276,3.246663507227595,270.075178314225,-3.074821685774964,263.75369312122234,-9.396306878777636,257.43220792821893,-15.717792071781048,251.1107227352135,-22.039277264786477,244.7892375422072,-28.360762457792788,1.0,1.0,26022.012520719443,26022.012520719443,275.62684897942614,2.4768489794261654,275.62684897942614,275.62684897942614,77091.94813735278,77091.93056675227,0.01757060051022563,0.0,8546.071908451686,8546.071908451686,0.8856414724825706,3941.157418563445,275.62684897942614,2.4768489794261654,1.0,0.002,0.12911162661856682,0.0049053184615399925,0.00019941814182193523,0.001800581858426323,0.0997090709109676,0.0997090709109676,0.0,2.4825801137051684e-13,0.9999997706341699,0.9999997706341699,0.0,0.09246164331056819,2.1207546435243368e-08,0.0,0.0,0.0,1600086.123012884,266.6061045493866,0.0,1.0,1284530.2579259165,2598.0379880551386,,,,,,,,,,,,,,,,,,,2.0,15260.41339911277,1551.3247449054695,0.3714478218218091,6.173730061729009,2.9333128611009953
5274.0,-30.116566200555678,4.999685948674679,35.0497580407038,24.563379096239828,5.0026316415482635,-26.604646416346807,-40.10227132877333,1.4907118573664941,-6.54389811069251,-6.543898110696482,40.099554678772165,41053.97380693377,25750.042253646116,25750.042253646116,66804.01606057989,77101.17397839889,77091.95827874275,25750.042253646116,102842.00053238886,102842.00053238886,102842.00053238886,130315.74232394184,125804.2214833784,4511.520840563451,0.0,90943.85247899583,54896.652307637465,40052.44463484263,27473.741791552984,67526.18642639561,20844.989149419034,1551.3253991881322,0.0,0.8784434999913961,2.724295995602077,0.001494314320929203,1.0,1.0,-6.54389811069251,333812.3113322916,1558830.2187851784,4.669780490011496,1558830.2187851784,4.669780490011496,0.7587240685150498,0.09246168956290964,3.9215489657544613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215489657544613,1.284772191060179,1.2850674775701523,3.052330205340485,6467.521435531924,15260.410103828768,6453.856309345614,0.00032799618320734236,23190.798654607457,2364.803338000995,19291.00840069826,1967.1354030885432,0.831838898177213,0.831838898177213,35460.93994101086,35405.22815468563,1.001967320331633,0.8,4279.75977662297,4273.035954225843,1.001967320331633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.6219240603605,4632.441516551485,6.180076503930257,4.999685948674679,-3.7351266264941314,8.73481257516881,2.9333122342579263,3.5,0.838089209787979,0.6,0.00022982373054867777,0.9965642417328259,0.00023061607162330074,199.0187743843023,0.0,0.0,0.0,0.02912369497850916,7.79479077221213e-05,0.00015187582282655648,0.0005955884759285904,0.09246168954997257,0.09246168954997257,0.09246168954997257,0.0924616707962225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.77650751575,595.6242823083084,0.0,0.09246168954997257,0.09246168956290964,0.09246168956290964,0.3714478986146763,0.3714478986146763,0.5,10.00832461588403,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,27473.741791552984,20844.989149419034,0.7587240685150498,0.9893053287319447,0.6079711587397745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521948043207178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59296546940453,260.59296546940453,-12.557034530595445,244.78926593299303,276.39666500581285,124570.48532496745,124567.98671730705,2.4986076604037097,0.0,nan,276.39666500581285,3.246665005812872,270.07518519125057,-3.0748148087494087,263.75370537668726,-9.396294623312713,257.43222556212413,-15.717774437875846,251.11074574755946,-22.039254252440514,244.78926593299303,-28.360734067006945,1.0,1.0,26022.012520719443,26022.012520719443,275.626849561986,2.4768495619860005,275.626849561986,275.626849561986,77091.97136276963,77091.95827874275,0.013084026883007027,0.0,8546.071908451686,8546.071908451686,0.8856415170285638,3941.1567105832337,275.626849561986,2.4768495619860005,1.0,0.002,0.12911164594171626,0.004905317897473533,0.0001994181705772059,0.0018005818299327667,0.09970908528860295,0.09970908528860295,0.0,5.099727064250548e-13,0.9999997910159196,0.9999997910159196,0.0,0.09246167023988847,1.9323021163157383e-08,0.0,0.0,0.0,1600086.1198931416,266.60610188930747,0.0,1.0,1284530.2670045272,2598.0379513198645,,,,,,,,,,,,,,,,,,,2.0,15260.410103828768,1551.3253991881322,0.3714478986146763,6.173730061729009,2.9333122342579263
5275.0,-30.116536692703235,4.999685600642305,35.04975947487426,24.56339425351473,5.002633271886053,-26.604619696244008,-40.10224478607995,1.490716275443188,-6.543900266459275,-6.543900266520572,40.09955747113438,41053.96735962546,25750.041768119023,25750.041768119023,66804.00912774447,77101.19843454487,77091.98337237895,25750.041768119023,102842.02514049798,102842.02514049798,102842.02514049798,130315.77792185912,125804.25612351294,4511.521798346176,0.0,90943.86077142642,54896.62969657128,40052.47897206127,27473.752781361134,67526.2317534224,20844.996997613634,1551.3259609916215,0.0,0.8784434776858181,2.724295776662067,0.001494314320929203,1.0,1.0,-6.543900266459275,333812.28291637584,1558830.3394357036,4.669781248960843,1558830.3394357036,4.669781248960843,0.7587240506784858,0.0924617139591884,3.9215474995681374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215474995681374,1.2847721703923694,1.2850674568975924,3.0523291132391956,6467.519121500341,15260.406810704577,6453.856326922772,0.00032799666642543935,23190.80943975348,2364.804437779821,19291.008453237562,1967.1354084460609,0.8318385135867266,0.8318385135867266,35460.92933451887,35405.22815468563,1.0019669457167055,0.8,4279.758496531752,4273.035954225843,1.0019669457167055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.621387949933,4632.441516551485,6.18007718257996,4.999685600642305,-3.7351286829782464,8.734814283620551,2.9333116052194885,3.5,0.838089030062711,0.6,0.00022982373054867777,0.9965611781691708,0.00023061678056825142,199.01875022048324,0.0,0.0,0.0,0.02912369497850916,7.79481420588934e-05,0.00015187558848978437,0.0005955873342875533,0.09246171394958211,0.09246171394958211,0.09246171394958211,0.09246169450212624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.7928225181,595.6242771401564,0.0,0.09246171394958211,0.0924617139591884,0.0924617139591884,0.37144797564729626,0.37144797564729626,0.5,10.008324032441633,6.127720553195104e-11,6.127720553195104e-11,6.127720553195104e-11,6.127720553195104e-11,6.127720553195104e-11,6.127720553195104e-11,27473.752781361134,20844.996997613634,0.7587240506784858,0.9893045619913283,0.6079706551601666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521946273279536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59298052761903,260.59298052761903,-12.557019472380944,244.78929427345003,276.3966667817849,124570.34935892622,124567.83177030603,2.5175886201778397,0.0,nan,276.3966667817849,3.2466667817849384,270.07519228012006,-3.0748077198799137,263.7537177784528,-9.396282221547153,257.43224327678706,-15.717756723212915,251.11076877511937,-22.03923122488061,244.78929427345003,-28.360705726549952,1.0,1.0,26022.012520719443,26022.012520719443,275.6268503424391,2.4768503424391497,275.6268503424391,275.6268503424391,77092.0007916392,77091.98337237895,0.017419260257156566,0.0,8546.071908451686,8546.071908451686,0.8856416097420118,3941.1552370659783,275.6268503424391,2.4768503424391497,1.0,0.002,0.12911166587565226,0.004905317421162538,0.00019941820048253097,0.0018005817997996244,0.09970910024126549,0.09970910024126549,0.0,2.8215537545284164e-13,0.9999997844085075,0.9999997844085075,0.0,0.09246169402522948,1.9933958915937418e-08,0.0,0.0,0.0,1600086.1173648583,266.6060997335407,0.0,1.0,1284530.2743619652,2598.0379215490498,,,,,,,,,,,,,,,,,,,2.0,15260.406810704577,1551.3259609916215,0.37144797564729626,6.173730061729009,2.9333116052194885
