time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5276.0,-30.116507125202176,4.999685247512911,35.04976091625963,24.563409864809387,5.002632692145531,-26.604593143467202,-40.102221980318404,1.4907187104376485,-6.543902917975515,-6.543902917963696,40.099560547718845,41053.97069820381,25750.04238131111,25750.04238131111,66804.01307951492,77101.22261559904,77092.01095838906,25750.04238131111,102842.05333970017,102842.05333970017,102842.05333970017,130315.81872600765,125804.29591019335,4511.522815814305,0.0,90943.8659328948,54896.61401560636,40052.502130320485,27473.76538630748,67526.26751662797,20845.005979242116,1551.3266113766633,0.0,0.8784434516123826,2.72429550737377,0.001494314320929203,1.0,1.0,-6.543902917975515,333812.24796582595,1558830.472366177,4.669782136111921,1558830.472366177,4.669782136111921,0.7587240294929125,0.09246173902425452,3.9215454778000693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215454778000693,1.2847721590014394,1.2850674455040443,3.0523275666620946,6467.515844489048,15260.403516305201,6453.8570113419855,0.0003279973986835019,23190.82271204796,2364.8057911772075,19291.010499012395,1967.1356170570373,0.8318381257336955,0.8318381257336955,35460.9147089093,35405.22815468563,1.0019664291490045,0.8,4279.756731375622,4273.035954225843,1.0019664291490045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.620852376216,4632.441516551485,6.180078124129271,4.999685247512911,-3.735131115387406,8.734816362900316,2.933310976810847,3.5,0.8380888505173848,0.6,0.00022982373054867777,0.9965581084228746,0.00023061749094831056,199.01872600782417,0.0,0.0,0.0,0.02912369497850916,7.794834340403509e-05,0.00015187538714464267,0.0005955862376462082,0.09246173900987661,0.09246173900987661,0.09246173900987661,0.09246172138223993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.8102495173,595.6242716243609,0.0,0.09246173900987661,0.09246173902425452,0.09246173902425452,0.3714480525900261,0.3714480525900261,0.5,10.008323503418374,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,27473.76538630748,20845.005979242116,0.7587240294929125,0.9893040965586437,0.6079703826084346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521944510100744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5929954832269,260.5929954832269,-12.557004516773077,244.78932256293996,276.3966684035108,124570.16962609284,124567.66919222867,2.500433864165769,0.0,nan,276.3966684035108,3.246668403510796,270.07519923539746,-3.0748007646025144,263.7537300672845,-9.396269932715484,257.43226089917215,-15.717739100827828,251.11079173105645,-22.039208268943526,244.78932256293996,-28.36067743706002,1.0,1.0,26022.012520719443,26022.012520719443,275.6268509189129,2.4768509189129304,275.6268509189129,275.6268509189129,77092.02465334765,77092.01095838906,0.013694958586711437,0.0,8546.071908451686,8546.071908451686,0.885641737587342,3941.1532051890695,275.6268509189129,2.4768509189129304,1.0,0.002,0.1291116840819485,0.004905316862635931,0.00019941822751628525,0.001800581772764747,0.09970911375814262,0.09970911375814262,0.0,2.8103214200214666e-13,0.9999998030920216,0.9999998030920216,0.0,0.09246172081780041,1.8206454107565184e-08,0.0,0.0,0.0,1600086.1142551596,266.60609708202446,0.0,1.0,1284530.283411346,2598.0378849320314,,,,,,,,,,,,,,,,,,,2.0,15260.403516305201,1551.3266113766633,0.3714480525900261,6.173730061729009,2.933310976810847
5277.0,-30.11647757523847,4.999684896490339,35.049762353438304,24.56342551102864,5.002632199375074,-26.604566597777026,-40.10219540270043,1.4907212219326869,-6.543905185344499,-6.543905185294499,40.09956330907765,41053.95893739685,25750.042127159286,25750.042127159286,66804.00106455613,77101.24679113625,77092.03526074131,25750.042127159286,102842.07738790059,102842.07738790059,102842.07738790059,130315.85371011941,125804.32992610362,4511.52378401579,0.0,90943.87120892883,54896.583355264615,40052.5420596269,27473.77632221882,67526.31838184572,20845.013781962953,1551.3271732297417,0.0,0.8784434288199392,2.7242952770994786,0.001494314320929203,1.0,1.0,-6.543905185344499,333812.2180788499,1558830.5916769053,4.669782911626959,1558830.5916769053,4.669782911626959,0.7587240114896401,0.09246176346080935,3.9215434783566496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215434783566496,1.2847721472526394,1.285067433752544,3.0523260383115325,6467.512606097604,15260.400224084384,6453.857670036704,0.00032799812102717247,23190.835881549247,2364.8071340926053,19291.012467894987,1967.1358178271876,0.8318377382525922,0.8318377382525922,35460.9002447963,35405.22815468563,1.001965918285317,0.8,4279.754985710414,4273.035954225843,1.001965918285317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.62031499764,4632.441516551485,6.180078860191001,4.999684896490339,-3.735133257779935,8.734818154270274,2.93331034628455,3.5,0.8380886703670143,0.6,0.00022982373054867777,0.9965550405075261,0.00023061820090903662,199.01870180953222,0.0,0.0,0.0,0.02912369497850916,7.794857805035779e-05,0.00015187515249831998,0.0005955850138042084,0.09246176345105471,0.09246176345105471,0.09246176345105471,0.09246174465515694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.8263198754,595.6242665342377,0.0,0.09246176345105471,0.09246176346080935,0.09246176346080935,0.3714481297453942,0.3714481297453942,0.5,10.008322939625701,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,27473.77632221882,20845.013781962953,0.7587240114896401,0.9893031734203981,0.607969750479305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452194274335821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5930103611964,260.5930103611964,-12.5569896388036,244.78935080849118,276.3966699138985,124569.99306038987,124567.5056069195,2.4874534703601148,0.0,nan,276.3966699138985,3.246669913898529,270.07520609281755,-3.074793907182425,263.75374227173774,-9.396257728262242,257.4322784506578,-15.717721549342173,251.11081462957523,-22.039185370424747,244.78935080849118,-28.3606491915088,1.0,1.0,26022.012520719443,26022.012520719443,275.62685149526897,2.4768514952689884,275.62685149526897,275.62685149526897,77092.0489533069,77092.03526074131,0.013692565597011708,0.0,8546.071908451686,8546.071908451686,0.8856418640209751,3941.1511957484327,275.62685149526897,2.4768514952689884,1.0,0.002,0.12911170337831357,0.0049053163695004206,0.00019941825639112045,0.0018005817439470842,0.09970912819556021,0.09970912819556021,0.0,3.3820472464252127e-13,0.9999997913046567,0.9999997913046567,0.0,0.09246174416446988,1.929633947127585e-08,0.0,0.0,0.0,1600086.1115959894,266.6060948146555,0.0,1.0,1284530.2911496705,2598.0378536200155,,,,,,,,,,,,,,,,,,,2.0,15260.400224084384,1551.3271732297417,0.3714481297453942,6.173730061729009,2.93331034628455
5278.0,-30.116447967417617,4.999684547321652,35.049763786890885,24.563435569312446,5.002631695893458,-26.604540001086505,-40.102168860007055,1.4907237295806508,-6.543907464836366,-6.543907464840767,40.09956607590128,41053.96113286485,25750.04190472755,25750.04190472755,66804.0030375924,77101.27489368132,77092.05961356546,25750.04190472755,102842.10151829301,102842.10151829301,102842.10151829301,130315.88883852653,125804.36410049666,4511.524738029871,0.0,90943.88502399402,54896.57126324969,40052.57084527148,27473.787320233518,67526.358165505,20845.0216280345,1551.3277384521177,0.0,0.8784434059411266,2.724295045594038,0.001494314320929203,1.0,1.0,-6.543907464836366,333812.1880320834,1558830.7112223902,4.669783690080746,1558830.7112223902,4.669783690080746,0.7587239933492113,0.09246178787629689,3.921542793137778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921542793137778,1.2847721355218364,1.285067422019045,3.052325532842416,6467.5115350692,15260.396932497815,6453.85682680131,0.0003279982827800835,23190.84345659436,2364.807906532237,19291.00994740796,1967.1355608090391,0.831837357856966,0.831837357856966,35460.8952878749,35405.22815468563,1.0019657432098754,0.8,4279.754387462515,4273.035954225843,1.0019657432098754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.619777659082,4632.441516551485,6.1800796038064725,4.999684547321652,-3.735135408939318,8.73481995626097,2.933309715805262,3.5,0.8380884902300749,0.6,0.00022982373054867777,0.9965519665955905,0.0002306189122618452,199.01867756386727,0.0,0.0,0.0,0.02912369497850916,7.794881238899277e-05,0.000151874918159685,0.0005955839907675026,0.09246178786691545,0.09246178786691545,0.09246178786691545,0.09246176807800705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.84255956137,595.6242613893234,0.0,0.09246178786691545,0.09246178787629689,0.09246178787629689,0.3714482067563152,0.3714482067563152,0.5,10.008322346190006,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,27473.787320233518,20845.0216280345,0.7587239933492113,0.9893026197837869,0.6079694248021325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521940977664007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5930251799294,260.5930251799294,-12.556974820070593,244.78937902798862,276.39667133186697,124569.85953652303,124567.38198679495,2.477549728053898,0.0,nan,276.39667133186697,3.2466713318669917,270.075212871092,-3.0747871289079853,263.7537544103173,-9.396245589682678,257.4322959495444,-15.717704050455552,251.11083748876717,-22.039162511232803,244.78937902798862,-28.36062097201136,1.0,1.0,26022.012520719443,26022.012520719443,275.6268520653154,2.476852065315427,275.6268520653154,275.6268520653154,77092.0723727381,77092.05961356546,0.012759172634105198,0.0,8546.071908451686,8546.071908451686,0.8856419073503864,3941.150507103467,275.6268520653154,2.476852065315427,1.0,0.002,0.12911172366921955,0.004905315870038927,0.00019941828679709633,0.0018005817136210684,0.09970914339854817,0.09970914339854817,0.0,4.181646348633272e-13,0.9999997805495159,0.9999997805495159,0.0,0.09246176758551278,2.0290784111867125e-08,0.0,0.0,0.0,1600086.1089225996,266.6060925351636,0.0,1.0,1284530.2989293681,2598.0378221405913,,,,,,,,,,,,,,,,,,,2.0,15260.396932497815,1551.3277384521177,0.3714482067563152,6.173730061729009,2.933309715805262
5279.0,-30.1164122929853,4.999684203202446,35.04976521861125,24.56345596527683,5.002633851347793,-26.604507678557074,-40.102141444198764,1.4907292369295584,-6.543909567356025,-6.543909567340959,40.09956889279097,41053.9651203332,25750.041298439824,25750.041298439824,66804.00641877303,77101.29829821068,77092.08522741984,25750.041298439824,102842.12652585967,102842.12652585967,102842.12652585967,130315.92492103191,125804.39923463525,4511.525686396664,0.0,90943.88648083941,54896.553303001274,40052.592419820154,27473.798395172245,67526.3908149924,20845.029540343483,1551.3283031341628,0.0,0.8784433838307435,2.724294832061877,0.001494314320929203,1.0,1.0,-6.543909567356025,333812.16031804495,1558830.832933358,4.669784442388667,1558830.832933358,4.669784442388667,0.758723975495373,0.09246181224795796,3.9215403183305817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215403183305817,1.2847721097584017,1.2850673962496888,3.0523236677888486,6467.507583244491,15260.393643055317,6453.857981317592,0.0003279991897563127,23190.85846337917,2364.8094367984145,19291.01339833439,1967.135912705602,0.8318369683811815,0.8318369683811814,35460.87738494454,35405.22815468563,1.0019651108893417,0.8,4279.752226768486,4273.035954225843,1.0019651108893417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.6192402985025,4632.441516551485,6.180080255328313,4.999684203202446,-3.7351374249167435,8.734821628119189,2.933309085300192,3.5,0.8380883100857692,0.6,0.00022982373054867777,0.9965482628559003,0.00023061976937278553,199.0186483502989,0.0,0.0,0.0,0.02912369497850916,7.794905443681966e-05,0.0001518746761118581,0.00059558266570605,0.09246181223853239,0.09246181223853239,0.09246181223853239,0.09246179215953557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.8590846164,595.6242561540705,0.0,0.09246181223853239,0.09246181224795796,0.09246181224795796,0.3714482836430123,0.3714482836430123,0.5,10.00832174377735,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,27473.798395172245,20845.029540343483,0.758723975495373,0.9893021915209634,0.6079691898951349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521939208513108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59304074342833,260.59304074342833,-12.556959256571645,244.7894082982105,276.3966731886423,124569.7242896319,124567.12222230088,2.6020673310014772,0.0,nan,276.3966731886423,3.246673188642319,270.07522021055746,-3.074779789442516,263.7537672324723,-9.396232767527692,257.4323142543874,-15.717685745612584,251.11086127629994,-22.039138723700034,244.7894082982105,-28.360591701789474,1.0,1.0,26022.012520719443,26022.012520719443,275.6268529599646,2.476852959964617,275.6268529599646,275.6268529599646,77092.10541193416,77092.08522741984,0.02018451431649737,0.0,8546.071908451686,8546.071908451686,0.8856420638433498,3941.1480199222347,275.6268529599646,2.476852959964617,1.0,0.002,0.12911174422797564,0.00490531540099043,0.00019941831768930158,0.0018005816825794976,0.09970915884465079,0.09970915884465079,0.0,2.687993057304272e-13,0.9999997776508829,0.9999997776508829,0.0,0.09246179168915564,2.0558802320488705e-08,0.0,0.0,0.0,1600086.1064567643,266.60609043264395,0.0,1.0,1284530.3061050777,2598.0377931051157,,,,,,,,,,,,,,,,,,,2.0,15260.393643055317,1551.3283031341628,0.3714482836430123,6.173730061729009,2.933309085300192
5280.0,-30.11638269065322,4.999683850510387,35.04976665926684,24.56346609340983,5.002631170001911,-26.60448130458815,-40.102114936429984,1.4907297839690836,-6.54391240936593,-6.543912409350664,40.099572014149466,41053.96223093418,25750.042329395637,25750.042329395637,66804.00456032982,77101.32553648388,77092.11288745384,25750.042329395637,102842.15521684948,102842.15521684948,102842.15521684948,130315.96656572651,125804.43985854543,4511.526707181077,0.0,90943.89682369429,54896.53351827162,40052.625894914076,27473.811348877032,67526.43724379111,20845.038761477972,1551.3289746526357,0.0,0.8784433565546383,2.7242945434270416,0.001494314320929203,1.0,1.0,-6.54391240936593,333812.1228565366,1558830.967797924,4.6697853704608185,1558830.967797924,4.6697853704608185,0.7587239533960763,0.09246183745140227,3.921539136887579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921539136887579,1.2847721071993456,1.2850673936900445,3.0523227542945963,6467.5056476597865,15260.390476134196,6453.857797367095,0.00032799957950062423,23190.868087542287,2364.810418189931,19291.012848494047,1967.1358566374906,0.8318365994611832,0.8318365994611832,35460.868838301474,35405.22815468563,1.001964809027172,0.8,4279.751195279211,4273.035954225843,1.001964809027172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.6187037401305,4632.441516551485,6.180081298603428,4.999683850510387,-3.7351400020437375,8.734823852554124,2.9333084557364346,3.5,0.8380881302104098,0.6,0.00022982373054867777,0.9965451895363602,0.000230620480598178,199.01862410914165,0.0,0.0,0.0,0.02912369497850916,7.794928846843608e-05,0.0001518744420802417,0.0005955815685106336,0.09246183743592007,0.09246183743592007,0.09246183743592007,0.09246181951599874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.8767700333,595.6242505564413,0.0,0.09246183743592007,0.09246183745140227,0.09246183745140227,0.37144836048806434,0.37144836048806434,0.5,10.008321206059508,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,27473.811348877032,20845.038761477972,0.7587239533960763,0.9893014837899253,0.6079687290877913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452193707686562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5930559245624,260.5930559245624,-12.55694407543757,244.78943733532788,276.3966745137931,124569.54028579834,124567.00214615422,2.5381396440938464,0.0,nan,276.3966745137931,3.2466745137930957,270.0752270781017,-3.0747729218982727,263.7537796424099,-9.396220357590096,257.4323322067177,-15.71766779328226,251.11088477102402,-22.03911522897596,244.78943733532788,-28.360562664672102,1.0,1.0,26022.012520719443,26022.012520719443,275.6268533545336,2.4768533545336027,275.6268533545336,275.6268533545336,77092.12266392099,77092.11288745384,0.009776467151823454,0.0,8546.071908451686,8546.071908451686,0.8856421385511904,3941.146832572017,275.6268533545336,2.4768533545336027,1.0,0.002,0.1291117627614366,0.004905314806680289,0.00019941834515030803,0.001800581655196429,0.099709172575154,0.099709172575154,0.0,3.467369620591132e-13,0.9999997995542901,0.9999997995542901,0.0,0.09246181891782362,1.8533578648377463e-08,0.0,0.0,0.0,1600086.1031236546,266.60608759063405,0.0,1.0,1284530.3158045996,2598.0377538574016,,,,,,,,,,,,,,,,,,,2.0,15260.390476134196,1551.3289746526357,0.37144836048806434,6.173730061729009,2.9333084557364346
5281.0,-30.11635312735637,4.999683508900544,35.049768086326615,24.563475662749283,5.002632899872415,-26.604454524633873,-40.10209209574384,1.490734297162015,-6.543914190687815,-6.543914190667816,40.099574503044785,41053.985305715396,25750.040996312604,25750.040996312604,66804.026302028,77101.35391102264,77092.13484868128,25750.040996312604,102842.17584499388,102842.17584499388,102842.17584499388,130315.99659558029,125804.4689907464,4511.52760483388,0.0,90943.91379640071,54896.545191141166,40052.63178362171,27473.820750586416,67526.45253420813,20845.045487979336,1551.3294521032453,0.0,0.8784433374327609,2.7242943625158436,0.001494314320929203,1.0,1.0,-6.543914190687815,333812.09937632596,1558831.0753364677,4.669786021084592,1558831.0753364677,4.669786021084592,0.7587239385892262,0.09246186120658452,3.921539014775621,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921539014775621,1.2847720860865837,1.2850673725724302,3.05232270940804,6467.50555255056,15260.387188757815,6453.856279736178,0.0003279994889668495,23190.87313775055,2364.8109331678556,19291.008312193677,1967.1353940635872,0.8318362227074323,0.8318362227074323,35460.86795493482,35405.22815468563,1.0019647778272067,0.8,4279.751088666214,4273.035954225843,1.0019647778272067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.618164488816,4632.441516551485,6.180081778497158,4.999683508900544,-3.7351417755786334,8.734825284479177,2.933307823013001,3.5,0.838087949432286,0.6,0.00022982373054867777,0.9965421202796728,0.00023062119088772614,199.0185998999561,0.0,0.0,0.0,0.02912369497850916,7.794949012465872e-05,0.00015187424042401905,0.0005955807591622034,0.09246186119971128,0.09246186119971128,0.09246186119971128,0.09246183982007898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.8918973485,595.6242457596,0.0,0.09246186119971128,0.09246186120658452,0.09246186120658452,0.3714484375867745,0.3714484375867745,0.5,10.008320564594943,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,27473.820750586416,20845.045487979336,0.7587239385892262,0.9893015817495497,0.6079689331365055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521935308043639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59307119032377,260.59307119032377,-12.556928809676208,244.7894662150837,276.3966761655599,124569.44475526323,124566.8924667707,2.5522884925318814,0.0,nan,276.3966761655599,3.2466761655599043,270.07523417546736,-3.0747658245326193,263.75379218537194,-9.396207814628042,257.43235019527805,-15.71764980472193,251.11090820518172,-22.039091794818262,244.7894662150837,-28.36053378491627,1.0,1.0,26022.012520719443,26022.012520719443,275.62685414296163,2.476854142961656,275.62685414296163,275.62685414296163,77092.15158480546,77092.13484868128,0.01673612417653203,0.0,8546.071908451686,8546.071908451686,0.8856421462728669,3941.146709849499,275.62685414296163,2.476854142961656,1.0,0.002,0.12911178456624092,0.004905314390742942,0.00019941837809871348,0.001800581622089891,0.09970918904935673,0.09970918904935673,0.0,1.886043404786264e-13,0.9999997641744056,0.9999997641744056,0.0,0.09246183940171114,2.1804873377053677e-08,0.0,0.0,0.0,1600086.1010345186,266.60608580931216,0.0,1.0,1284530.3218840891,2598.0377292576304,,,,,,,,,,,,,,,,,,,2.0,15260.387188757815,1551.3294521032453,0.3714484375867745,6.173730061729009,2.933307823013001
5282.0,-30.116323674823228,4.999683163871847,35.04976952250794,24.563496373035036,5.002634430891301,-26.60442786425232,-40.102065553050465,1.4907386203447694,-6.543916749210325,-6.54391674916605,40.099577620419424,41053.96465660842,25750.041409032052,25750.041409032052,66804.00606564047,77101.37439768868,77092.16332728302,25750.041409032052,102842.20473631508,102842.20473631508,102842.20473631508,130316.0382180443,125804.50961507534,4511.528602968961,0.0,90943.91337506789,54896.50363408362,40052.67748998252,27473.833481729223,67526.51097171174,20845.05456568601,1551.330106386926,0.0,0.8784433117081228,2.7242941026720855,0.001494314320929203,1.0,1.0,-6.543916749210325,333812.0656515709,1558831.2100292337,4.66978689636798,1558831.2100292337,4.66978689636798,0.7587239174157652,0.09246188621760557,3.921536209477058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921536209477058,1.284772065862692,1.2850673523438902,3.0523205739563193,6467.501027784611,15260.383901586174,6453.857832446655,0.00032800054421710785,23190.88962006432,2364.812613896114,19291.0129533492,1967.1358673297407,0.8318358316301492,0.8318358316301492,35460.84766120245,35405.22815468563,1.0019640610651548,0.8,4279.74863942771,4273.035954225843,1.0019640610651548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.617627585726,4632.441516551485,6.180082673905564,4.999683163871847,-3.7351441365324187,8.734827300404266,2.9333071930448824,3.5,0.838087769441395,0.6,0.00022982373054867777,0.9965390625325798,0.0002306218985180665,199.01857578148002,0.0,0.0,0.0,0.02912369497850916,7.794972446582913e-05,0.00015187400608284864,0.0005955794141322299,0.09246188620478113,0.09246188620478113,0.09246188620478113,0.09246186728976641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.90970648924,595.6242401215435,0.0,0.09246188620478113,0.09246188621760557,0.09246188621760557,0.3714485142643886,0.3714485142643886,0.5,10.008319997217152,-4.4281023292569444e-11,-4.4281023292569444e-11,-4.4281023292569444e-11,-4.4281023292569444e-11,-4.4281023292569444e-11,-4.4281023292569444e-11,27473.833481729223,20845.05456568601,0.7587239174157652,0.9893004259264343,0.607968101207047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521933541554557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59308649717866,260.59308649717866,-12.556913502821317,244.78949494514873,276.3966780492044,124569.26004140095,124566.7008824564,2.5591589445455143,0.0,nan,276.3966780492044,3.2466780492044336,270.0752414283952,-3.074758571604775,263.75380480758497,-9.396195192415007,257.4323681867757,-15.717631813224273,251.1109315659628,-22.039068434037176,244.78949494514873,-28.360505054851245,1.0,1.0,26022.012520719443,26022.012520719443,275.626854916825,2.4768549168250047,275.626854916825,275.626854916825,77092.18146469993,77092.16332728302,0.018137416904210113,0.0,8546.071908451686,8546.071908451686,0.8856423236642254,3941.143890524443,275.626854916825,2.4768549168250047,1.0,0.002,0.12911180403834974,0.004905313844393253,0.00019941840712567403,0.0018005815932825016,0.09970920356283701,0.09970920356283701,0.0,4.0817566340778377e-13,0.9999997894040432,0.9999997894040432,0.0,0.09246186674550617,1.9472099394087855e-08,0.0,0.0,0.0,1600086.0980338834,266.60608325078965,0.0,1.0,1284530.3306160904,2598.037693924845,,,,,,,,,,,,,,,,,,,2.0,15260.383901586174,1551.330106386926,0.3714485142643886,6.173730061729009,2.9333071930448824
5283.0,-30.11629406744348,4.999682812088615,35.04977096428651,24.563506885338597,5.002631738533772,-26.604401486847493,-40.102042782213516,1.4907391579625087,-6.5439194981122455,-6.543919498089111,40.099580654350525,41053.97648954284,25750.042219961277,25750.042219961277,66804.01870950412,77101.40218111362,77092.19004068244,25750.042219961277,102842.23226064372,102842.23226064372,102842.23226064372,130316.07822227544,125804.54860346709,4511.529618808343,0.0,90943.92406679754,54896.49837532434,40052.695212747996,27473.845961631712,67526.5411743797,20845.063451660186,1551.3307530567683,0.0,0.8784432852690878,2.724293823493382,0.001494314320929203,1.0,1.0,-6.5439194981122455,333812.02941735915,1558831.3411174351,4.669787795958834,1558831.3411174351,4.669787795958834,0.758723896201905,0.09246191126879602,3.921534974198153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921534974198153,1.2847720633477109,1.2850673498283312,3.0523196184542414,6467.499003190365,15260.380613181009,6453.857651664363,0.00032800095272746756,23190.899651581738,2364.8136368262085,19291.01241297883,1967.135812227298,0.8318354485080567,0.8318354485080567,35460.83872510474,35405.22815468563,1.0019637454477532,0.8,4279.747560935385,4273.035954225843,1.0019637454477532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.617089318359,4632.441516551485,6.180083666909232,4.999682812088615,-3.735146644087375,8.73482945617599,2.93330656147606,3.5,0.8380875889931599,0.6,0.00022982373054867777,0.9965359887195977,0.000230622609870786,199.01855153620699,0.0,0.0,0.0,0.02912369497850916,7.794992550640485e-05,0.00015187380504227293,0.0005955784381378251,0.09246191125533472,0.09246191125533472,0.09246191125533472,0.0924618935742287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.9269329861,595.6242346688534,0.0,0.09246191125533472,0.09246191126879602,0.09246191126879602,0.37144859123294616,0.37144859123294616,0.5,10.008319467002615,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,27473.845961631712,20845.063451660186,0.758723896201905,0.9893001706838538,0.607968004514337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452193178168434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.593101467789,260.593101467789,-12.556898532210994,244.78952354109117,276.396679394482,124569.07812615893,124566.57518401826,2.502942140649678,0.0,nan,276.396679394482,3.246679394482044,270.0752482238066,-3.0747517761933523,263.7538170531292,-9.396182946870795,257.4323858824526,-15.717614117547384,251.1109547117724,-22.039045288227584,244.78952354109117,-28.360476458908806,1.0,1.0,26022.012520719443,26022.012520719443,275.6268552937122,2.4768552937122195,275.6268552937122,275.6268552937122,77092.19935724842,77092.19004068244,0.00931656597822439,0.0,8546.071908451686,8546.071908451686,0.8856424017763332,3941.1426490691438,275.6268552937122,2.4768552937122195,1.0,0.002,0.12911182230262416,0.004905313268159281,0.0001994184342090665,0.0018005815662847074,0.09970921710453325,0.09970921710453325,0.0,4.937738586063833e-13,0.999999802468167,0.999999802468167,0.0,0.0924618930046252,1.8264170815760334e-08,0.0,0.0,0.0,1600086.094809968,266.60608050188773,0.0,1.0,1284530.3399978462,2598.037655962941,,,,,,,,,,,,,,,,,,,2.0,15260.380613181009,1551.3307530567683,0.37144859123294616,6.173730061729009,2.93330656147606
5284.0,-30.116264573753952,4.999682471305835,35.04977239220977,24.563521972764306,5.002633432405247,-26.604374773137057,-40.10201616967095,1.4907436318029892,-6.543921287823764,-6.543921287846774,40.09958313800531,41053.970192081186,25750.040897073708,25750.040897073708,66804.0110891549,77101.4266010056,77092.21189627676,25750.040897073708,102842.25279335046,102842.25279335046,102842.25279335046,130316.10814545116,125804.57762638737,4511.530519063791,0.0,90943.9324217966,54896.47601292999,40052.72934318513,27473.855352100694,67526.58469528583,20845.070169440205,1551.3312301932524,0.0,0.8784432661217767,2.724293641730142,0.001494314320929203,1.0,1.0,-6.543921287823764,333812.00582656456,1558831.4484283545,4.669788447448056,1558831.4484283545,4.669788447448056,0.7587238813880688,0.09246193502596851,3.9215335273092466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215335273092466,1.2847720424190419,1.285067328894852,3.052318541992524,6467.496722297157,15260.377328859688,6453.857650490086,0.00032800142767437385,23190.91033863929,2364.814726602794,19291.012409468836,1967.1358118693781,0.8318350650223213,0.8318350650223213,35460.82825820413,35405.22815468563,1.0019633757633728,0.8,4279.7462976913675,4273.035954225843,1.0019633757633728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.616548824247,4632.441516551485,6.180084151093761,4.999682471305835,-3.73514842459762,8.734830895903455,2.9333059272945716,3.5,0.838087407798449,0.6,0.00022982373054867777,0.9965329267200067,0.0002306233184939716,199.01852738403997,0.0,0.0,0.0,0.02912369497850916,7.795016046547645e-05,0.0001518735700832013,0.0005955772969934246,0.09246193501937987,0.09246193501937987,0.09246193501937987,0.0924619138279732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.94200729986,595.6242298889869,0.0,0.09246193501937987,0.09246193502596851,0.09246193502596851,0.3714486683451071,0.3714486683451071,0.5,10.008318831275647,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,27473.855352100694,20845.070169440205,0.7587238813880688,0.9892994202299502,0.607967519419759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521930012562037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59311655170336,260.59311655170336,-12.556883448296617,244.7895520475355,276.39668105586674,124568.94303056119,124566.42114515127,2.521885409917161,0.0,nan,276.39668105586674,3.246681055866759,270.0752552542025,-3.0747447457974886,263.7538294525376,-9.396170547462361,257.4324036508732,-15.71759634912678,251.1109778492045,-22.03902215079549,244.7895520475355,-28.360447952464483,1.0,1.0,26022.012520719443,26022.012520719443,275.6268560613393,2.4768560613393333,275.6268560613393,275.6268560613393,77092.2288599184,77092.21189627676,0.016963641639449634,0.0,8546.071908451686,8546.071908451686,0.8856424932694653,3941.141194945793,275.6268560613393,2.4768560613393333,1.0,0.002,0.12911184391720684,0.004905312851219708,0.0001994184668602282,0.0018005815333734126,0.09970923343011409,0.09970923343011409,0.0,2.3364079768106727e-13,0.9999997662325428,0.9999997662325428,0.0,0.09246191341137708,2.1614591435994064e-08,0.0,0.0,0.0,1600086.0927109942,266.6060787121762,0.0,1.0,1284530.346105966,2598.037631247308,,,,,,,,,,,,,,,,,,,2.0,15260.377328859688,1551.3312301932524,0.3714486683451071,6.173730061729009,2.9333059272945716
5285.0,-30.116235020075074,4.999682125192724,35.049773827786765,24.56353761898356,5.002632831275079,-26.604348234939412,-40.101993398834,1.4907460461673456,-6.543923955136336,-6.543923955128922,40.09958621476314,41053.97346258624,25750.041539391135,25750.041539391135,66804.01500197737,77101.4507345966,77092.2394783107,25750.041539391135,102842.28101770184,102842.28101770184,102842.28101770184,130316.14901826013,125804.61750580973,4511.531512450396,0.0,90943.93752548388,54896.460253583675,40052.75252433356,27473.868000558294,67526.62052489186,20845.079180766606,1551.3318831553127,0.0,0.8784432399620195,2.7242933708376977,0.001494314320929203,1.0,1.0,-6.543923955136336,333811.9706678159,1558831.5813666172,4.669789337536511,1558831.5813666172,4.669789337536511,0.7587238600819883,0.09246196003112736,3.9215315034385596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215315034385596,1.2847720311246222,1.2850673175978364,3.0523169935493195,6467.493441331816,15260.374043247686,6453.858341846496,0.000328002161253829,23190.923608733097,2364.8160797757746,19291.014475979413,1967.1360225948122,0.8318346781460192,0.8318346781460192,35460.81361737363,35405.22815468563,1.0019628586584464,0.8,4279.744530698233,4273.035954225843,1.0019628586584464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.616010658632,4632.441516551485,6.180085103479629,4.999682125192724,-3.735150868932452,8.734832994125176,2.9333052958452477,3.5,0.8380872273843565,0.6,0.00022982373054867777,0.9965298585025772,0.00023062402856048833,199.018503182754,0.0,0.0,0.0,0.02912369497850916,7.795036150709176e-05,0.00015187336904158601,0.00059557620122993,0.09246196001765672,0.09246196001765672,0.09246196001765672,0.09246194079807538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.95966398023,595.6242242985144,0.0,0.09246196001765672,0.09246196003112736,0.09246196003112736,0.37144874502916375,0.37144874502916375,0.5,10.008318254782797,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,27473.868000558294,20845.079180766606,0.7587238600819883,0.9892989532528418,0.6079672452651885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521928250233467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59313152513784,260.59313152513784,-12.556868474862142,244.7895804702516,276.3966825800195,124568.76254675412,124566.25913254094,2.5034142131982726,0.0,nan,276.3966825800195,3.246682580019524,270.0752621580697,-3.0747378419303004,263.75384173611525,-9.396158263884729,257.4324213141632,-15.71757868583677,251.11100089220784,-22.038999107792137,244.7895804702516,-28.360419529748384,1.0,1.0,26022.012520719443,26022.012520719443,275.6268566215088,2.47685662150883,275.6268566215088,275.6268566215088,77092.25287029822,77092.2394783107,0.01339198752248194,0.0,8546.071908451686,8546.071908451686,0.8856426212476766,3941.1391609557522,275.6268566215088,2.47685662150883,1.0,0.002,0.1291118637150067,0.0049053122836710235,0.00019941849634564794,0.0018005815040870125,0.09970924817282396,0.09970924817282396,0.0,4.326604179094584e-13,0.999999785882089,0.999999785882089,0.0,0.09246194023336564,1.979776172486911e-08,0.0,0.0,0.0,1600086.0895827687,266.60607604486364,0.0,1.0,1284530.3552092607,2598.0375944121456,,,,,,,,,,,,,,,,,,,2.0,15260.374043247686,1551.3318831553127,0.37144874502916375,6.173730061729009,2.9333052958452477
5286.0,-30.1162054836029,4.999681781157814,35.04977525921774,24.563547607418172,5.002632317376112,-26.6043217035061,-40.10196685614062,1.4907485372978408,-6.543926226996575,-6.543926226979858,40.09958896625573,41053.97540286214,25750.041288634584,25750.041288634584,66804.01669149673,77101.47876695718,77092.2636814461,25750.041288634584,102842.30497008069,102842.30497008069,102842.30497008069,130316.18388533313,125804.65142964246,4511.532455690676,0.0,90943.95129026186,54896.44792623986,40052.78151558,27473.878915252448,67526.66043083245,20845.086967521303,1551.3324441837228,0.0,0.8784432171827561,2.724293140107439,0.001494314320929203,1.0,1.0,-6.543926226996575,333811.94072166085,1558831.7002509434,4.669790112603338,1558831.7002509434,4.669790112603338,0.7587238420836494,0.09246198439051868,3.921530817029889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921530817029889,1.28477201947109,1.285067305941626,3.0523164869704194,6467.492367951914,15260.370759820595,6453.8575041653485,0.0003280023238950063,23190.931178029477,2364.8168516291985,19291.011972094406,1967.1357672695983,0.8318342986749165,0.8318342986749165,35460.80865184211,35405.22815468563,1.0019626832790076,0.8,4279.7439314111825,4273.035954225843,1.0019626832790076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.615470638467,4632.441516551485,6.180085844276097,4.999681781157814,-3.735153014724285,8.734834795882099,2.9333046622199688,3.5,0.8380870463485625,0.6,0.00022982373054867777,0.9965267920817017,0.00023062473821560368,199.01847899556432,0.0,0.0,0.0,0.02912369497850916,7.795059585068357e-05,0.0001518731346979942,0.0005955751779971155,0.09246198438069196,0.09246198438069196,0.09246198438069196,0.09246196400768733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.9759148117,595.6242191492224,0.0,0.09246198438069196,0.09246198439051868,0.09246198439051868,0.3714488219446665,0.3714488219446665,0.5,10.008317643657575,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,27473.878915252448,20845.086967521303,0.7587238420836494,0.9892983936311212,0.6079669147108752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45219264843208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59314641454506,260.59314641454506,-12.556853585454917,244.78960882228327,276.39668400680216,124568.62712932963,124566.1377635878,2.489365741838486,0.0,nan,276.39668400680216,3.246684006802184,270.07526896990197,-3.0747310300980075,263.7538539329985,-9.396146067001496,257.4324388960951,-15.71756110390487,251.1110238591893,-22.03897614081069,244.78960882228327,-28.360391177716707,1.0,1.0,26022.012520719443,26022.012520719443,275.6268571817351,2.476857181735113,275.6268571817351,275.6268571817351,77092.27606321585,77092.2636814461,0.012381769745843485,0.0,8546.071908451686,8546.071908451686,0.8856426646523018,3941.138471115038,275.6268571817351,2.476857181735113,1.0,0.002,0.12911188459707926,0.004905311782625168,0.00019941852766782966,0.0018005814726670397,0.09970926383391483,0.09970926383391483,0.0,3.3486928507908686e-13,0.9999997741552722,0.9999997741552722,0.0,0.09246196350846698,2.08820516972704e-08,0.0,0.0,0.0,1600086.086918329,266.6060737730034,0.0,1.0,1284530.362962913,2598.037563038119,,,,,,,,,,,,,,,,,,,2.0,15260.370759820595,1551.3324441837228,0.3714488219446665,6.173730061729009,2.9333046622199688
5287.0,-30.116175983420472,4.9996814409152,35.04977668816818,24.563562764693074,5.00263391718127,-26.60429499335961,-40.101944050379075,1.4907529271379096,-6.543928403255734,-6.543928403204857,40.0995917575158,41053.98416172209,25750.040833384883,25750.040833384883,66804.02499510697,77101.50317008485,77092.28874131518,25750.040833384883,102842.32957470007,102842.32957470007,102842.32957470007,130316.21952139985,125804.68613065718,4511.533390742666,0.0,90943.95950811615,54896.44049982252,40052.79889810403,27473.88994669978,67526.68884480381,20845.09484378037,1551.333008587181,0.0,0.8784431947703765,2.7242929190864302,0.001494314320929203,1.0,1.0,-6.543928403255734,333811.9120356559,1558831.8208528098,4.669790875186935,1558831.8208528098,4.669790875186935,0.7587238241188459,0.09246200872797976,3.9215293472707193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215293472707193,1.284771998935377,1.285067285401193,3.0523153917740147,6467.490047362153,15260.367477033918,6453.857531237511,0.0003280028091610229,23190.94196538673,2364.817951633507,19291.012053014907,1967.1357755211932,0.8318339152332578,0.8318339152332579,35460.79801949407,35405.22815468563,1.0019623077512074,0.8,4279.742648199413,4273.035954225843,1.0019623077512074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.614930660929,4632.441516551485,6.180086535930569,4.9996814409152,-3.735155087208074,8.734836528123274,2.9333040286447587,3.5,0.8380868653270739,0.6,0.00022982373054867777,0.9965237294385131,0.00023062544700081647,199.01845483809797,0.0,0.0,0.0,0.02912369497850916,7.795079720168518e-05,0.00015187293334699257,0.0005955741651763213,0.09246200871830668,0.09246200871830668,0.09246200871830668,0.09246198778659778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.99243915215,595.6242139129425,0.0,0.09246200871830668,0.09246200872797976,0.09246200872797976,0.3714488987158195,0.3714488987158195,0.5,10.008317015685893,-5.0874859880423173e-11,-5.0874859880423173e-11,-5.0874859880423173e-11,-5.0874859880423173e-11,-5.0874859880423173e-11,-5.0874859880423173e-11,27473.88994669978,20845.09484378037,0.7587238241188459,0.9892981003206343,0.6079667885993376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452192471943671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5931614240584,260.5931614240584,-12.556838575941583,244.78963712942956,276.396685718683,124568.49151950411,124565.98207306978,2.5094464343137814,0.0,nan,276.396685718683,3.246685718683011,270.0752760008349,-3.074723999165087,263.75386628298486,-9.396133717015118,257.4324565651356,-15.717543434864353,251.11104684728255,-22.038953152717426,244.78963712942956,-28.360362870570412,1.0,1.0,26022.012520719443,26022.012520719443,275.6268579378361,2.4768579378361437,275.6268579378361,275.6268579378361,77092.30552611424,77092.28874131518,0.016784799066954292,0.0,8546.071908451686,8546.071908451686,0.8856427575916042,3941.136994007073,275.6268579378361,2.4768579378361437,1.0,0.002,0.1291119060250083,0.004905311296795957,0.00019941855987228648,0.001800581440415414,0.09970927993614324,0.09970927993614324,0.0,2.877004190438015e-13,0.9999997682510966,0.9999997682510966,0.0,0.09246198730001062,2.1427969128957565e-08,0.0,0.0,0.0,1600086.0843660112,266.60607159674424,0.0,1.0,1284530.370390287,2598.0375329843246,,,,,,,,,,,,,,,,,,,2.0,15260.367477033918,1551.333008587181,0.3714488987158195,6.173730061729009,2.9333040286447587
5288.0,-30.116146498231636,4.9996810955221465,35.04977812431656,24.563578341063135,5.002633303830169,-26.60426851802485,-40.1019175076857,1.4907553236524307,-6.543931064581045,-6.543931064579273,40.099594823170456,41053.971892491616,25750.0414529535,25750.0414529535,66804.01334544511,77101.52725744658,77092.31620489653,25750.0414529535,102842.35765785004,102842.35765785004,102842.35765785004,130316.26018095153,125804.72579670906,4511.534384242479,0.0,90943.96457471089,54896.40920987041,40052.83929426719,27473.902523101497,67526.74181736869,20845.10380399004,1551.3336578943165,0.0,0.8784431686852793,2.7242926488021393,0.001494314320929203,1.0,1.0,-6.543931064581045,333811.876955839,1558831.9533115411,4.669791762735164,1558831.9533115411,4.669791762735164,0.7587238029421698,0.09246203371396887,3.9215273196942615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215273196942615,1.28477198772446,1.2850672741876994,3.0523138402479675,6467.486759864636,15260.364194504788,6453.858228596211,0.00032800354453525597,23190.95524796733,2364.8193060797857,19291.014137466733,1967.1359880761254,0.8318335286838854,0.8318335286838854,35460.783351852624,35405.22815468563,1.0019617896994457,0.8,4279.740877970481,4273.035954225843,1.0019617896994457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.6143911696645,4632.441516551485,6.180087484823588,4.9996810955221465,-3.73515752773995,8.734838623262096,2.9333033956401664,3.5,0.838086684468619,0.6,0.00022982373054867777,0.9965206683620744,0.00023062615542779083,199.01843069291556,0.0,0.0,0.0,0.02912369497850916,7.795103154648839e-05,0.00015187269900218938,0.0005955729382527891,0.09246203370055998,0.09246203370055998,0.09246203370055998,0.09246201456733386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.0100296155,595.6242083434572,0.0,0.09246203370055998,0.09246203371396887,0.09246203371396887,0.37144897541360594,0.37144897541360594,0.5,10.00831644179209,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,27473.902523101497,20845.10380399004,0.7587238029421698,0.989297151728744,0.6079661299744813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521922956721458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59317632928224,260.59317632928224,-12.556823670717733,244.78966537714246,276.3966872814181,124568.31163530414,124565.81962515136,2.492010152790035,0.0,nan,276.3966872814181,3.246687281418133,270.0752829005646,-3.074717099435361,263.7538785197116,-9.3961214802884,257.43247413885695,-15.71752586114303,251.1110697579998,-22.03893024200019,244.78966537714246,-28.360334622857522,1.0,1.0,26022.012520719443,26022.012520719443,275.6268584900529,2.476858490052905,275.6268584900529,275.6268584900529,77092.32926787867,77092.31620489653,0.013062982136034407,0.0,8546.071908451686,8546.071908451686,0.8856428858041245,3941.134956292733,275.6268584900529,2.476858490052905,1.0,0.002,0.1291119257347771,0.00490531073056652,0.0001994185892241916,0.0018005814112112982,0.09970929461209581,0.09970929461209581,0.0,4.354897518987766e-13,0.999999786834296,0.999999786834296,0.0,0.09246201400423436,1.9709734507804087e-08,0.0,0.0,0.0,1600086.0812448075,266.60606893541893,0.0,1.0,1284530.3794731442,2598.0374962318574,,,,,,,,,,,,,,,,,,,2.0,15260.364194504788,1551.3336578943165,0.37144897541360594,6.173730061729009,2.9333033956401664
