time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5289.0,-30.116116954001733,4.999680752244512,35.04977955619816,24.56358839934694,5.002632783330194,-26.60424198026826,-40.10189470192415,1.4907578096179002,-6.543933338461159,-6.543933338517465,40.099597572320924,41053.98911947232,25750.041197762075,25750.041197762075,66804.0303172344,77101.55528537744,77092.34037286672,25750.041197762075,102842.38157062879,102842.38157062879,102842.38157062879,130316.29499939612,125804.75967132802,4511.535328068104,0.0,90943.97832665907,54896.41216083753,40052.851295357264,27473.913428767337,67526.7647241246,20845.111584125203,1551.3342185389013,0.0,0.8784431459039833,2.724292417866779,0.001494314320929203,1.0,1.0,-6.543933338461159,333811.8469830643,1558832.072094527,4.669792537871231,1558832.072094527,4.669792537871231,0.7587237849522646,0.09246205806954642,3.9215266325041163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215266325041163,1.2847719760950906,1.2850672625556572,3.0523133330033576,6467.485685074176,15260.360912658623,6453.857392651883,0.0003280037075944228,23190.962818627144,2364.8200780722414,19291.011638773194,1967.135733280294,0.8318331493886282,0.8318331493886282,35460.7783806668,35405.22815468563,1.001961614120338,0.8,4279.740278001016,4273.035954225843,1.001961614120338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.613849870869,4632.441516551485,6.180088226452788,4.999680752244512,-3.735159675739533,8.734840427984045,2.9333027605147874,3.5,0.8380865030042249,0.6,0.00022982373054867777,0.9965176011663156,0.00023062686527532887,199.01840649939078,0.0,0.0,0.0,0.02912369497850916,7.795123289853057e-05,0.00015187249765014722,0.0005955720442799711,0.09246205805956434,0.09246205805956434,0.09246205805956434,0.09246203774687214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.0262605266,595.6242032005273,0.0,0.09246205805956434,0.09246205806954642,0.09246205806954642,0.3714490523222383,0.3714490523222383,0.5,10.008315832449615,5.633182809106074e-11,5.633182809106074e-11,5.633182809106074e-11,5.633182809106074e-11,5.633182809106074e-11,5.633182809106074e-11,27473.913428767337,20845.111584125203,0.7587237849522646,0.9892970674688344,0.6079661788506413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452192119490254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5931911629868,260.5931911629868,-12.556808837013193,244.78969358727034,276.396688738699,124568.17718781093,124565.697135095,2.4800527159204084,0.0,nan,276.396688738699,3.2466887386990493,270.0752897084158,-3.0747102915841538,263.7538906781308,-9.396109321869176,257.43249164784623,-15.717508352153743,251.11109261755823,-22.03890738244175,244.78969358727034,-28.360306412729642,1.0,1.0,26022.012520719443,26022.012520719443,275.6268590440771,2.4768590440771163,275.6268590440771,275.6268590440771,77092.35271513627,77092.34037286672,0.012342269546934403,0.0,8546.071908451686,8546.071908451686,0.8856429292581581,3941.134265666637,275.6268590440771,2.4768590440771163,1.0,0.002,0.12911194655758954,0.004905310229362193,0.0001994186204540148,0.0018005813798686997,0.0997093102270074,0.0997093102270074,0.0,3.2271451136378637e-13,0.9999997747961464,0.9999997747961464,0.0,0.09246203724673464,2.082281178585919e-08,0.0,0.0,0.0,1600086.0785779988,266.6060666615388,0.0,1.0,1284530.3872336906,2598.037464829936,,,,,,,,,,,,,,,,,,,2.0,15260.360912658623,1551.3342185389013,0.3714490523222383,6.173730061729009,2.9333027605147874
5290.0,-30.116087521106543,4.999680412791673,35.049780985500924,24.56360348677265,5.002634373959987,-26.60421533159973,-40.101868159230776,1.4907621844723975,-6.5439355170262274,-6.543935516997983,40.09960036164501,41053.98235106105,25750.040738614705,25750.040738614705,66804.02308967576,77101.57964302722,77092.36540226621,25750.040738614705,102842.40614088092,102842.40614088092,102842.40614088092,130316.33059640876,125804.79433298962,4511.536263419144,0.0,90943.98651175632,54896.38921986578,40052.88587987838,27473.924455527846,67526.81033540622,20845.119456824916,1551.3347827818645,0.0,0.8784431234864027,2.724292196611675,0.001494314320929203,1.0,1.0,-6.5439355170262274,333811.81826667674,1558832.192613469,4.669793300631866,1558832.192613469,4.669793300631866,0.7587237669873845,0.09246208240387589,3.921525159853655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921525159853655,1.2847719556294817,1.2850672420853444,3.0523122353898833,6467.483359362934,15260.357632978088,6453.857424763174,0.00032800419429139337,23190.973614753042,2364.821178970703,19291.011734755994,1967.1357430678156,0.831832766282996,0.831832766282996,35460.767727400664,35405.22815468563,1.0019612378538043,0.8,4279.738992264655,4273.035954225843,1.0019612378538043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.613308625289,4632.441516551485,6.1800889190531905,4.999680412791673,-3.73516175054375,8.734842163335424,2.9333021254519047,3.5,0.838086321557687,0.6,0.00022982373054867777,0.9965145455391252,0.0002306275724498739,199.01838239704293,0.0,0.0,0.0,0.02912369497850916,7.795146724454434e-05,0.00015187226330413343,0.0005955709016310783,0.0924620823930405,0.0924620823930405,0.0924620823930405,0.09246206150770254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.04277040926,595.6241979688557,0.0,0.0924620823930405,0.09246208240387589,0.09246208240387589,0.37144912908327266,0.37144912908327266,0.5,10.008315205535578,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,27473.924455527846,20845.119456824916,0.7587237669873845,0.9892962922113399,0.6079656679642588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521919429556192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59320611997464,260.59320611997464,-12.556793880025339,244.78972176660807,276.3966904733372,124568.04195802975,124565.54129354346,2.500664486251004,0.0,nan,276.3966904733372,3.246690473337196,270.0752967319936,-3.074703268006374,263.7539029906487,-9.396097009351251,257.43250924930425,-15.717490750695731,251.11111550795596,-22.03888449204402,244.78972176660807,-28.36027823339191,1.0,1.0,26022.012520719443,26022.012520719443,275.6268597943573,2.476859794357324,275.6268597943573,275.6268597943573,77092.38191352894,77092.36540226621,0.016511262729181908,0.0,8546.071908451686,8546.071908451686,0.8856430223802727,3941.1327856529233,275.6268597943573,2.476859794357324,1.0,0.002,0.12911196795096572,0.004905309742842107,0.00019941865260415752,0.001800581347518179,0.09970932630207875,0.09970932630207875,0.0,1.2233660265370538e-13,0.9999997686228177,0.9999997686228177,0.0,0.09246206101025979,2.1393616096439108e-08,0.0,0.0,0.0,1600086.0760229765,266.60606448297375,0.0,1.0,1284530.3946689325,2598.037434744313,,,,,,,,,,,,,,,,,,,2.0,15260.357632978088,1551.3347827818645,0.37144912908327266,6.173730061729009,2.9333021254519047
5291.0,-30.1160580268444,4.999680068171823,35.049782421897916,24.563619098067306,5.002633743339945,-26.604188849827725,-40.101845388393826,1.490764566348037,-6.543938183237003,-6.543938183250546,40.099603425011615,41053.98534589255,25750.04136017782,25750.04136017782,66804.02670607038,77101.60372524928,77092.39282586284,25750.04136017782,102842.43418604066,102842.43418604066,102842.43418604066,130316.37121012219,125804.83395333271,4511.537256789488,0.0,90943.99155076507,54896.37317150591,40052.909310287956,27473.937024081533,67526.84633436949,20845.128411120975,1551.335431823492,0.0,0.8784430973835073,2.7242919258312073,0.001494314320929203,1.0,1.0,-6.543938183237003,333811.7831224624,1558832.3249734929,4.669794188785777,1558832.3249734929,4.669794188785777,0.758723745812249,0.0924621073851466,3.9215231288464727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215231288464727,1.284771944487046,1.285067230940348,3.0523106810307628,6467.480065862475,15260.354352051956,6453.858127044407,0.0003280049312716773,23190.986910618198,2364.8225347716293,19291.013833921596,1967.1359571231355,0.8318323798927693,0.8318323798927693,35460.75303493796,35405.22815468563,1.0019607189254822,0.8,4279.737219040058,4273.035954225843,1.0019607189254822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.612767875417,4632.441516551485,6.180089870292393,4.999680068171823,-3.7351641953786343,8.734844263550457,2.933301490970706,3.5,0.8380861402773446,0.6,0.00022982373054867777,0.9965114835511608,0.00023062828110086565,199.01835824444802,0.0,0.0,0.0,0.02912369497850916,7.795166828927586e-05,0.0001518720622594019,0.000595569804775856,0.09246210737107055,0.09246210737107055,0.09246210737107055,0.0924620882538748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.0603484728,595.6241924032886,0.0,0.09246210737107055,0.0924621073851466,0.0924621073851466,0.3714492057680502,0.3714492057680502,0.5,10.008314631918626,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,27473.937024081533,20845.128411120975,0.758723745812249,0.989295818366521,0.6079653882043813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521917670862814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59322098147686,260.59322098147686,-12.556779018523116,244.7897499111596,276.39669205179007,124567.86260777194,124565.37790740743,2.4847003645055104,0.0,nan,276.39669205179007,3.2466920517900917,270.0753036236663,-3.0746963763336908,263.75391519554114,-9.396084804458837,257.4325267674164,-15.717473232583586,251.11113833928772,-22.038861660712257,244.7897499111596,-28.360250088840388,1.0,1.0,26022.012520719443,26022.012520719443,275.6268603370172,2.4768603370172286,275.6268603370172,275.6268603370172,77092.4057618765,77092.39282586284,0.012936013648868538,0.0,8546.071908451686,8546.071908451686,0.8856431508097097,3941.130744490705,275.6268603370172,2.4768603370172286,1.0,0.002,0.1291119876522181,0.004905309175931525,0.00019941868194090558,0.0018005813183919626,0.0997093409704528,0.0997093409704528,0.0,3.328682815495476e-13,0.9999997869251591,0.9999997869251591,0.0,0.09246208768379778,1.9701348818741402e-08,0.0,0.0,0.0,1600086.0728960426,266.606061816763,0.0,1.0,1284530.403768466,2598.0373979243664,,,,,,,,,,,,,,,,,,,2.0,15260.354352051956,1551.335431823492,0.3714492057680502,6.173730061729009,2.933301490970706
5292.0,-30.116028548562507,4.999679725687779,35.04978385389283,24.563629121426516,5.002633209924746,-26.604162372713972,-40.10181884570045,1.4907670340982462,-6.5439404600718944,-6.543940460064147,40.09960617075439,41053.98704109118,25750.041102532898,25750.041102532898,66804.02814362408,77101.63170752571,77092.41694498026,25750.041102532898,102842.45804751315,102842.45804751315,102842.45804751315,130316.40596344258,125804.86776359312,4511.538199849452,0.0,90944.00526462113,54896.36059827351,40052.93851816402,27473.94791592943,67526.88643409345,20845.136181151753,1551.335991874988,0.0,0.8784430745992039,2.7242916945958235,0.001494314320929203,1.0,1.0,-6.5439404600718944,333811.75311074854,1558832.4436086814,4.669794964024255,1558832.4436086814,4.669794964024255,0.7587237278362065,0.09246213173246666,3.9215224378751397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215224378751397,1.2847719329428886,1.2850672193935373,3.052310170640583,6467.478984406929,15260.351073336304,6453.857297225237,0.0003280050961622489,23190.99449393913,2364.82330805516,19291.011353536564,1967.1357041942524,0.8318320009337326,0.8318320009337327,35460.74803639767,35405.22815468563,1.00196054238027,0.8,4279.7366157692,4273.035954225843,1.00196054238027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.612225314872,4632.441516551485,6.180090613204824,4.999679725687779,-3.735166346162791,8.73484607185057,2.9333008543650374,3.5,0.8380859583900107,0.6,0.00022982373054867777,0.9965084232323472,0.00023062898936990897,199.0183341049451,0.0,0.0,0.0,0.02912369497850916,7.795190263649985e-05,0.00015187182791217792,0.0005955687808387177,0.09246213172227023,0.09246213172227023,0.09246213172227023,0.09246211138754272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.07656646083,595.624187264393,0.0,0.09246213172227023,0.09246213173246666,0.09246213173246666,0.37144928266055305,0.37144928266055305,0.5,10.008314021839423,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,27473.94791592943,20845.136181151753,0.7587237278362065,0.989295252178184,0.6079650522782516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521915908503022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5932357722397,260.5932357722397,-12.556764227760254,244.7897780253747,276.3966935191009,124567.72829365057,124565.25542031547,2.4728733350852634,0.0,nan,276.3966935191009,3.2466935191009156,270.07531042035845,-3.074689579641529,263.7539273216132,-9.396072678386759,257.4325442228691,-15.717455777130851,251.111161124122,-22.038838875877985,244.7897780253747,-28.36022197462529,1.0,1.0,26022.012520719443,26022.012520719443,275.6268608824496,2.476860882449614,275.6268608824496,275.6268608824496,77092.42906364905,77092.41694498026,0.012118668790208176,0.0,8546.071908451686,8546.071908451686,0.8856431945028365,3941.130050064515,275.6268608824496,2.476860882449614,1.0,0.002,0.12911200850006854,0.004905308674258675,0.0001994187132081895,0.001800581287075664,0.09970935660409475,0.09970935660409475,0.0,2.8385323605495394e-13,0.9999997745250317,0.9999997745250317,0.0,0.09246211088457044,2.0847896216867956e-08,0.0,0.0,0.0,1600086.0702257687,266.6060595399281,0.0,1.0,1284530.4115390943,2598.0373664816457,,,,,,,,,,,,,,,,,,,2.0,15260.351073336304,1551.335991874988,0.37144928266055305,6.173730061729009,2.9333008543650374
5293.0,-30.11599910540421,4.999679387035473,35.049785283229006,24.563649796787672,5.002634793068059,-26.60413571555545,-40.101796039938904,1.4907714032386623,-6.543942642146817,-6.543942642116267,40.099608957999095,41053.981799117704,25750.040642554035,25750.040642554035,66804.02244167174,77101.65215822359,77092.44194492884,25750.040642554035,102842.48258748287,102842.48258748287,102842.48258748287,130316.44151993433,125804.90238570204,4511.539134232295,0.0,90944.00489054773,54896.334531518136,40052.96706558844,27473.95893245146,67526.9259980399,20845.144046348414,1551.336555696141,0.0,0.8784430521704565,2.7242914729842527,0.001494314320929203,1.0,1.0,-6.543942642146817,333811.7243480959,1558832.5640382941,4.669795727164925,1558832.5640382941,4.669795727164925,0.758723709881022,0.0924621560588072,3.9215196492296296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215196492296296,1.2847719125040113,1.2850671989499625,3.0523080486610388,6467.474488186906,15260.347795283657,6453.858834481735,0.0003280061443356318,23191.010889978174,2364.8249799858436,19291.01594849911,1967.136172750033,0.8318316109642112,0.8318316109642112,35460.727863117645,35405.22815468563,1.001959829873122,0.8,4279.734181068017,4273.035954225843,1.001959829873122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.611682813885,4632.441516551485,6.180091307468319,4.999679387035473,-3.735168424272654,8.734847811308128,2.933300217829304,3.5,0.8380857765226583,0.6,0.00022982373054867777,0.996505366570044,0.00023062969679704535,199.01830999421045,0.0,0.0,0.0,0.02912369497850916,7.795210399062174e-05,0.00015187162655805602,0.0005955675677078811,0.09246215604919429,0.09246215604919429,0.09246215604919429,0.09246213510993702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.09307232115,595.6241820339278,0.0,0.09246215604919429,0.0924621560588072,0.0924621560588072,0.3714493594013966,0.3714493594013966,0.5,10.008313393673369,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,27473.95893245146,20845.144046348414,0.758723709881022,0.9892945881115759,0.6079646184443429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521914147098522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5932506943457,260.5932506943457,-12.55674930565425,244.78980612794302,276.3966952607452,124567.55187258963,124565.05703992229,2.4948326673041437,0.0,nan,276.3966952607452,3.2466952607452413,270.07531743418633,-3.074682565813646,263.75393960762733,-9.396060392372647,257.43256178106714,-15.717438218932841,251.11118395450544,-22.038816045494542,244.78980612794302,-28.360193872056954,1.0,1.0,26022.012520719443,26022.012520719443,275.626861625712,2.476861625712047,275.626861625712,275.626861625712,77092.4591635501,77092.44194492884,0.017218621258507483,0.0,8546.071908451686,8546.071908451686,0.8856433708410237,3941.127247475778,275.626861625712,2.476861625712047,1.0,0.002,0.12911202993540974,0.004905308187525943,0.0001994187454217095,0.0018005812548826771,0.09970937271085475,0.09970937271085475,0.0,3.043867241592224e-13,0.9999997681716553,0.9999997681716553,0.0,0.0924621346234586,2.1435348590513147e-08,0.0,0.0,0.0,1600086.0676666293,266.60605735785316,0.0,1.0,1284530.4189863172,2598.0373363475414,,,,,,,,,,,,,,,,,,,2.0,15260.347795283657,1551.336555696141,0.3714493594013966,6.173730061729009,2.933300217829304
5294.0,-30.11596958165094,4.999679041317246,35.049786718426276,24.563660274166637,5.002632041051208,-26.604109419379302,-40.101769532170124,1.4907718788100994,-6.5439454164606445,-6.543945416457752,40.09961198586125,41053.97794708352,25750.04149221764,25750.04149221764,66804.01943930116,77101.67984859663,77092.46855201747,25750.04149221764,102842.51004423511,102842.51004423511,102842.51004423511,130316.48148613496,125804.94136548019,4511.540120654772,0.0,90944.0154531704,54896.31355177773,40053.00211265853,27473.97144189984,67526.97355455837,20845.15295124808,1551.337204531444,0.0,0.878443025616869,2.7242911912249475,0.001494314320929203,1.0,1.0,-6.5439454164606445,333811.68777895404,1558832.6948630088,4.669796630653773,1558832.6948630088,4.669796630653773,0.7587236885402625,0.09246218103375399,3.921518401044257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921518401044257,1.2847719102792843,1.285067196724724,3.052307082423522,6467.472440845553,15260.344517509977,6453.858674563489,0.0003280065590929022,23191.020964979536,2364.8260073500674,19291.01547049277,1967.1361240069516,0.8318312289753816,0.8318312289753818,35460.71883364597,35405.22815468563,1.0019595109580801,0.8,4279.733091306445,4273.035954225843,1.0019595109580801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.611140811515,4632.441516551485,6.180092315310807,4.999679041317246,-3.735170951959767,8.734849993277013,2.9332995818786713,3.5,0.8380855948224776,0.6,0.00022982373054867777,0.9965023015508759,0.00023063040616263367,199.0182858174831,0.0,0.0,0.0,0.02912369497850916,7.79523380307033e-05,0.0001518713925179745,0.0005955664603514521,0.09246218102000321,0.09246218102000321,0.09246218102000321,0.0924621614237274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.1105467283,595.624176500324,0.0,0.09246218102000321,0.09246218103375399,0.09246218103375399,0.37144943606391023,0.37144943606391023,0.5,10.008312805946542,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,27473.97144189984,20845.15295124808,0.7587236885402625,0.9892938469295814,0.6079641332350544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452191238779318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59326533713636,260.59326533713636,-12.556734662863619,244.7898341954924,276.3966964787765,124567.374392157,124564.92625844877,2.4481337082385335,0.0,nan,276.3966964787765,3.246696478776528,270.07532402212064,-3.0746759778793376,263.75395156546654,-9.39604843453344,257.4325791088103,-15.717420891189704,251.11120665215182,-22.038793347848156,244.7898341954924,-28.360165804507574,1.0,1.0,26022.012520719443,26022.012520719443,275.6268619647411,2.476861964741147,275.6268619647411,275.6268619647411,77092.4768833674,77092.46855201747,0.008331349934451282,0.0,8546.071908451686,8546.071908451686,0.8856434497692081,3941.1259930494784,275.6268619647411,2.476861964741147,1.0,0.002,0.12911205012949134,0.004905307598784915,0.00019941877547534988,0.0018005812249994903,0.09970938773767493,0.09970938773767493,0.0,4.748402192278345e-13,0.9999997815970778,0.9999997815970778,0.0,0.09246216083974346,2.0194010530006943e-08,0.0,0.0,0.0,1600086.0644129114,266.60605458353933,0.0,1.0,1284530.4284547954,2598.0372980347233,,,,,,,,,,,,,,,,,,,2.0,15260.344517509977,1551.337204531444,0.37144943606391023,6.173730061729009,2.9332995818786713
5295.0,-30.115940094909046,4.999678706620679,35.04978813962879,24.563675361592345,5.002633703015067,-26.604082715117347,-40.10174669148398,1.4907763232345228,-6.543947213358365,-6.543947213346784,40.099614452327735,41053.98684961587,25750.04016672501,25750.04016672501,66804.02701634087,77101.70422079352,77092.49021971629,25750.04016672501,102842.5303864413,102842.5303864413,102842.5303864413,130316.51116512468,125804.97017571231,4511.5409894123795,0.0,90944.02373520374,54896.3063640699,40053.019301259825,27473.98077868338,67527.0000799432,20845.159629573973,1551.3376793487814,0.0,0.8784430064958288,2.724291008732026,0.001494314320929203,1.0,1.0,-6.543947213358365,333811.6640934556,1558832.8014329476,4.669797281249372,1558832.8014329476,4.669797281249372,0.7587236737730921,0.09246220468718398,3.9215169497518643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215169497518643,1.2847718894882287,1.2850671759288899,3.05230600220709,6467.470151996556,15260.34124233232,6453.85868328082,0.0003280070364083623,23191.03165956181,2364.827097893961,19291.015496549455,1967.136126663994,0.8318308464986139,0.8318308464986139,35460.70833488133,35405.22815468563,1.0019591401485957,0.8,4279.7318242167785,4273.035954225843,1.0019591401485957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.610596511397,4632.441516551485,6.180092804517155,4.999678706620679,-3.7351727388043257,8.734851445425004,2.933298943232065,3.5,0.8380854123520186,0.6,0.00022982373054867777,0.9964992403842027,0.00023063111464095916,199.01826167106995,0.0,0.0,0.0,0.02912369497850916,7.79525396942196e-05,0.00015187119085445817,0.000595565449114758,0.09246220468148432,0.09246220468148432,0.09246220468148432,0.09246218151718079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.1258219961,595.6241716542714,0.0,0.09246220468148432,0.09246220468718398,0.09246220468718398,0.3714495128825834,0.3714495128825834,0.5,10.008312111294778,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,27473.98077868338,20845.159629573973,0.7587236737730921,0.9892935705310998,0.6079640262563608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521910623672503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5932801493018,260.5932801493018,-12.556719850698187,244.7898622681245,276.39669803047497,124567.24375629125,124564.76730471374,2.4764515775381035,0.0,nan,276.39669803047497,3.246698030474988,270.07533087800596,-3.0746691219940203,263.7539637255392,-9.396036274460755,257.43259657306896,-15.717403426931014,251.11122942059683,-22.03877057940315,244.7898622681245,-28.360137731875483,1.0,1.0,26022.012520719443,26022.012520719443,275.6268627032507,2.476862703250731,275.6268627032507,275.6268627032507,77092.50642497973,77092.49021971629,0.01620526344049722,0.0,8546.071908451686,8546.071908451686,0.8856435415407266,3941.1245345006237,275.6268627032507,2.476862703250731,1.0,0.002,0.12911207371746777,0.00490530717265882,0.0001994188111715499,0.0018005811891983355,0.09970940558577494,0.09970940558577494,0.0,3.698855458034167e-13,0.9999997448922459,0.9999997448922459,0.0,0.0924621810993586,2.3587825380904297e-08,0.0,0.0,0.0,1600086.0623055082,266.6060527866416,0.0,1.0,1284530.4345874432,2598.0372732198616,,,,,,,,,,,,,,,,,,,2.0,15260.34124233232,1551.3376793487814,0.3714495128825834,6.173730061729009,2.933298943232065
5296.0,-30.11591062272373,4.999678366562008,35.04978956846096,24.56368541987615,5.002633061676685,-26.604056254282582,-40.101720148790605,1.49077869326664,-6.543949890616773,-6.543949890622459,40.099617514949436,41053.98826067878,25750.04081286584,25750.04081286584,66804.02907354462,77101.73216858698,77092.51764510597,25750.04081286584,102842.55845797181,102842.55845797181,102842.55845797181,130316.55185266401,125805.00990125537,4511.541951408633,0.0,90944.03728344859,54896.29337566297,40053.048786428466,27473.993394692203,67527.04218112066,20845.168616440493,1551.3383310946724,0.0,0.8784429803360285,2.724290736829687,0.001494314320929203,1.0,1.0,-6.543949890616773,333811.6288036358,1558832.9337591215,4.66979817133963,1558832.9337591215,4.66979817133963,0.75872365247302,0.09246222959466449,3.921516233019855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921516233019855,1.2847718784011983,1.2850671648393113,3.0523054706800448,6467.469025754529,15260.337967397329,6453.85788632087,0.000328007213012947,23191.03935301449,2364.827882407804,19291.013114382833,1967.1358837506014,0.8318304678257246,0.8318304678257246,35460.70314998466,35405.22815468563,1.0019589570214547,0.8,4279.731198454679,4273.035954225843,1.0019589570214547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.610054553845,4632.441516551485,6.180093763447492,4.999678366562008,-3.735175191638291,8.7348535582003,2.9332983073341294,3.5,0.8380852306668941,0.6,0.00022982373054867777,0.9964961807388538,0.00023063182277153793,199.01823753658286,0.0,0.0,0.0,0.02912369497850916,7.795277404386586e-05,0.0001518709565048119,0.0005955644212578722,0.09246222958146873,0.09246222958146873,0.09246222958146873,0.09246220838042367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.1436967496,595.6241659921906,0.0,0.09246222958146873,0.09246222959466449,0.09246222959466449,0.37144958926694105,0.37144958926694105,0.5,10.008311475387362,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,27473.993394692203,20845.168616440493,0.75872365247302,0.9892929841997702,0.607963668104461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521908861763777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59329488933264,260.59329488933264,-12.556705110667338,244.78989032146166,276.39669945719936,124567.10814632734,124564.6437550259,2.464391301435241,0.0,nan,276.39669945719936,3.2466994571993837,270.0753376300536,-3.0746623699463953,263.7539758029092,-9.396024197090753,257.4326139757607,-15.71738602423926,251.11125214861138,-22.038747851388592,244.78989032146166,-28.360109678538322,1.0,1.0,26022.012520719443,26022.012520719443,275.6268632350973,2.476863235097312,275.6268632350973,275.6268632350973,77092.52953137051,77092.51764510597,0.011886264546774328,0.0,8546.071908451686,8546.071908451686,0.8856435868628009,3941.1238141849544,275.6268632350973,2.476863235097312,1.0,0.002,0.12911209550634675,0.004905306594606677,0.0001994188437281927,0.001800581156723863,0.09970942186409636,0.09970942186409636,0.0,4.520554937326171e-13,0.9999997643487325,0.9999997643487325,0.0,0.09246220780582289,2.1788841599809732e-08,0.0,0.0,0.0,1600086.0591656177,266.6060501093832,0.0,1.0,1284530.4437246786,2598.03723624736,,,,,,,,,,,,,,,,,,,2.0,15260.337967397329,1551.3383310946724,0.37144958926694105,6.173730061729009,2.9332983073341294
5297.0,-30.115881185549135,4.999678030550518,35.0497909942966,24.56370050730186,5.002634638081915,-26.604029603186934,-40.101697377953656,1.49078305573813,-6.5439520627627985,-6.543952062763206,40.09962028611133,41053.99676318685,25750.040325617596,25750.040325617596,66804.03708880444,77101.75650236337,77092.54249898493,25750.040325617596,102842.58282460252,102842.58282460252,102842.58282460252,130316.58715010891,125805.04428131158,4511.542868797336,0.0,90944.04543327358,54896.285694169565,40053.06637678224,27474.00432550639,67527.07070228863,20845.17642068077,1551.3388905659542,0.0,0.8784429580222307,2.724290516226579,0.001494314320929203,1.0,1.0,-6.5439520627627985,333811.6001718706,1558833.0534942048,4.66979893056923,1558833.0534942048,4.66979893056923,0.7587236346661149,0.09246225385282983,3.9215147591796593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215147591796593,1.2847718579935201,1.2850671444269428,3.0523043720027045,6467.466697789083,15260.33469315361,6453.857922596137,0.000328007700477342,23191.05014723906,2364.8289831123843,19291.01322281203,1967.1358948073025,0.8318300853274927,0.8318300853274927,35460.692488106244,35405.22815468563,1.00195858045094,0.8,4279.729911678906,4273.035954225843,1.00195858045094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.609510742218,4632.441516551485,6.180094453111017,4.999678030550518,-3.7351772624389357,8.734855292989455,2.9332976692607984,3.5,0.8380850483602281,0.6,0.00022982373054867777,0.996493124738262,0.00023063253006290742,199.01821343077157,0.0,0.0,0.0,0.02912369497850916,7.795297509171306e-05,0.0001518707554569647,0.0005955634090122518,0.09246225384370974,0.09246225384370974,0.09246225384370974,0.09246223188985654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.1602709424,595.6241607387155,0.0,0.09246225384370974,0.09246225385282983,0.09246225385282983,0.3714496658802198,0.3714496658802198,0.5,10.00831081691543,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,27474.00432550639,20845.17642068077,0.7587236346661149,0.9892926850526083,0.6079635372336007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521907100725273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5933097687736,260.5933097687736,-12.556690231226355,244.7899183731253,276.39670116441766,124566.97416184869,124564.48646239357,2.4876994551309175,0.0,nan,276.39670116441766,3.2467011644176864,270.0753446061613,-3.0746553938386683,263.7539880479056,-9.396011952094398,257.43263148964604,-15.717368510353936,251.11127493138588,-22.0387250686141,244.7899183731253,-28.36008162687469,1.0,1.0,26022.012520719443,26022.012520719443,275.6268639711791,2.476863971179114,275.6268639711791,275.6268639711791,77092.55876225192,77092.54249898493,0.016263266996247694,0.0,8546.071908451686,8546.071908451686,0.8856436800601061,3941.1223329755576,275.6268639711791,2.476863971179114,1.0,0.002,0.12911211795453684,0.004905306105145231,0.00019941887751016634,0.0018005811228626997,0.09970943875508317,0.09970943875508317,0.0,3.7286580073514486e-13,0.9999997572185334,0.9999997572185334,0.0,0.09246223140470823,2.244812159528059e-08,0.0,0.0,0.0,1600086.0566181224,266.6060479372372,0.0,1.0,1284530.4511380158,2598.037206250382,,,,,,,,,,,,,,,,,,,2.0,15260.33469315361,1551.3388905659542,0.3714496658802198,6.173730061729009,2.9332976692607984
5298.0,-30.115851762180093,4.999677689472296,35.049792427253344,24.56371608367192,5.002634006925755,-26.60400318527067,-40.10167083526028,1.4907854300390713,-6.543954729552922,-6.543954729558636,40.09962334331874,41053.984256439944,25750.040935175482,25750.040935175482,66804.02519161542,77101.78052201528,77092.56987303216,25750.040935175482,102842.61080820764,102842.61080820764,102842.61080820764,130316.62768996728,125805.08384439637,4511.5438455709145,0.0,90944.05044032219,54896.25417483646,40053.1069616508,27474.016881759642,67527.12384341045,20845.185365765024,1551.3395390972928,0.0,0.8784429319396913,2.724290245387443,0.001494314320929203,1.0,1.0,-6.543954729552922,333811.5650200428,1558833.1855871526,4.66979981803074,1558833.1855871526,4.66979981803074,0.7587236134954992,0.09246227878093148,3.9215127289637985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215127289637985,1.2847718468865208,1.2850671333173906,3.0523028181751335,6467.463405414914,15260.331419190918,6453.85862742449,0.00032800843740333184,23191.06343034944,2364.8303376126855,19291.015329591148,1967.1361096389846,0.8318296997258686,0.8318296997258686,35460.67780136023,35405.22815468563,1.0019580617248032,0.8,4279.728139144254,4273.035954225843,1.0019580617248032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.608967488045,4632.441516551485,6.180095405184998,4.999677689472296,-3.7351797084146936,8.73485739788699,2.9332970318416023,3.5,0.8380848662404577,0.6,0.00022982373054867777,0.9964900701809725,0.00023063323702456916,199.01818933627132,0.0,0.0,0.0,0.02912369497850916,7.795320944256929e-05,0.00015187052110610848,0.0005955621816719697,0.0924622787670578,0.0924622787670578,0.0924622787670578,0.09246225860570685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.1779699995,595.624155133502,0.0,0.0924622787670578,0.09246227878093148,0.09246227878093148,0.3714497423969694,0.3714497423969694,0.5,10.008310212023018,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,27474.016881759642,20845.185365765024,0.7587236134954992,0.9892917303353268,0.6079628735801125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521905341779178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5933245603351,260.5933245603351,-12.5566754396649,244.78994640096641,276.3967027196994,124566.79572275512,124564.3227158028,2.4730069523118168,0.0,nan,276.3967027196994,3.2467027196994422,270.0753514559561,-3.074648544043896,263.75400019221075,-9.395999807789224,257.4326489284628,-15.717351071537166,251.1112976647151,-22.03870233528488,244.78994640096641,-28.360053599033563,1.0,1.0,26022.012520719443,26022.012520719443,275.62686450749817,2.476864507498192,275.62686450749817,275.62686450749817,77092.58252174505,77092.56987303216,0.012648712887312286,0.0,8546.071908451686,8546.071908451686,0.8856438084394469,3941.1202926086175,275.62686450749817,2.476864507498192,1.0,0.002,0.12911213870343852,0.0049053055331176754,0.0001994189084648115,0.0018005810918969398,0.09970945423240575,0.09970945423240575,0.0,3.6175142742456146e-13,0.9999997755952779,0.9999997755952779,0.0,0.09246225803195951,2.0748971978063227e-08,0.0,0.0,0.0,1600086.0534905086,266.60604527044705,0.0,1.0,1284530.4602395217,2598.037169422451,,,,,,,,,,,,,,,,,,,2.0,15260.331419190918,1551.3395390972928,0.3714497423969694,6.173730061729009,2.9332970318416023
5299.0,-30.115822278499614,4.999677350548248,35.04979385589819,24.56373166004198,5.00263346031875,-26.603976704617384,-40.10164806442333,1.4907878864565722,-6.54395701115277,-6.543957011180183,40.09962608478367,41053.98746201142,25750.040675339795,25750.040675339795,66804.02813735121,77101.80457772319,77092.59395668365,25750.040675339795,102842.63463202344,102842.63463202344,102842.63463202344,130316.66240294137,125805.11763033347,4511.544772607902,0.0,90944.05557518902,54896.23845955634,40053.130128480756,27474.027770917917,67527.15789939868,20845.193133293466,1551.340099185919,0.0,0.8784429091457415,2.724290013668239,0.001494314320929203,1.0,1.0,-6.54395701115277,333811.5349455347,1558833.3040383905,4.6698005935976195,1558833.3040383905,4.6698005935976195,0.758723595502758,0.09246230308027961,3.9215107220243297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215107220243297,1.2847718353953796,1.2850671218236083,3.0523012833773024,6467.46015336248,15260.328145932892,6453.859304639876,0.00032800916392320204,23191.076608415504,2364.8316814014474,19291.017353833256,1967.1363160542344,0.8318293143334705,0.8318293143334705,35460.663282996036,35405.22815468563,1.0019575489458532,0.8,4279.726386931504,4273.035954225843,1.0019575489458532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.60842245387,4632.441516551485,6.180096151242033,4.999677350548248,-3.7351818635430067,8.734859214091255,2.933296392333923,3.5,0.838084683523978,0.6,0.00022982373054867777,0.9964870093726484,0.00023063394543734828,199.01816519238855,0.0,0.0,0.0,0.02912369497850916,7.795341049145481e-05,0.00015187032005722296,0.0005955610884616665,0.09246230306886151,0.09246230306886151,0.09246230306886151,0.09246228172410055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.19431481627,595.6241499531567,0.0,0.09246230306886151,0.09246230308027961,0.09246230308027961,0.37144981912227615,0.37144981912227615,0.5,10.00830957134416,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,27474.027770917917,20845.193133293466,0.758723595502758,0.989291275028563,0.6079626144368946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521903583658422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5933392931657,260.5933392931657,-12.556660706834293,244.78997442050442,276.396704165823,124566.62054565114,124564.15735811891,2.4631875322141794,0.0,nan,276.396704165823,3.2467041658230187,270.0753582167625,-3.074641783237496,263.75401226769964,-9.395987732300341,257.43266631863474,-15.717333681365233,251.11132036956988,-22.038679630430096,244.78997442050442,-28.360025579495556,1.0,1.0,26022.012520719443,26022.012520719443,275.6268650439727,2.4768650439727367,275.6268650439727,275.6268650439727,77092.60661011087,77092.59395668365,0.012653427227633074,0.0,8546.071908451686,8546.071908451686,0.8856439353469098,3941.1182756344515,275.6268650439727,2.4768650439727367,1.0,0.002,0.1291121605769692,0.0049053050258027,0.0001994189413143449,0.0018005810588293345,0.09970947065717245,0.09970947065717245,0.0,1.4367933925951704e-13,0.9999997634305144,0.9999997634305144,0.0,0.09246228120652014,2.187375947308154e-08,0.0,0.0,0.0,1600086.050814645,266.6060429888472,0.0,1.0,1284530.4680264145,2598.0371379139337,,,,,,,,,,,,,,,,,,,2.0,15260.328145932892,1551.340099185919,0.37144981912227615,6.173730061729009,2.933296392333923
5300.0,-30.115792810571158,4.999677013529841,35.04979528077226,24.563741648476594,5.002632911215549,-26.603950238394077,-40.10162152172995,1.4907903390563213,-6.543959304631699,-6.543959304618581,40.099628833250236,41053.98911203809,25750.040446697174,25750.040446697174,66804.02955873526,77101.83251912643,77092.61811923099,25750.040446697174,102842.65856592817,102842.65856592817,102842.65856592817,130316.69728668271,125805.1516014824,4511.545685200307,0.0,90944.06924249469,54896.2258354768,40053.15934113099,27474.038720754543,67527.19806188553,20845.20094334122,1551.3406625350428,0.0,0.8784428862607413,2.724289780742593,0.001494314320929203,1.0,1.0,-6.543959304631699,333811.5047144453,1558833.4227925374,4.669801372262532,1558833.4227925374,4.669801372262532,0.7587235773819544,0.09246232735624159,3.921510030029609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921510030029609,1.2847718239220982,1.28506711034769,3.052300772022059,6467.4590698620805,15260.324874863885,6453.858479915287,0.00032800932960488373,23191.084185957832,2364.832454095724,19291.01488867627,1967.1360646781795,0.8318289362408054,0.8318289362408054,35460.658277049304,35405.22815468563,1.0019573721391621,0.8,4279.725782766766,4273.035954225843,1.0019573721391621,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.607877489004,4632.441516551485,6.180096904682898,4.999677013529841,-3.735184027105366,8.734861040635208,2.9332957529076222,3.5,0.8380845008307493,0.6,0.00022982373054867777,0.996483950209724,0.0002306346534736542,199.01814106141074,0.0,0.0,0.0,0.02912369497850916,7.79536448435207e-05,0.00015187008570515708,0.0005955600643542298,0.09246232734637864,0.09246232734637864,0.09246232734637864,0.09246230498628769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.2108381119,595.6241447151187,0.0,0.09246232734637864,0.09246232735624159,0.09246232735624159,0.3714498956983354,0.3714498956983354,0.5,10.008308900665712,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,27474.038720754543,20845.20094334122,0.7587235773819544,0.9892907076865899,0.6079622772799491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521901821934335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59335397628325,260.59335397628325,-12.556646023716723,244.79000243050302,276.39670552205985,124566.4879383976,124564.03306226924,2.454876128368766,0.0,nan,276.39670552205985,3.2467055220598695,270.07536490375094,-3.0746350962490396,263.75402428544135,-9.395975714558631,257.43268366712846,-15.717316332871519,251.11134304881608,-22.038656951183896,244.79000243050302,-28.359997569496954,1.0,1.0,26022.012520719443,26022.012520719443,275.6268655778622,2.4768655778622133,275.6268655778622,275.6268655778622,77092.62981563632,77092.61811923099,0.01169640533044003,0.0,8546.071908451686,8546.071908451686,0.8856439791047264,3941.117580179757,275.6268655778622,2.4768655778622133,1.0,0.002,0.12911218345576383,0.004905304513325847,0.00019941897571168095,0.0018005810246643408,0.09970948785584047,0.09970948785584047,0.0,3.7602169641881567e-13,0.9999997525614646,0.9999997525614646,0.0,0.09246230447749873,2.2878742864306073e-08,0.0,0.0,0.0,1600086.048124851,266.6060406953683,0.0,1.0,1284530.4758538492,2598.037106241367,,,,,,,,,,,,,,,,,,,2.0,15260.324874863885,1551.3406625350428,0.3714498956983354,6.173730061729009,2.9332957529076222
5301.0,-30.11576337753063,4.999676680341411,35.04979670316352,24.563756735902302,5.002634477507594,-26.603923592026646,-40.10159871596841,1.4907946920210977,-6.543961490497793,-6.543961490564732,40.099631611330636,41053.997589966966,25750.039986888274,25750.039986888274,66804.03757685525,77101.85683278965,77092.6430460272,25750.039986888274,102842.68303291546,102842.68303291546,102842.68303291546,130316.73275200493,125805.18616349615,4511.5465885087815,0.0,90944.07736614138,54896.218123387705,40053.17693639298,27474.049719089475,67527.22665548246,20845.208794783397,1551.3412256622962,0.0,0.8784428638464448,2.7242895587461184,0.001494314320929203,1.0,1.0,-6.543961490497793,333811.47590183746,1558833.5428244323,4.669802134911719,1558833.5428244323,4.669802134911719,0.7587235594285091,0.09246235159056805,3.921508555138494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921508555138494,1.2847718035588944,1.285067089979806,3.052299672420956,6467.456739939292,15260.3216044621,6453.858519387335,0.00032800981770662,23191.094979755708,2364.8335547567935,19291.015006660862,1967.13607670926,0.8318285541713594,0.8318285541713594,35460.64760756508,35405.22815468563,1.0019569953001348,0.8,4279.724495073053,4273.035954225843,1.0019569953001348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.607332532609,4632.441516551485,6.180097602630699,4.999676680341411,-3.7351861083931475,8.734862788734558,2.9332951134913166,3.5,0.8380843181403762,0.6,0.00022982373054867777,0.996480894678756,0.0002306353606736916,199.01811695900818,0.0,0.0,0.0,0.02912369497850916,7.795384620180408e-05,0.00015186988434687368,0.0005955590507341588,0.09246235158156536,0.09246235158156536,0.09246235158156536,0.09246232865572464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.2275861883,595.6241394054383,0.0,0.09246235158156536,0.09246235159056805,0.09246235159056805,0.3714499721480089,0.3714499721480089,0.5,10.008308213064005,6.696154741803184e-11,6.696154741803184e-11,6.696154741803184e-11,6.696154741803184e-11,6.696154741803184e-11,6.696154741803184e-11,27474.049719089475,20845.208794783397,0.7587235594285091,0.9892904075223339,0.6079621453938956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521900061151893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5933688078649,260.5933688078649,-12.556631192135058,244.79003044590252,276.3967071698231,124566.35465637791,124563.87495862522,2.4796977527203405,0.0,nan,276.3967071698231,3.2467071698231393,270.0753718250416,-3.0746281749583773,263.7540364802598,-9.395963519740178,257.432701135474,-15.717298864525958,251.11136579068864,-22.03863420931134,244.79003044590252,-28.35996955409746,1.0,1.0,26022.012520719443,26022.012520719443,275.6268663086708,2.4768663086708216,275.6268663086708,275.6268663086708,77092.65904991244,77092.6430460272,0.01600388524821028,0.0,8546.071908451686,8546.071908451686,0.8856440723684609,3941.1160979141864,275.6268663086708,2.4768663086708216,1.0,0.002,0.12911220688142427,0.004905304017514841,0.00019941901099777316,0.0018005809893933615,0.09970950549888657,0.09970950549888657,0.0,3.911346073415256e-13,0.9999997466474099,0.9999997466474099,0.0,0.09246232816499178,2.3425576264923287e-08,0.0,0.0,0.0,1600086.0455612645,266.6060385095022,0.0,1.0,1284530.48331401,2598.0370760549154,,,,,,,,,,,,,,,,,,,2.0,15260.3216044621,1551.3412256622962,0.3714499721480089,6.173730061729009,2.9332951134913166
