time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5302.0,-30.115733958125155,4.999676342073729,35.04979813273263,24.563772312272363,5.002633832324358,-26.603897179082423,-40.10157217327503,1.4907970533074226,-6.543964159683014,-6.543964159728546,40.09963466328712,41053.98504914656,25750.040597910338,25750.040597910338,66804.0256470569,77101.88083200886,77092.6703710701,25750.040597910338,102842.71096898043,102842.71096898043,102842.71096898043,130316.77323300994,125805.22568284393,4511.547550166006,0.0,90944.08234161983,54896.18655885914,40053.21753640076,27474.062264029497,67527.27980043026,20845.217731356548,1551.3418737534241,0.0,0.8784428377708293,2.7242892876638227,0.001494314320929203,1.0,1.0,-6.543964159683014,333811.4407184504,1558833.6746911781,4.669803022137756,1558833.6746911781,4.669803022137756,0.7587235382606021,0.09246237647370464,3.921506522885734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921506522885734,1.2847717925127786,1.2850670789311514,3.0522981168632173,6467.453443899105,15260.31833434366,6453.859228592063,0.00032801055571145564,23191.10826690566,2364.8349096690167,19291.017126521252,1967.1362928748608,0.8318281689905288,0.8318281689905289,35460.63290607932,35405.22815468563,1.0019564760535642,0.8,4279.722720759471,4273.035954225843,1.0019564760535642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.606788082141,4632.441516551485,6.180098556831396,4.999676342073729,-3.7351885562376883,8.734864898311418,2.9332944746686893,3.5,0.8380841356196255,0.6,0.00022982373054867777,0.9964778405733692,0.00023063606754811342,199.01809286777703,0.0,0.0,0.0,0.02912369497850916,7.795408055508141e-05,0.00015186964999359636,0.0005955578230782615,0.09246237645950584,0.09246237645950584,0.09246237645950584,0.09246235533777994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.2453990495,595.6241337629627,0.0,0.09246237645950584,0.09246237647370464,0.09246237647370464,0.37145004852344077,0.37145004852344077,0.5,10.008307579298018,4.553157850750722e-11,4.553157850750722e-11,4.553157850750722e-11,4.553157850750722e-11,4.553157850750722e-11,4.553157850750722e-11,27474.062264029497,20845.217731356548,0.7587235382606021,0.989289452270092,0.6079614812040005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521898302454523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59338355863343,260.59338355863343,-12.556616441366543,244.79005844326127,276.396708674001,124566.17670796874,124563.71052132793,2.4661866407909665,0.0,nan,276.396708674001,3.246708674001013,270.07537862785597,-3.0746213721440085,263.75404858171015,-9.395951418289826,257.43271853556087,-15.717281464439111,251.1113884894115,-22.03861151058848,244.79005844326127,-28.359941556738704,1.0,1.0,26022.012520719443,26022.012520719443,275.6268668368874,2.4768668368874387,275.6268668368874,275.6268668368874,77092.68280868694,77092.6703710701,0.012437616838724352,0.0,8546.071908451686,8546.071908451686,0.8856442008765695,3941.114055500163,275.6268668368874,2.4768668368874387,1.0,0.002,0.12911222859742974,0.004905303440866825,0.00019941904344516627,0.0018005809568922666,0.09970952172258313,0.09970952172258313,0.0,3.374327726957116e-13,0.9999997651357754,0.9999997651357754,0.0,0.09246235475760028,2.171610435740325e-08,0.0,0.0,0.0,1600086.042430841,266.60603584031696,0.0,1.0,1284530.4924236925,2598.037039193914,,,,,,,,,,,,,,,,,,,2.0,15260.31833434366,1551.3418737534241,0.37145004852344077,6.173730061729009,2.9332944746686893
5303.0,-30.115704478361078,4.999676005970826,35.04979955805539,24.563782300706976,5.002633281183261,-26.60387070240684,-40.10154940243808,1.4907995052493423,-6.54396644247538,-6.54396644247623,40.099637399868115,41054.002012989295,25750.04033679871,25750.04033679871,66804.04234978801,77101.90877108848,77092.69441592849,25750.04033679871,102842.7347527272,102842.7347527272,102842.7347527272,130316.80789212085,125805.25942988074,4511.548462240108,0.0,90944.09600299083,54896.189244971734,40053.22973113233,27474.073139393644,67527.30287052598,20845.22548873038,1551.3424332421669,0.0,0.8784428149890068,2.7242890558235726,0.001494314320929203,1.0,1.0,-6.54396644247538,333811.41062823264,1558833.7929311583,4.669803797292115,1558833.7929311583,4.669803797292115,0.7587235202792517,0.09246240072671708,3.921505831403781,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921505831403781,1.284771781042575,1.2850670674583116,3.052297605899728,6467.452361228786,15260.315064933166,6453.858404088666,0.000328010721234308,23191.115839915907,2364.8356819011497,19291.014662025424,1967.1360415662255,0.8318277910898216,0.8318277910898217,35460.62790384092,35405.22815468563,1.0019562993778868,0.8,4279.722117042289,4273.035954225843,1.0019562993778868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.6062418524625,4632.441516551485,6.180099304356225,4.999676005970826,-3.7351907122916734,8.734866718262499,2.933293833758508,3.5,0.8380839525024308,0.6,0.00022982373054867777,0.9964747802121349,0.00023063677587480103,199.01806872712473,0.0,0.0,0.0,0.02912369497850916,7.795428160604384e-05,0.00015186944894263394,0.0005955569296406179,0.09246240071606966,0.09246240071606966,0.09246240071606966,0.09246237841755876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.2618570988,595.6241285455555,0.0,0.09246240071606966,0.09246240072671708,0.09246240072671708,0.37145012510817965,0.37145012510817965,0.5,10.008306910232113,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,27474.073139393644,20845.22548873038,0.7587235202792517,0.9892893616360672,0.6079615247140038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521896544572308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59339825731934,260.59339825731934,-12.556601742680641,244.79008643714036,276.39671007749365,124566.04386976028,124563.58639092815,2.4574788321043544,0.0,nan,276.39671007749365,3.246710077493674,270.0753853494263,-3.0746146505736647,263.7540606213559,-9.395939378644073,257.43273589328595,-15.717264106714026,251.11141116521375,-22.038588834786225,244.79008643714036,-28.359913562859617,1.0,1.0,26022.012520719443,26022.012520719443,275.6268673676965,2.4768673676965136,275.6268673676965,275.6268673676965,77092.70603217097,77092.69441592849,0.011616242481977679,0.0,8546.071908451686,8546.071908451686,0.8856442446019537,3941.1133605608,275.6268673676965,2.4768673676965136,1.0,0.002,0.1291122514210471,0.004905302929718171,0.00019941907776165703,0.0018005809224974191,0.09970953888082851,0.09970953888082851,0.0,2.590761806475772e-13,0.9999997531568594,0.9999997531568594,0.0,0.0924623779030077,2.282370938228277e-08,0.0,0.0,0.0,1600086.0397535788,266.6060335575246,0.0,1.0,1284530.5002146547,2598.037007668935,,,,,,,,,,,,,,,,,,,2.0,15260.315064933166,1551.3424332421669,0.37145012510817965,6.173730061729009,2.933293833758508
5304.0,-30.11567510865222,4.999675673722373,35.049800980849746,24.563797388132684,5.002634842027573,-26.603844113582912,-40.10152282482011,1.4908038469768854,-6.54396863078432,-6.543968630709554,40.09964017753017,41053.99498829644,25750.039874094236,25750.039874094236,66804.03486239068,77101.93304124597,77092.7193341491,25750.039874094236,102842.75920824333,102842.75920824333,102842.75920824333,130316.84334490154,125805.29397882913,4511.549366072413,0.0,90944.10409958522,54896.16604670899,40053.264503195816,27474.084136658224,67527.34863985404,20845.23333928167,1551.3429963701192,0.0,0.8784427925628505,2.724288833579083,0.001494314320929203,1.0,1.0,-6.54396863078432,333811.3817834366,1558833.9129473276,4.669804560344909,1558833.9129473276,4.669804560344909,0.7587235023229841,0.09246242495871759,3.921504354701979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921504354701979,1.2847717607319407,1.285067047143009,3.0522965047643007,6467.450028054947,15260.3117977125,6453.858447339417,0.0003280112102858318,23191.126637546902,2364.8367829530885,19291.014791304813,1967.1360547490544,0.8318274093709734,0.8318274093709734,35460.617221255736,35405.22815468563,1.0019559220762235,0.8,4279.720827767429,4273.035954225843,1.0019559220762235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.605695698811,4632.441516551485,6.180100003385492,4.999675673722373,-3.735192795842339,8.734868469564713,2.933293192937588,3.5,0.8380837694107395,0.6,0.00022982373054867777,0.9964717312860686,0.00023063748155912275,199.01804467660128,0.0,0.0,0.0,0.02912369497850916,7.795451626889303e-05,0.00015186921427978473,0.0005955557851433438,0.09246242494899463,0.09246242494899463,0.09246242494899463,0.09246240207734974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.2785962128,595.624123238771,0.0,0.09246242494899463,0.09246242495871759,0.09246242495871759,0.3714502015453468,0.3714502015453468,0.5,10.008306224069866,-7.474909580196254e-11,-7.474909580196254e-11,-7.474909580196254e-11,-7.474909580196254e-11,-7.474909580196254e-11,-7.474909580196254e-11,27474.084136658224,20845.23333928167,0.7587235023229841,0.9892885802266421,0.6079610086166887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452189478308394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5934130953851,260.5934130953851,-12.556586904614903,244.79011442836256,276.39671176240256,124565.90997646212,124563.4291946067,2.480781855401169,0.0,nan,276.39671176240256,3.246711762402583,270.0753922955986,-3.0746077044013873,263.75407282878984,-9.395927171210133,257.43275336198354,-15.717246638016434,251.11143389517343,-22.038566104826543,244.79011442836256,-28.35988557163742,1.0,1.0,26022.012520719443,26022.012520719443,275.6268680952145,2.4768680952145132,275.6268680952145,275.6268680952145,77092.73525220889,77092.7193341491,0.0159180597984232,0.0,8546.071908451686,8546.071908451686,0.8856443379801688,3941.1118764754888,275.6268680952145,2.4768680952145132,1.0,0.002,0.12911227479891352,0.004905302433734331,0.00019941911297292767,0.001800580887326895,0.09970955648646383,0.09970955648646383,0.0,2.9982266669392743e-13,0.9999997471632848,0.9999997471632848,0.0,0.09246240158082178,2.3377895808856797e-08,0.0,0.0,0.0,1600086.037187129,266.60603136921566,0.0,1.0,1284530.5076831458,2598.036977448762,,,,,,,,,,,,,,,,,,,2.0,15260.3117977125,1551.3429963701192,0.3714502015453468,6.173730061729009,2.933293192937588
5305.0,-30.115645676494186,4.9996753364088615,35.04980241079811,24.563812964502745,5.002634195558243,-26.60381768928973,-40.101500088907756,1.4908062083785387,-6.543971302658633,-6.543971302652705,40.099643229605014,41053.997766618864,25750.040483413653,25750.040483413653,66804.03825003252,77101.95703890065,77092.74666067364,25750.040483413653,102842.7871440873,102842.7871440873,102842.7871440873,130316.88382203267,125805.33349382349,4511.550328209177,0.0,90944.10907058048,54896.14979839626,40053.288080204686,27474.096677945377,67527.38475815006,20845.242273195337,1551.3436443243422,0.0,0.878442766472324,2.7242885622237165,0.001494314320929203,1.0,1.0,-6.543971302658633,333811.34656460874,1558834.044817795,4.669805448078395,1558834.044817795,4.669805448078395,0.7587234811592076,0.09246244983799719,3.921502323178701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921502323178701,1.2847717496852857,1.2850670360938152,3.052294949775555,6467.4467332203885,15260.308529269721,6453.859156505343,0.00032801194803470636,23191.13991927022,2364.8381373119487,19291.016911049224,1967.1362709028288,0.8318270243809678,0.8318270243809678,35460.60252504397,35405.22815468563,1.0019554030160376,0.8,4279.719054090361,4273.035954225843,1.0019554030160376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.605150058682,4632.441516551485,6.180100958942796,4.9996753364088615,-3.7351952463139444,8.734870582722806,2.9332925527192564,3.5,0.8380835864912161,0.6,0.00022982373054867777,0.9964686758871145,0.00023063818874594858,199.0180205749447,0.0,0.0,0.0,0.02912369497850916,7.795471701253216e-05,0.00015186901353614563,0.0005955546894008527,0.09246244982530465,0.09246244982530465,0.09246244982530465,0.09246242874038217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.2964024307,595.6241175984599,0.0,0.09246244982530465,0.09246244983799719,0.09246244983799719,0.3714502779075937,0.3714502779075937,0.5,10.008305591800465,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,27474.096677945377,20845.242273195337,0.7587234811592076,0.9892881012539104,0.6079607245809109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452189302817207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59342785250095,260.59342785250095,-12.556572147499026,244.79014240813086,276.39671329686666,124565.73199029578,124563.264742371,2.4672479248036625,0.0,nan,276.39671329686666,3.2467132968666874,270.07539911912255,-3.0746008808774263,263.7540849413759,-9.395915058624098,257.43277076362943,-15.717229236370542,251.11145658588038,-22.0385434141196,244.79014240813086,-28.359857591869115,1.0,1.0,26022.012520719443,26022.012520719443,275.6268686208251,2.476868620825144,275.6268686208251,275.6268686208251,77092.75903028778,77092.74666067364,0.012369614138151519,0.0,8546.071908451686,8546.071908451686,0.885644466442126,3941.1098347945945,275.6268686208251,2.476868620825144,1.0,0.002,0.12911229646456018,0.004905301857577471,0.00019941914534143664,0.0018005808551865518,0.09970957267071831,0.09970957267071831,0.0,5.279882434039429e-13,0.9999997656832029,0.9999997656832029,0.0,0.09246242817249209,2.1665505095878377e-08,0.0,0.0,0.0,1600086.0340535517,266.60602869734134,0.0,1.0,1284530.516802006,2598.0369405506217,,,,,,,,,,,,,,,,,,,2.0,15260.308529269721,1551.3436443243422,0.3714502779075937,6.173730061729009,2.9332925527192564
5306.0,-30.115616259005073,4.99967500123913,35.04980383643103,24.563822952937358,5.002633626629062,-26.603791270440688,-40.10147354621438,1.4908086380832386,-6.5439735900787355,-6.5439735900758205,40.099645964951065,41053.99920007292,25750.040224824537,25750.040224824537,66804.03942489746,77101.98493300383,77092.77067835658,25750.040224824537,102842.81090318112,102842.81090318112,102842.81090318112,130316.91845480747,125805.36721419888,4511.551240608592,0.0,90944.12268730957,54896.13695445181,40053.31748095307,27474.107551626355,67527.42503257943,20845.250029071696,1551.3442038423598,0.0,0.8784427436700533,2.724288329913547,0.001494314320929203,1.0,1.0,-6.5439735900787355,333811.3164134012,1558834.1630050954,4.669806223928585,1558834.1630050954,4.669806223928585,0.7587234631698798,0.0924624740887209,3.921501626817978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921501626817978,1.2847717383191088,1.285067024725026,3.0522944347674965,6467.445641980113,15260.305263056998,6453.85833947957,0.000328012115884045,23191.14750976256,2364.838911326759,19291.014468904512,1967.136021873373,0.8318266468178754,0.8318266468178754,35460.59748751106,35405.22815468563,1.0019552250938202,0.8,4279.718446113506,4273.035954225843,1.0019552250938202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.604602644324,4632.441516551485,6.180101708830819,4.99967500123913,-3.7351974064316433,8.734872407670773,2.933291910419218,3.5,0.8380834029769194,0.6,0.00022982373054867777,0.9964656220210731,0.00023063889558230788,199.01799648530618,0.0,0.0,0.0,0.02912369497850916,7.795495136822997e-05,0.0001518687791804478,0.0005955536646189863,0.09246247407923457,0.09246247407923457,0.09246247407923457,0.09246245180378243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.31284964783,595.6241123845152,0.0,0.09246247407923457,0.0924624740887209,0.0924624740887209,0.3714503544793904,0.3714503544793904,0.5,10.008304923743506,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,27474.107551626355,20845.250029071696,0.7587234631698798,0.9892875286251037,0.6079603832112052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521891269529135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59344254910104,260.59344254910104,-12.556557450898936,244.7901703766996,276.396714721499,124565.59845017291,124563.14131987092,2.4571303020101682,0.0,nan,276.396714721499,3.2467147214990177,270.0754058525409,-3.074594147459095,263.7540969835822,-9.395903016417776,257.4327881146229,-15.717211885377083,251.1114792456619,-22.038520754338066,244.7901703766996,-28.359829623300385,1.0,1.0,26022.012520719443,26022.012520719443,275.6268691437789,2.476869143778913,275.6268691437789,275.6268691437789,77092.78221208138,77092.77067835658,0.011533724798937328,0.0,8546.071908451686,8546.071908451686,0.8856445104760079,3941.109134952068,275.6268691437789,2.476869143778913,1.0,0.002,0.12911231925536673,0.004905301345632107,0.0001994191796053523,0.0018005808208098244,0.09970958980267614,0.09970958980267614,0.0,4.1517657367595717e-13,0.9999997535139795,0.9999997535139795,0.0,0.09246245129801361,2.2790707282156195e-08,0.0,0.0,0.0,1600086.0313708622,266.60602640992124,0.0,1.0,1284530.5246087601,2598.0369089617425,,,,,,,,,,,,,,,,,,,2.0,15260.305263056998,1551.3442038423598,0.3714503544793904,6.173730061729009,2.933291910419218
5307.0,-30.115586875459694,4.999674669987934,35.04980525939067,24.563843628298514,5.0026351824332504,-26.6037646696698,-40.10145074045283,1.490812976662292,-6.543975778339188,-6.543975778351965,40.0996487390521,41053.99372114685,25750.039754417743,25750.039754417743,66804.03347556459,77102.00529923658,77092.79555040595,25750.039754417743,102842.83530482369,102842.83530482369,102842.83530482369,130316.95384021121,125805.40169623378,4511.552143977431,0.0,90944.1222298519,54896.11065183679,40053.34619779456,27474.11853538752,67527.46473318207,20845.257869850455,1551.3447663355546,0.0,0.8784427212577824,2.724288107673999,0.001494314320929203,1.0,1.0,-6.543975778339188,333811.28756924596,1558834.2828664302,4.669806986509002,1558834.2828664302,4.669806986509002,0.7587234452308675,0.09246249831274427,3.921498834831343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921498834831343,1.2847717180232043,1.2850670044244568,3.052292309847154,6467.441139528891,15260.301997531482,6453.859887012794,0.0003280131660922378,23191.163904492976,2364.840583124,19291.01909458488,1967.1364935614997,0.831826258226199,0.831826258226199,35460.57729003964,35405.22815468563,1.001954511733005,0.8,4279.716008492679,4273.035954225843,1.001954511733005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.60405530195,4632.441516551485,6.1801024077752595,4.999674669987934,-3.7351994905275783,8.734874160515513,2.9332912682036967,3.5,0.8380832194867704,0.6,0.00022982373054867777,0.9964625716888403,0.00023063960160507013,199.0179724234696,0.0,0.0,0.0,0.02912369497850916,7.795515272963238e-05,0.0001518685778190454,0.0005955524509648796,0.09246249830300302,0.09246249830300302,0.09246249830300302,0.0924624754273484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.3295719627,595.6241070830181,0.0,0.09246249830300302,0.09246249831274427,0.09246249831274427,0.3714504309016744,0.3714504309016744,0.5,10.00830423749425,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,27474.11853538752,20845.257869850455,0.7587234452308675,0.9892868589028784,0.6079599446441749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521889511763126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.593457386261,260.593457386261,-12.556542613738998,244.79019834955685,276.3967164229609,124565.42280939883,124562.94217900962,2.480630389222892,0.0,nan,276.3967164229609,3.246716422960901,270.0754128082827,-3.074587191717285,263.75410919360297,-9.395890806397006,257.4328055789221,-15.717194421077863,251.1115019642403,-22.038498035759687,244.79019834955685,-28.35980165044313,1.0,1.0,26022.012520719443,26022.012520719443,275.62686986585146,2.4768698658514836,275.62686986585146,275.62686986585146,77092.81233787733,77092.79555040595,0.01678747138066683,0.0,8546.071908451686,8546.071908451686,0.8856446870253113,3941.1063290054994,275.62686986585146,2.4768698658514836,1.0,0.002,0.1291123426365017,0.0049053008492712736,0.00019941921482169038,0.0018005807854976422,0.09970960741084518,0.09970960741084518,0.0,3.193326679473696e-13,0.9999997471284251,0.9999997471284251,0.0,0.0924624749316067,2.3381137567691748e-08,0.0,0.0,0.0,1600086.0288044673,266.6060242216608,0.0,1.0,1284530.5320770908,2598.036878742232,,,,,,,,,,,,,,,,,,,2.0,15260.301997531482,1551.3447663355546,0.3714504309016744,6.173730061729009,2.9332912682036967
5308.0,-30.115557410165376,4.999674331743871,35.04980668823377,24.563854070752882,5.002632403936052,-26.603738428754504,-40.10142423268405,1.4908134225547196,-6.543978559479058,-6.543978559468455,40.09965175480645,41053.98963930525,25750.040595317787,25750.040595317787,66804.03023462303,77102.03290415052,77092.8220410755,25750.040595317787,102842.86263639329,102842.86263639329,102842.86263639329,130316.9936547867,125805.44055519918,4511.553099587519,0.0,90944.13270899592,54896.089444267054,40053.381405254295,27474.13101839341,67527.51242364771,20845.266754816585,1551.3454141638183,0.0,0.8784426947131111,2.7242878252216687,0.001494314320929203,1.0,1.0,-6.543978559479058,333811.25091016013,1558834.4131691959,4.669807889694918,1558834.4131691959,4.669807889694918,0.7587234238950478,0.09246252318758477,3.921497583601424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921497583601424,1.2847717159373166,1.2850670023380897,3.052291340909899,6467.439086467116,15260.29873230654,6453.859737074581,0.00032801358275702394,23191.173976314087,2364.841610163928,19291.018646409528,1967.1364478603325,0.831825877642593,0.831825877642593,35460.56823853387,35405.22815468563,1.0019541920400725,0.8,4279.7149160718245,4273.035954225843,1.0019541920400725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.603508490899,4632.441516551485,6.180103420650214,4.999674331743871,-3.7352020245793764,8.734876356323248,2.933290626611651,3.5,0.8380830361747574,0.6,0.00022982373054867777,0.9964595128803022,0.00023064030959407873,199.0179482946956,0.0,0.0,0.0,0.02912369497850916,7.795538677817658e-05,0.0001518683437705012,0.0005955513431215709,0.09246252317238234,0.09246252317238234,0.09246252317238234,0.09246250165841419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.3472669327,595.6241014770999,0.0,0.09246252317238234,0.09246252318758477,0.09246252318758477,0.3714505072446535,0.3714505072446535,0.5,10.008303591870842,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,27474.13101839341,20845.266754816585,0.7587234238950478,0.9892861122369536,0.607959454832937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521887756025764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59347195182744,260.59347195182744,-12.556528048172538,244.7902263006416,276.39671760300905,124565.24599238369,124562.8107697032,2.4352226805018544,0.0,nan,276.39671760300905,3.246717603009074,270.07541934253896,-3.074580657461013,263.7541210820651,-9.395878917934851,257.4328228215918,-15.717177178408178,251.11152456111782,-22.03847543888216,244.7902263006416,-28.359773699358385,1.0,1.0,26022.012520719443,26022.012520719443,275.62687018448304,2.4768701844830616,275.62687018448304,275.62687018448304,77092.82996353172,77092.8220410755,0.00792245622142218,0.0,8546.071908451686,8546.071908451686,0.8856447661459449,3941.105071519431,275.62687018448304,2.4768701844830616,1.0,0.002,0.1291123647704498,0.004905300250626018,0.0001994192478687307,0.0018005807524368838,0.09970962393436535,0.09970962393436535,0.0,3.05614474699345e-13,0.9999997606153507,0.9999997606153507,0.0,0.09246250105347609,2.2134108688999833e-08,0.0,0.0,0.0,1600086.025542744,266.6060214405209,0.0,1.0,1284530.5415688641,2598.0368403351545,,,,,,,,,,,,,,,,,,,2.0,15260.29873230654,1551.3454141638183,0.3714505072446535,6.173730061729009,2.933290626611651
5309.0,-30.115527980934573,4.999674004620849,35.049808103166484,24.563863535318546,5.002634053467621,-26.603711777494112,-40.10140142692251,1.490817850038598,-6.543980361488707,-6.543980361501704,40.099654210998914,41054.01211963592,25750.03925789773,25750.03925789773,66804.05137753364,77102.06109528228,77092.8436254408,25750.03925789773,102842.88288333853,102842.88288333853,102842.88288333853,130317.023213926,125805.46927599503,4511.553937930981,0.0,90944.14947180214,54896.10049620093,40053.38775066801,27474.140330587477,67527.52808125548,20845.273414753377,1551.3458880025828,0.0,0.8784426756035986,2.7242876422097906,0.001494314320929203,1.0,1.0,-6.543980361488707,333811.2271573081,1558834.5192932289,4.6698085398986,1558834.5192932289,4.6698085398986,0.7587234091377899,0.09246254674105335,3.921497447951503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921497447951503,1.2847716952255153,1.2850669816215279,3.0522912845329806,6467.4389670111905,15260.295469698754,6453.858248264667,0.0003280134993712912,23191.179053121454,2364.8421278542064,19291.014196257063,1967.1359940710706,0.831825503656769,0.831825503656769,35460.56725723054,35405.22815468563,1.0019541573811177,0.8,4279.714797638908,4273.035954225843,1.0019541573811177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.602959411392,4632.441516551485,6.180103914085298,4.999674004620849,-3.735203816511447,8.734877821132297,2.933289982358005,3.5,0.8380828521022872,0.6,0.00022982373054867777,0.9964564578256395,0.00023064101671855735,199.0179241954595,0.0,0.0,0.0,0.02912369497850916,7.795558814061933e-05,0.00015186814240805843,0.0005955505328783365,0.09246254673438194,0.09246254673438194,0.09246254673438194,0.09246252167705891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.36276758974,595.6240965572487,0.0,0.09246254673438194,0.09246254674105335,0.09246254674105335,0.3714505837439872,0.3714505837439872,0.5,10.008302840160228,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,27474.140330587477,20845.273414753377,0.7587234091377899,0.9892861959518008,0.6079596467715487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521885995404131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59348669445137,260.59348669445137,-12.556513305548606,244.79025426793697,276.39671912096173,124565.15795023124,124562.69312530068,2.464824930575185,0.0,nan,276.39671912096173,3.2467191209617567,270.07542615035976,-3.074573849640217,263.7541331797541,-9.395866820245885,257.4328402091509,-15.717159790849053,251.1115472385448,-22.038452761455176,244.79025426793697,-28.359745732063004,1.0,1.0,26022.012520719443,26022.012520719443,275.62687090809726,2.4768709080972826,275.62687090809726,275.62687090809726,77092.85855303558,77092.8436254408,0.014927594776963815,0.0,8546.071908451686,8546.071908451686,0.8856447747236708,3941.1049351912607,275.62687090809726,2.4768709080972826,1.0,0.002,0.1291123902692935,0.004905299815647417,0.00019941928651424337,0.0018005807137291738,0.09970964325712169,0.09970964325712169,0.0,2.4341726551080356e-13,0.9999997242249624,0.9999997242249624,0.0,0.09246252124219105,2.549886230259787e-08,0.0,0.0,0.0,1600086.0234293444,266.60601963851127,0.0,1.0,1284530.5477189557,2598.0368154497155,,,,,,,,,,,,,,,,,,,2.0,15260.295469698754,1551.3458880025828,0.3714505837439872,6.173730061729009,2.933289982358005
5310.0,-30.115498659549086,4.9996736741003405,35.049809527028614,24.563884210679703,5.00263550406055,-26.60368524318989,-40.10137488422913,1.4908220877234033,-6.5439829413637085,-6.543982941381436,40.099657298575686,41053.99088518389,25750.03966806066,25750.03966806066,66804.03055324455,77102.08140506377,77092.87176943375,25750.03966806066,102842.91143749442,102842.91143749442,102842.91143749442,130317.06442314133,125805.50954699657,4511.554876144761,0.0,90944.14884591011,54896.05832611717,40053.433910881045,27474.152985646917,67527.58689652797,20845.282435521414,1551.3465393290605,0.0,0.8784426498763991,2.7242873801979473,0.001494314320929203,1.0,1.0,-6.5439829413637085,333811.1931511632,1558834.65269981,4.669809415269986,1558834.65269981,4.669809415269986,0.7587233879934874,0.09246257155338974,3.9214946290501036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214946290501036,1.2847716754015956,1.2850669617930521,3.0522891375421377,6467.434417795226,15260.292207350674,6453.859829725134,0.0003280145617837004,23191.19556411055,2364.8438115065337,19291.01892334823,1967.136476100221,0.831825115269261,0.831825115269261,35460.546865051045,35405.22815468563,1.001953437143501,0.8,4279.712336518878,4273.035954225843,1.001953437143501,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.60241271062,4632.441516551485,6.180104823418643,4.9996736741003405,-3.7352061963419705,8.734879870442311,2.933289340895467,3.5,0.8380826688272762,0.6,0.00022982373054867777,0.996453413976471,0.00023064172125371888,199.0179001845423,0.0,0.0,0.0,0.02912369497850916,7.79558224987383e-05,0.00015186790804993947,0.0005955491857429126,0.09246257153968783,0.09246257153968783,0.09246257153968783,0.09246254889640368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.3809726524,595.6240907889883,0.0,0.09246257153968783,0.09246257155338974,0.09246257155338974,0.37145065981181297,0.37145065981181297,0.5,10.008302160767228,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,27474.152985646917,20845.282435521414,0.7587233879934874,0.9892850259199678,0.6079588027940437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452188423693781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59350155405065,260.59350155405065,-12.55649844594933,244.79028222805965,276.3967208800376,124564.97933069912,124562.49494858565,2.4843821134618693,0.0,nan,276.3967208800376,3.2467208800376284,270.0754331496451,-3.07456685035487,263.7541454192491,-9.395854580750893,257.43285768885494,-15.71714231114504,251.1115699584576,-22.03843004154237,244.79028222805965,-28.359717771940325,1.0,1.0,26022.012520719443,26022.012520719443,275.6268716214256,2.47687162142563,275.6268716214256,275.6268716214256,77092.88832822394,77092.87176943375,0.0165587901865365,0.0,8546.071908451686,8546.071908451686,0.8856449529748782,3941.1021021953543,275.6268716214256,2.47687162142563,1.0,0.002,0.129112413495419,0.004905299249305939,0.00019941932133067466,0.0018005806790162442,0.09970966066533733,0.09970966066533733,0.0,3.4691867434322177e-13,0.9999997488042318,0.9999997488042318,0.0,0.09246254832718305,2.3226206689816682e-08,0.0,0.0,0.0,1600086.0204036632,266.60601705863627,0.0,1.0,1284530.556523831,2598.036779822076,,,,,,,,,,,,,,,,,,,2.0,15260.292207350674,1551.3465393290605,0.37145065981181297,6.173730061729009,2.933289340895467
5311.0,-30.115469178284997,4.999673336222874,35.049810955928294,24.563894722983264,5.002632560701594,-26.603659004387417,-40.10135214831678,1.490822386795988,-6.543985745760949,-6.543985745721854,40.09966029171307,41054.00171266491,25750.04055122972,25750.04055122972,66804.04226389463,77102.10898674412,77092.89789301423,25750.04055122972,102842.93844424395,102842.93844424395,102842.93844424395,130317.10381594741,125805.54798667466,4511.555829272747,0.0,90944.15908817746,54896.05181406646,40053.45252679,27474.165371703468,67527.61789849347,20845.29124960998,1551.3471830203466,0.0,0.878442623291741,2.7242870953837204,0.001494314320929203,1.0,1.0,-6.543985745760949,333811.156185529,1558834.7820250764,4.669810319816547,1558834.7820250764,4.669810319816547,0.7587233667552726,0.09246259640301431,3.9214933374341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214933374341,1.2847716740025321,1.285066960393667,3.052288135538682,6467.432294670141,15260.288943823065,6453.859729157363,0.0003280149966278355,23191.20581438595,2364.8448567437354,19291.018622744436,1967.1364454471645,0.8318247346491077,0.8318247346491077,35460.53752138682,35405.22815468563,1.0019531071318049,0.8,4279.711208837593,4273.035954225843,1.0019531071318049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.601864671637,4632.441516551485,6.1801058482603635,4.999673336222874,-3.7352087486581826,8.734882084881058,2.9332886978628148,3.5,0.8380824851036613,0.6,0.00022982373054867777,0.9964503535404395,0.000230642429632447,199.01787604270842,0.0,0.0,0.0,0.02912369497850916,7.795602324548675e-05,0.00015186770730319103,0.0005955482023608557,0.09246259638804834,0.09246259638804834,0.09246259638804834,0.09246257479650155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.39856938453,595.6240852139042,0.0,0.09246259638804834,0.09246259640301431,0.09246259640301431,0.37145073616243873,0.37145073616243873,0.5,10.008301512835828,-3.9108272176235914e-11,-3.9108272176235914e-11,-3.9108272176235914e-11,-3.9108272176235914e-11,-3.9108272176235914e-11,-3.9108272176235914e-11,27474.165371703468,20845.29124960998,0.7587233667552726,0.98928474515884,0.6079586840213539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452188248491592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5935161244413,260.5935161244413,-12.556483875558683,244.790310169984,276.39672207889447,124564.79911708346,124562.36308783552,2.4360292479812324,0.0,nan,276.39672207889447,3.246722078894493,270.07543969711406,-3.0745603028859136,263.7541573153332,-9.395842684666775,257.4328749335531,-15.717125066446897,251.1115925517687,-22.038407448231283,244.790310169984,-28.35968983001598,1.0,1.0,26022.012520719443,26022.012520719443,275.6268718738791,2.4768718738791335,275.6268718738791,275.6268718738791,77092.90585694277,77092.89789301423,0.007963928539538756,0.0,8546.071908451686,8546.071908451686,0.8856450346492821,3941.100804121271,275.6268718738791,2.4768718738791335,1.0,0.002,0.12911243571059308,0.004905298646070801,0.00019941935449363982,0.0018005806458317333,0.09970967724681991,0.09970967724681991,0.0,3.2537297509072083e-13,0.9999997597372294,0.9999997597372294,0.0,0.09246257418769473,2.2215319585677497e-08,0.0,0.0,0.0,1600086.0171146614,266.606014254239,0.0,1.0,1284530.5660949822,2598.036741093834,,,,,,,,,,,,,,,,,,,2.0,15260.288943823065,1551.3471830203466,0.37145073616243873,6.173730061729009,2.9332886978628148
5312.0,-30.115439809706164,4.999673010209931,35.049812370184725,24.563909705635183,5.002634313877275,-26.603632397348292,-40.101325570698805,1.490826901530765,-6.543987511650016,-6.5439875116423805,40.09966272686944,41053.995214156115,25750.039124597897,25750.039124597897,66804.03433875402,77102.13324857585,77092.91930196101,25750.039124597897,102842.95842655891,102842.95842655891,102842.95842655891,130317.13299063285,125805.57632942854,4511.556661204301,0.0,90944.16743526558,54896.02940089067,40053.48670486101,27474.174564073932,67527.66126893494,20845.297825435424,1551.3476502994777,0.0,0.878442604457943,2.7242869160402248,0.001494314320929203,1.0,1.0,-6.543987511650016,333811.1329087921,1558834.887240826,4.669810960639079,1558834.887240826,4.669810960639079,0.7587233522456165,0.09246261989795167,3.921491912458491,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921491912458491,1.284771652882572,1.2850669392688527,3.0522870765867647,6467.430050878099,15260.285684475737,6453.859714231746,0.0003280154628289135,23191.216370060083,2364.8459331229406,19291.018578130766,1967.1364408978363,0.8318243541134617,0.8318243541134616,35460.527212986715,35405.22815468563,1.0019527430463362,0.8,4279.709964722908,4273.035954225843,1.0019527430463362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.601314271625,4632.441516551485,6.180106322243441,4.999673010209931,-3.7352105138334877,8.734883524043418,2.9332880520599462,3.5,0.838082300588556,0.6,0.00022982373054867777,0.9964473048122934,0.00023064313530555538,199.01785199315688,0.0,0.0,0.0,0.02912369497850916,7.795625791318275e-05,0.000151867472635495,0.0005955470657056049,0.09246261989215344,0.09246261989215344,0.09246261989215344,0.0924625945776906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.41400454007,595.6240803143218,0.0,0.09246261989215344,0.09246261989795167,0.09246261989795167,0.37145081263274016,0.37145081263274016,0.5,10.008300753612868,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,27474.174564073932,20845.297825435424,0.7587233522456165,0.9892839924175811,0.6079581973179097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521880723341336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59353087492025,260.59353087492025,-12.55646912507973,244.79033812025108,276.3967236295855,124564.67095668483,124562.20481837635,2.466138308459753,0.0,nan,276.3967236295855,3.2467236295855173,270.07544652771986,-3.0745534722801153,263.7541694258549,-9.395830574145066,257.4328923239899,-15.717107676010073,251.11161522212026,-22.038384777879713,244.79033812025108,-28.3596618797489,1.0,1.0,26022.012520719443,26022.012520719443,275.62687261307985,2.476872613079877,275.62687261307985,275.62687261307985,77092.93540239513,77092.91930196101,0.016100434120744467,0.0,8546.071908451686,8546.071908451686,0.8856451247565792,3941.0993720207834,275.62687261307985,2.476872613079877,1.0,0.002,0.12911246145387228,0.0049052982168376075,0.00019941939353149425,0.001800580606808397,0.09970969676574712,0.09970969676574712,0.0,3.398913095420397e-13,0.999999721582984,0.999999721582984,0.0,0.09246259415478494,2.574316672329987e-08,0.0,0.0,0.0,1600086.0150436242,266.60601248834996,0.0,1.0,1284530.5721217964,2598.0367167072022,,,,,,,,,,,,,,,,,,,2.0,15260.285684475737,1551.3476502994777,0.37145081263274016,6.173730061729009,2.9332880520599462
5313.0,-30.11541037867275,4.9996726786522805,35.04981379278276,24.563925282005243,5.002633655430887,-26.603605975264987,-40.101302799861855,1.4908292520472675,-6.543990212500091,-6.5439902125090645,40.09966579614716,41053.99799148732,25750.03979281048,25750.03979281048,66804.0377842978,77102.15721006838,77092.9468344956,25750.03979281048,102842.98662730608,102842.98662730608,102842.98662730608,130317.17387347412,125805.61627998692,4511.557593487196,0.0,90944.17236665952,54896.01314817356,40053.51024276218,27474.187246168054,67527.69748893024,20845.306858043892,1551.3483058295888,0.0,0.8784425781447607,2.7242866417422444,0.001494314320929203,1.0,1.0,-6.543990212500091,333811.09730804665,1558835.0198563617,4.6698118559487005,1558835.0198563617,4.6698118559487005,0.7587233307857462,0.09246264473010493,3.9214898811558108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214898811558108,1.2847716418868398,1.2850669282705933,3.0522855216485296,6467.426756150567,15260.282423853656,6453.860427057981,0.00032801620081594545,23191.229640468904,2364.847286328043,19291.020708816082,1967.1366581672726,0.8318239700042933,0.8318239700042932,35460.512518361444,35405.22815468563,1.0019522240425138,0.8,4279.708191237313,4273.035954225843,1.0019522240425138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.600766442021,4632.441516551485,6.180107295184694,4.9996726786522805,-3.7352129861825687,8.734885664834849,2.93328740927308,3.5,0.8380821169351657,0.6,0.00022982373054867777,0.9964442496108857,0.00023064384248132756,199.0178278924679,0.0,0.0,0.0,0.02912369497850916,7.79564589693374e-05,0.00015186727157934037,0.0005955459687771247,0.09246264471569378,0.09246264471569378,0.09246264471569378,0.09246262156888077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.4321937674,595.6240745503125,0.0,0.09246264471569378,0.09246264473010493,0.09246264473010493,0.37145088865064463,0.37145088865064463,0.5,10.008300059149805,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,27474.187246168054,20845.306858043892,0.7587233307857462,0.9892835128170768,0.6079579123546641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521878968500386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5935455591836,260.5935455591836,-12.556454440816367,244.79036606620733,276.3967250521556,124564.4941714724,124562.03910375792,2.4550677144738096,0.0,nan,276.3967250521556,3.2467250521556252,270.0754532549671,-3.074546745032876,263.7541814577805,-9.395818542219502,257.43290966059135,-15.717090339408628,251.11163786339958,-22.038362136600398,244.79036606620733,-28.35963393379265,1.0,1.0,26022.012520719443,26022.012520719443,275.6268731338728,2.4768731338728003,275.6268731338728,275.6268731338728,77092.95920007501,77092.9468344956,0.012365579415927641,0.0,8546.071908451686,8546.071908451686,0.8856452532045184,3941.09733056159,275.6268731338728,2.4768731338728003,1.0,0.002,0.1291124852075318,0.004905297626123554,0.0001994194291131456,0.0018005805712694022,0.09970971455657279,0.09970971455657279,0.0,3.825477261354404e-13,0.9999997430992602,0.9999997430992602,0.0,0.0924626209763831,2.3753721834320527e-08,0.0,0.0,0.0,1600086.0118760618,266.6060097874999,0.0,1.0,1284530.5813395504,2598.0366794089246,,,,,,,,,,,,,,,,,,,2.0,15260.282423853656,1551.3483058295888,0.37145088865064463,6.173730061729009,2.93328740927308
5314.0,-30.115380962520998,4.999672349320817,35.04981521133469,24.56393523551526,5.002633091715884,-26.603579557098133,-40.10127625716848,1.4908316863145912,-6.543992498255818,-6.54399249832116,40.09966852456489,41053.999467805916,25750.039524222528,25750.039524222528,66804.03899202845,77102.18506951282,77092.97082770793,25750.039524222528,102843.01035193045,102843.01035193045,102843.01035193045,130317.20845837743,125805.64998398037,4511.5584743970585,0.0,90944.18596747519,54896.00036585332,40053.53955735764,27474.198106446966,67527.73766380461,20845.314603961542,1551.3488647484955,0.0,0.8784425553778434,2.7242864096012203,0.001494314320929203,1.0,1.0,-6.543992498255818,333811.0671787943,1558835.1377443282,4.669812630596194,1558835.1377443282,4.669812630596194,0.7587233128041717,0.09246266888687601,3.9214891893628563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214891893628563,1.284771630499321,1.2850669168804574,3.052285010246363,6467.425672550741,15260.279165461701,6453.8596084979445,0.0003280163669573873,23191.237199929994,2364.8480571785467,19291.018262085356,1967.1364086701735,0.8318235933589428,0.8318235933589428,35460.507513868986,35405.22815468563,1.0019520472873746,0.8,4279.707587248091,4273.035954225843,1.0019520472873746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.600216723726,4632.441516551485,6.1801080460918945,4.999672349320817,-3.7352151451253524,8.73488749444617,2.933286764270205,3.5,0.8380819326486301,0.6,0.00022982373054867777,0.9964411959644119,0.0002306445493015184,199.0178038039712,0.0,0.0,0.0,0.02912369497850916,7.795669332987689e-05,0.00015186703721880088,0.0005955449446740942,0.09246266887596442,0.09246266887596442,0.09246266887596442,0.092462644605977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.44889772066,595.6240692525433,0.0,0.09246266887596442,0.09246266888687601,0.09246266888687601,0.37145096492097474,0.37145096492097474,0.5,10.008299330887311,6.531308827106841e-11,6.531308827106841e-11,6.531308827106841e-11,6.531308827106841e-11,6.531308827106841e-11,6.531308827106841e-11,27474.198106446966,20845.314603961542,0.7587233128041717,0.9892829421388409,0.6079575725192875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521877209928051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5935601965302,260.5935601965302,-12.5564398034698,244.790394006928,276.3967263861281,124564.36193690899,124561.91471333028,2.4472235787188765,0.0,nan,276.3967263861281,3.2467263861281026,270.07545991028945,-3.074540089710524,263.7541934344521,-9.3958065655479,257.4329269586127,-15.717073041387266,251.11166048277084,-22.038339517229133,244.790394006928,-28.359605993071966,1.0,1.0,26022.012520719443,26022.012520719443,275.62687365557423,2.476873655574252,275.62687365557423,275.62687365557423,77092.98232884421,77092.97082770793,0.011501136279548518,0.0,8546.071908451686,8546.071908451686,0.8856452969495372,3941.0966353096705,275.62687365557423,2.476873655574252,1.0,0.002,0.1291125100134692,0.004905297105927553,0.00019941946649019158,0.0018005805337522776,0.09970973324509579,0.09970973324509579,0.0,2.4246923913118223e-13,0.9999997317181077,0.9999997317181077,0.0,0.09246264408081624,2.4806059772126597e-08,0.0,0.0,0.0,1600086.0091953254,266.60600750174416,0.0,1.0,1284530.58914062,2598.0366478430337,,,,,,,,,,,,,,,,,,,2.0,15260.279165461701,1551.3488647484955,0.37145096492097474,6.173730061729009,2.933286764270205
