time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5315.0,-30.115351580401605,4.999672023909272,35.04981662753985,24.563950288016372,5.002634643079208,-26.60355295805283,-40.10125348633153,1.490836020750374,-6.543994689338831,-6.543994689286948,40.099671293926946,41054.00777412604,25750.039053661065,25750.039053661065,66804.0468277871,77102.20930227343,77092.99568966555,25750.039053661065,102843.03474332661,102843.03474332661,102843.03474332661,130317.24383242743,125805.68448462621,4511.559347801221,0.0,90944.1940249975,54895.99249692864,40053.55725340985,27474.209089100812,67527.76634251066,20845.32244338407,1551.3494273313877,0.0,0.8784425329683343,2.7242861870751587,0.001494314320929203,1.0,1.0,-6.543994689338831,333811.03829745285,1558835.2574003395,4.669813393082856,1558835.2574003395,4.669813393082856,0.7587232948464944,0.0924626930242326,3.921487714604337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921487714604337,1.284771610222802,1.285066896599278,3.05228391054211,6467.42334240939,15260.275907752653,6453.859654200661,0.0003280168555481646,23191.24797619656,2364.84915605192,19291.018398693835,1967.1364226003616,0.8318232127263738,0.8318232127263738,35460.49684533262,35405.22815468563,1.0019516704822258,0.8,4279.7062996687755,4273.035954225843,1.0019516704822258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.599667106777,4632.441516551485,6.180108748374547,4.999672023909272,-3.7352172312815997,8.734889255190872,2.9332861193863007,3.5,0.838081748396086,0.6,0.00022982373054867777,0.9964381458608704,0.0002306452553059599,199.01777974334894,0.0,0.0,0.0,0.02912369497850916,7.79568943870691e-05,0.00015186683616160866,0.000595543932263578,0.09246269301374482,0.09246269301374482,0.09246269301374482,0.09246266822539814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.46587494016,595.624063867925,0.0,0.09246269301374482,0.0924626930242326,0.0924626930242326,0.3714510410491713,0.3714510410491713,0.5,10.008298587008868,-5.189804141991772e-11,-5.189804141991772e-11,-5.189804141991772e-11,-5.189804141991772e-11,-5.189804141991772e-11,-5.189804141991772e-11,27474.209089100812,20845.32244338407,0.7587232948464944,0.9892826380328834,0.6079574373287299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521875452245359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5935749846756,260.5935749846756,-12.55642501532435,244.79042195671462,276.39672801263276,124564.22898310509,124561.75654737186,2.472435733234487,0.0,nan,276.39672801263276,3.2467280126327864,270.07546680144947,-3.0745331985505118,263.75420559026963,-9.395794409730343,257.4329443790863,-15.717055620913698,251.11168316790105,-22.03831683209893,244.79042195671462,-28.359578043285353,1.0,1.0,26022.012520719443,26022.012520719443,275.6268743737763,2.4768743737762975,275.6268743737763,275.6268743737763,77093.01148663739,77092.99568966555,0.015796971842064522,0.0,8546.071908451686,8546.071908451686,0.8856453902048037,3941.0951531773585,275.6268743737763,2.4768743737762975,1.0,0.002,0.1291125353241197,0.004905296601082456,0.00019941950468558444,0.001800580495515105,0.09970975234279222,0.09970975234279222,0.0,2.0068929157401882e-13,0.9999997262590015,0.9999997262590015,0.0,0.09246266771340268,2.531082991572447e-08,0.0,0.0,0.0,1600086.0066256186,266.60600531066115,0.0,1.0,1284530.596618584,2598.036617584556,,,,,,,,,,,,,,,,,,,2.0,15260.275907752653,1551.3494273313877,0.3714510410491713,6.173730061729009,2.9332861193863007
5316.0,-30.1153222110558,4.999671693459211,35.04981805109018,24.563965864386432,5.0026339815085175,-26.603526591798907,-40.10122694363815,1.4908383622795707,-6.543997365929272,-6.543997365933452,40.09967433834045,41053.99506105459,25750.0396597999,25750.0396597999,66804.03472085448,77102.2332212949,77093.02296244737,25750.0396597999,102843.06262224726,102843.06262224726,102843.06262224726,130317.28423987093,125805.72395951381,4511.560280357124,0.0,90944.19893292645,54895.960772796505,40053.59795569994,27474.22161762366,67527.81957332359,20845.331367435734,1551.3500748621605,0.0,0.8784425068812457,2.724285915241029,0.001494314320929203,1.0,1.0,-6.543997365929272,333811.0030164892,1558835.388941092,4.6698142806997,1558835.388941092,4.6698142806997,0.7587232736764506,0.09246271781181767,3.921485682130559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921485682130559,1.2847715992691133,1.2850668856430718,3.052282354592389,6467.420045538641,15260.272650342362,6453.860370049009,0.0003280175941992601,23191.26124757801,2364.8505093562035,19291.020538412453,1967.1366407909381,0.8318228289730089,0.8318228289730089,35460.48214223237,35405.22815468563,1.0019511511791843,0.8,4279.7045251603395,4273.035954225843,1.0019511511791843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.5991180298,4632.441516551485,6.180109708268731,4.999671693459211,-3.7352196858270226,8.734891379286234,2.9332854751360196,3.5,0.838081564324577,0.6,0.00022982373054867777,0.9964350970933898,0.00023064596100546403,199.01775569319258,0.0,0.0,0.0,0.02912369497850916,7.795712874881887e-05,0.0001518666017998589,0.0005955427045519696,0.09246271779847771,0.09246271779847771,0.09246271779847771,0.09246269484721183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.48391481605,595.6240581512577,0.0,0.09246271779847771,0.09246271781181767,0.09246271781181767,0.37145111710781953,0.37145111710781953,0.5,10.008297898586733,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,27474.22161762366,20845.331367435734,0.7587232736764506,0.9892816789133373,0.6079567698239837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521873696596603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5935896938652,260.5935896938652,-12.556410306134751,244.7904498915942,276.39672949613237,124564.05130364711,124561.59206859877,2.459235048362895,0.0,nan,276.39672949613237,3.2467294961323887,270.0754735752264,-3.0745264247735804,263.7542176543211,-9.395782345678867,257.43296173341315,-15.717038266586826,251.11170581250437,-22.03829418749561,244.7904498915942,-28.359550108405784,1.0,1.0,26022.012520719443,26022.012520719443,275.6268748883949,2.4768748883949456,275.6268748883949,275.6268748883949,77093.03528917437,77093.02296244737,0.01232672699552495,0.0,8546.071908451686,8546.071908451686,0.8856455187267731,3941.0931105412114,275.6268748883949,2.4768748883949456,1.0,0.002,0.129112558870289,0.004905296016232822,0.0001994195399566997,0.0018005804605002763,0.09970976997834985,0.09970976997834985,0.0,4.569760368722253e-13,0.999999745344601,0.999999745344601,0.0,0.09246269426568737,2.354613029608363e-08,0.0,0.0,0.0,1600086.0034865101,266.6060026340707,0.0,1.0,1284530.6057535394,2598.0365806213035,,,,,,,,,,,,,,,,,,,2.0,15260.272650342362,1551.3500748621605,0.37145111710781953,6.173730061729009,2.9332854751360196
5317.0,-30.115292768799026,4.999671361776507,35.049819468406994,24.56397599251943,5.002632488851901,-26.603500243036006,-40.1012042077258,1.4908399630798206,-6.543999844567452,-6.543999844551855,40.0996770055551,41054.00951431433,25750.039806640165,25750.039806640165,66804.0493209545,77102.26095611026,77093.04551292004,25750.039806640165,102843.08531956021,102843.08531956021,102843.08531956021,130317.31769887744,125805.75654548116,4511.561153396276,0.0,90944.21121185363,54895.95977002208,40053.61271314617,27474.23237931723,67527.8450924634,20845.33903022697,1551.3506337285569,0.0,0.878442483301862,2.724285663510948,0.001494314320929203,1.0,1.0,-6.543999844567452,333810.97034480073,1558835.5041842004,4.669815082991565,1558835.5041842004,4.669815082991565,0.758723255391822,0.09246274197206962,3.9214847577562137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214847577562137,1.2847715917805598,1.2850668781527972,3.052281652897885,6467.418558732187,15260.269393655575,6453.859831755188,0.00032801786469019775,23191.26984542709,2364.8513860928138,19291.018929416197,1967.1364767189814,0.8318224512065711,0.8318224512065711,35460.47545522375,35405.22815468563,1.0019509149988144,0.8,4279.703718109242,4273.035954225843,1.0019509149988144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.598567195128,4632.441516551485,6.180110560536815,4.999671361776507,-3.7352219919446323,8.734893353721139,2.9332848288234334,3.5,0.8380813796638381,0.6,0.00022982373054867777,0.9964320407672866,0.00023064666845890028,199.0177315833363,0.0,0.0,0.0,0.02912369497850916,7.795732949867723e-05,0.00015186640105000054,0.0005955417769328694,0.09246274196098728,0.09246274196098728,0.09246274196098728,0.09246271713078218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.50040326617,595.624052920561,0.0,0.09246274196098728,0.09246274197206962,0.09246274197206962,0.37145119338173654,0.37145119338173654,0.5,10.008297153638042,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,27474.23237931723,20845.33903022697,0.758723255391822,0.9892815212669999,0.6079567541078882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452187194171152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59360426952884,260.59360426952884,-12.556395730471138,244.7904778193158,276.3967307197386,124563.90105396757,124561.46414304954,2.436910918051519,0.0,nan,276.3967307197386,3.2467307197386504,270.0754801396551,-3.0745198603448785,263.7542295595737,-9.395770440426304,257.4329789794874,-15.717021020512561,251.1117283994025,-22.038271600597483,244.7904778193158,-28.359522180684166,1.0,1.0,26022.012520719443,26022.012520719443,275.626875048471,2.4768750484710154,275.626875048471,275.626875048471,77093.05699748108,77093.04551292004,0.011484561036922969,0.0,8546.071908451686,8546.071908451686,0.8856455771788945,3941.0921815449947,275.626875048471,2.4768750484710154,1.0,0.002,0.1291125842707084,0.0049052954584975356,0.00019941957817290085,0.0018005804221507668,0.09970978908645042,0.09970978908645042,0.0,3.2366774191383563e-13,0.9999997252897241,0.9999997252897241,0.0,0.09246271657160426,2.5400465353961495e-08,0.0,0.0,0.0,1600086.0005795592,266.6060001554325,0.0,1.0,1284530.6142128985,2598.036546391743,,,,,,,,,,,,,,,,,,,2.0,15260.269393655575,1551.3506337285569,0.37145119338173654,6.173730061729009,2.9332848288234334
5318.0,-30.115263443927077,4.999671038179572,35.04982087938051,24.563990905322157,5.002634660637348,-26.603473633472504,-40.10117763010783,1.4908448501957885,-6.544001816781417,-6.544001816782863,40.099679657078504,41054.00395556826,25750.038835308944,25750.038835308944,66804.0427908772,77102.28523373406,77093.06941786958,25750.038835308944,102843.10825317854,102843.10825317854,102843.10825317854,130317.35093983509,125805.78895017203,4511.56198966305,0.0,90944.22013246492,54895.93885435045,40053.64586457164,27474.242686656547,67527.88855122818,20845.34639634217,1551.351159019815,0.0,0.878442462526711,2.724285463213219,0.001494314320929203,1.0,1.0,-6.544001816781417,333810.94434844406,1558835.6187494586,4.669815789869038,1558835.6187494586,4.669815789869038,0.7587232388562309,0.09246276579234788,3.921483439152745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921483439152745,1.2847715689186006,1.2850668552855835,3.0522806808789205,6467.4164991406415,15260.266139408417,6453.859691610621,0.0003280182834202711,23191.279918324442,2364.8524132424877,19291.01851051471,1967.1364340029174,0.8318220718500333,0.8318220718500333,35460.46591632501,35405.22815468563,1.0019505780917413,0.8,4279.702566865219,4273.035954225843,1.0019505780917413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.598015574103,4632.441516551485,6.180111145605901,4.999671038179572,-3.7352239134200174,8.734894951599589,2.9332841815882493,3.5,0.8380811947394998,0.6,0.00022982373054867777,0.9964289966366554,0.00023064737309374213,199.0177075696106,0.0,0.0,0.0,0.02912369497850916,7.795756417000894e-05,0.00015186616637866883,0.0005955406564215652,0.09246276578433456,0.09246276578433456,0.09246276578433456,0.09246273945400907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.5170324665,595.6240476433273,0.0,0.09246276578433456,0.09246276579234788,0.09246276579234788,0.3714512694224526,0.3714512694224526,0.5,10.008296363754182,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,27474.242686656547,20845.34639634217,0.7587232388562309,0.9892807878954802,0.6079562805288035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452187018247027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5936190584052,260.5936190584052,-12.556380941594796,244.79050575421823,276.39673236258847,124563.78068159352,124561.30812374584,2.472557847674201,0.0,nan,276.39673236258847,3.2467323625884887,270.07548704091596,-3.074512959084018,263.7542417192443,-9.395758280755672,257.43299639756987,-15.717003602430111,251.11175107589457,-22.038248924105403,244.79050575421823,-28.359494245781747,1.0,1.0,26022.012520719443,26022.012520719443,275.62687587342566,2.4768758734256835,275.62687587342566,275.62687587342566,77093.08750530356,77093.06941786958,0.018087433971231803,0.0,8546.071908451686,8546.071908451686,0.8856456605597959,3941.0908563485086,275.62687587342566,2.4768758734256835,1.0,0.002,0.12911261107977917,0.004905294987161781,0.0001994196187723575,0.001800580381522286,0.09970980938617875,0.09970980938617875,0.0,2.9464364975639867e-13,0.9999997100554224,0.9999997100554224,0.0,0.09246273898327032,2.680907756856795e-08,0.0,0.0,0.0,1600085.9982665435,266.60599818321856,0.0,1.0,1284530.6209438834,2598.036519155808,,,,,,,,,,,,,,,,,,,2.0,15260.266139408417,1551.351159019815,0.3714512694224526,6.173730061729009,2.9332841815882493
5319.0,-30.115234056390758,4.999670708077909,35.0498223012917,24.56400644676762,5.002634039923811,-26.603447246757682,-40.101154894195474,1.490847230322653,-6.544004575921633,-6.544004575921803,40.09968279471549,41054.006690898925,25750.039618341438,25750.039618341438,66804.04630924037,77102.30915901758,77093.09778842091,25750.039618341438,102843.13740676235,102843.13740676235,102843.13740676235,130317.39310145154,125805.83017932113,4511.562922130411,0.0,90944.22509636308,54895.92262837013,40053.669408881055,27474.255694689182,67527.92510357023,20845.355660555466,1551.3518313713744,0.0,0.8784424356376229,2.7242851829954096,0.001494314320929203,1.0,1.0,-6.544004575921633,333810.9079793737,1558835.7543178957,4.66981670477412,1558835.7543178957,4.66981670477412,0.7587232168253026,0.09246279071189203,3.9214814182292894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214814182292894,1.2847715577843526,1.2850668441487765,3.05227913434826,6467.41322222775,15260.26288379106,6453.8603944799315,0.0003280190169691141,23191.2931357018,2364.853761039886,19291.020611438114,1967.1366482374833,0.8318216883620251,0.8318216883620252,35460.45129677767,35405.22815468563,1.0019500617398414,0.8,4279.700802440734,4273.035954225843,1.0019500617398414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.597465560759,4632.441516551485,6.180112149344834,4.999670708077909,-3.7352264308965255,8.734897138974436,2.9332835362394682,3.5,0.8380810103541337,0.6,0.00022982373054867777,0.9964259460110748,0.00023064807923631024,199.0176835045758,0.0,0.0,0.0,0.02912369497850916,7.795776492090449e-05,0.00015186596562777327,0.0005955395622707608,0.09246279069800656,0.09246279069800656,0.09246279069800656,0.09246276718619129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.53560362506,595.6240417584767,0.0,0.09246279069800656,0.09246279071189203,0.09246279071189203,0.3714513452759053,0.3714513452759053,0.5,10.008295658632498,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,27474.255694689182,20845.355660555466,0.7587232168253026,0.9892803045078074,0.6079559919534442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521868430243448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5936337735605,260.5936337735605,-12.55636622643948,244.79053368043435,276.39673386668284,124563.60388732978,124561.14365490255,2.4602324272220657,0.0,nan,276.39673386668284,3.2467338666828596,270.07549382943563,-3.074506170564348,263.75425379218717,-9.395746207812806,257.43301375493724,-15.716986245062742,251.111773717686,-22.038226282313985,244.79053368043435,-28.359466319565627,1.0,1.0,26022.012520719443,26022.012520719443,275.626876434005,2.476876434005021,275.626876434005,275.626876434005,77093.11118889184,77093.09778842091,0.013400470925262198,0.0,8546.071908451686,8546.071908451686,0.8856457883513659,3941.0888253204357,275.626876434005,2.476876434005021,1.0,0.002,0.1291126352009956,0.004905294384862293,0.00019941965489782545,0.0018005803456432273,0.09970982744891273,0.09970982744891273,0.0,5.410528795823932e-13,0.9999997391263243,0.9999997391263243,0.0,0.09246276659078397,2.412110807493327e-08,0.0,0.0,0.0,1600085.9950306183,266.60599542407834,0.0,1.0,1284530.6303605747,2598.0364810525593,,,,,,,,,,,,,,,,,,,2.0,15260.26288379106,1551.3518313713744,0.3714513452759053,6.173730061729009,2.9332835362394682
5320.0,-30.115204671654126,4.9996703769523405,35.04982371743954,24.56401657490062,5.002632575481977,-26.60342094694163,-40.101128386426694,1.4908488507625606,-6.544007047524303,-6.544007047551953,40.09968547221983,41054.00575049374,25750.039739784777,25750.039739784777,66804.04549027851,77102.3368569769,77093.120531372,25750.039739784777,102843.16027115678,102843.16027115678,102843.16027115678,130317.42676574341,125805.86297676314,4511.563788980273,0.0,90944.23739655993,54895.90629004945,40053.701229456085,27474.266494586624,67527.96772404271,20845.36335131476,1551.3523918850383,0.0,0.8784424120572135,2.7242849319799003,0.001494314320929203,1.0,1.0,-6.544007047524303,333810.87540042977,1558835.8700056262,4.669817507100967,1558835.8700056262,4.669817507100967,0.7587231985036622,0.09246281486006169,3.921480500740728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921480500740728,1.2847715502039245,1.285066836566606,3.0522784382315233,6467.411747239917,15260.259630406574,6453.859849581943,0.0003280192845164799,23191.301698269694,2364.854634178817,19291.018982701564,1967.1364821525765,0.8318213110107946,0.8318213110107946,35460.44465957998,35405.22815468563,1.0019498273188092,0.8,4279.700001401289,4273.035954225843,1.0019498273188092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.596913415331,4632.441516551485,6.180112997462392,4.9996703769523405,-3.735228732423755,8.734899109376096,2.9332828883890993,3.5,0.8380808252540284,0.6,0.00022982373054867777,0.9964228956861992,0.00023064878531359594,199.01765944183938,0.0,0.0,0.0,0.02912369497850916,7.795799897669906e-05,0.00015186573157197872,0.0005955385050902401,0.09246281484909055,0.09246281484909055,0.09246281484909055,0.09246278959206308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.55220348336,595.6240364920599,0.0,0.09246281484909055,0.09246281486006169,0.09246281486006169,0.37145142146169124,0.37145142146169124,0.5,10.008294900895237,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,27474.266494586624,20845.36335131476,0.7587231985036622,0.9892796679929337,0.6079555943141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521866674272719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59364835144095,260.59364835144095,-12.55635164855903,244.79056159138813,276.39673511149,124563.45384728351,124561.01656574708,2.4372815364390554,0.0,nan,276.39673511149,3.246735111490011,270.0755004074727,-3.0744995925272747,263.7542657034526,-9.395734296547403,257.43303099943216,-15.716969000567815,251.11179629541044,-22.038203704589534,244.79056159138813,-28.35943840861185,1.0,1.0,26022.012520719443,26022.012520719443,275.6268766235918,2.4768766235918065,275.6268766235918,275.6268766235918,77093.13289159878,77093.120531372,0.012360226784949191,0.0,8546.071908451686,8546.071908451686,0.8856458463680592,3941.0879032444313,275.6268766235918,2.4768766235918065,1.0,0.002,0.1291126610284264,0.004905293826405092,0.0001994196937764451,0.001800580306556413,0.09970984688822254,0.09970984688822254,0.0,3.3285787320869176e-13,0.999999720671693,0.999999720671693,0.0,0.09246278903258015,2.5827481539026808e-08,0.0,0.0,0.0,1600085.99213192,266.6059929524757,0.0,1.0,1284530.638795922,2598.0364469201622,,,,,,,,,,,,,,,,,,,2.0,15260.259630406574,1551.3523918850383,0.37145142146169124,6.173730061729009,2.9332828883890993
5321.0,-30.115175328976154,4.999670054190428,35.04982512761196,24.56403145277875,5.002634797261857,-26.603394316351178,-40.10110558066515,1.4908537846522483,-6.544009008672958,-6.544009008741634,40.099688132022266,41054.01566227332,25750.038735092516,25750.038735092516,66804.05439736584,77102.36114177803,77093.14460377506,25750.038735092516,102843.18333886757,102843.18333886757,102843.18333886757,130317.4601702227,125805.89554958524,4511.5646206374495,0.0,90944.24638591931,54895.90090647521,40053.71719938233,27474.276831355117,67527.99403073745,20845.37073925376,1551.3529183241387,0.0,0.8784423913105368,2.7242847328060003,0.001494314320929203,1.0,1.0,-6.544009008672958,333810.84954993345,1558835.9849285092,4.669818213009668,1558835.9849285092,4.669818213009668,0.7587231819497395,0.09246283866857945,3.9214791959774846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214791959774846,1.2847715271231592,1.285066813480536,3.0522774775048145,6467.409711575305,15260.256377945585,6453.859693709008,0.0003280196971178153,23191.311706869878,2364.8556547720045,19291.018516786928,1967.1364346425057,0.8318209319342821,0.8318209319342821,35460.43522080066,35405.22815468563,1.0019494939479545,0.8,4279.69886224062,4273.035954225843,1.0019494939479545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.596360537709,4632.441516551485,6.1801135763891,4.999670054190428,-3.7352306461398035,8.734900700330233,2.9332822396796825,3.5,0.8380806399084807,0.6,0.00022982373054867777,0.9964198497373382,0.0002306494903822526,199.01763541355,0.0,0.0,0.0,0.02912369497850916,7.795820034537985e-05,0.00015186553020329793,0.0005955375172783232,0.092462838660258,0.092462838660258,0.092462838660258,0.09246281202482313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.5689172378,595.6240311877355,0.0,0.092462838660258,0.09246283866857945,0.09246283866857945,0.3714514974297983,0.3714514974297983,0.5,10.008294101775965,6.866684998385608e-11,6.866684998385608e-11,6.866684998385608e-11,6.866684998385608e-11,6.866684998385608e-11,6.866684998385608e-11,27474.276831355117,20845.37073925376,0.7587231819497395,0.9892794145041227,0.6079555042548179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521864918469696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59366314829464,260.59366314829464,-12.556336851705339,244.7905895161026,276.39673678048285,124563.33451047404,124560.86061888475,2.4738915892876636,0.0,nan,276.39673678048285,3.246736780482877,270.07550732760933,-3.0744926723906474,263.75427787473484,-9.395722125265138,257.43304842185825,-15.716951578141732,251.11181896898032,-22.03818103101966,244.7905895161026,-28.359410483897364,1.0,1.0,26022.012520719443,26022.012520719443,275.6268774791819,2.476877479181951,275.6268774791819,275.6268774791819,77093.16336640765,77093.14460377506,0.018762632593279704,0.0,8546.071908451686,8546.071908451686,0.8856459288737693,3941.086591957372,275.6268774791819,2.476877479181951,1.0,0.002,0.12911268814472013,0.004905293355657872,0.00019941973485495374,0.0018005802654011659,0.09970986742747687,0.09970986742747687,0.0,2.5611977816364373e-13,0.9999997067322818,0.9999997067322818,0.0,0.09246281155221373,2.7116365716572972e-08,0.0,0.0,0.0,1600085.9898318816,266.605990991327,0.0,1.0,1284530.6454891376,2598.036419837038,,,,,,,,,,,,,,,,,,,2.0,15260.256377945585,1551.3529183241387,0.3714514974297983,6.173730061729009,2.9332822396796825
5322.0,-30.11514599924306,4.999669725032225,35.04982654910678,24.564046959299617,5.002634197332997,-26.603367979586412,-40.10107903797177,1.4908561777030895,-6.54401176558207,-6.54401176559078,40.09969127916061,41054.00298363307,25750.039505135417,25750.039505135417,66804.0424887685,77102.3850293209,77093.1731266593,25750.039505135417,102843.21263179471,102843.21263179471,102843.21263179471,130317.50251458639,125805.93696398595,4511.565550600437,0.0,90944.25136072685,54895.869315144424,40053.75782842492,27474.289882791683,67528.0477112166,20845.380034781243,1551.3535927058365,0.0,0.8784423643974341,2.724284452814866,0.001494314320929203,1.0,1.0,-6.54401176558207,333810.81321028376,1558836.1209069507,4.669819128731949,1558836.1209069507,4.669819128731949,0.7587231598599966,0.09246286358749134,3.92147718005046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92147718005046,1.2847715159284534,1.2850668022832572,3.0522759350066724,6467.406443206836,15260.253125621512,6453.860392232413,0.0003280204285691465,23191.324897511353,2364.8569998431017,19291.020604720128,1967.1366475524394,0.831820548846273,0.831820548846273,35460.42063739481,35405.22815468563,1.0019489788726574,0.8,4279.69710217803,4273.035954225843,1.0019489788726574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.595809340008,4632.441516551485,6.1801145787679,4.999669725032225,-3.735233162406912,8.734902887439137,2.933281592941426,3.5,0.8380804551261217,0.6,0.00022982373054867777,0.996416805142259,0.00023065019514184699,199.01761139586685,0.0,0.0,0.0,0.02912369497850916,7.7958434710759e-05,0.00015186529583791878,0.0005955362920700106,0.09246286357191645,0.09246286357191645,0.09246286357191645,0.09246283988314365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.5875620986,595.6240252793857,0.0,0.09246286357191645,0.09246286358749134,0.09246286358749134,0.37145157322476674,0.37145157322476674,0.5,10.00829339089625,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,27474.289882791683,20845.380034781243,0.7587231598599966,0.989278451739871,0.6079548332153825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521863165180198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.593677866611,260.593677866611,-12.55632213338896,244.79061742418645,276.39673830903183,124563.15775137991,124560.69699033596,2.46076104397834,0.0,nan,276.39673830903183,3.246738309031855,270.0755141320647,-3.074485867935266,263.7542899550972,-9.395710044902785,257.4330657781287,-15.71693422187127,251.11184160115755,-22.038158398842427,244.79061742418645,-28.359382575813527,1.0,1.0,26022.012520719443,26022.012520719443,275.626878059876,2.4768780598760145,275.626878059876,275.626878059876,77093.1869284927,77093.1731266593,0.013801833396428265,0.0,8546.071908451686,8546.071908451686,0.8856460563493704,3941.0845659507127,275.626878059876,2.4768780598760145,1.0,0.002,0.12911271245879463,0.0049052927524625214,0.00019941977127921183,0.0018005802290434198,0.09970988563960591,0.09970988563960591,0.0,3.226316783178085e-13,0.9999997370376535,0.9999997370376535,0.0,0.09246283927323977,2.431425156876729e-08,0.0,0.0,0.0,1600085.9865985734,266.6059882344179,0.0,1.0,1284530.6548982125,2598.036381764611,,,,,,,,,,,,,,,,,,,2.0,15260.253125621512,1551.3535927058365,0.37145157322476674,6.173730061729009,2.933281592941426
5323.0,-30.11511660853328,4.9996693985034995,35.049827967210454,24.564056877885037,5.002633696031084,-26.603341578076233,-40.10105630205942,1.490858665596608,-6.54401404032302,-6.544014040326455,40.09969402427316,41054.019824360286,25750.03918788692,25750.03918788692,66804.0590122472,77102.41285564056,77093.19742571985,25750.03918788692,102843.23661360677,102843.23661360677,102843.23661360677,130317.53741443783,125805.97098805003,4511.566426387793,0.0,90944.26502616689,54895.871994975576,40053.77003465701,27474.300800831057,67528.07083548806,20845.387823111152,1551.3541540858673,0.0,0.8784423416266367,2.724284221792647,0.001494314320929203,1.0,1.0,-6.54401404032302,333810.78322623903,1558836.239516723,4.669819903511708,1558836.239516723,4.669819903511708,0.7587231418271656,0.0924628877290538,3.9214765061223265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214765061223265,1.2847715042900734,1.2850667906422022,3.052275438105407,6467.405390332681,15260.2498740162,6453.8595556397595,0.00032802058699440306,23191.332367842057,2364.857761604835,19291.018104088704,1967.1363925589988,0.8318201730763141,0.8318201730763141,35460.41576213492,35405.22815468563,1.0019488066820328,0.8,4279.696513785811,4273.035954225843,1.0019488066820328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.595256039285,4632.441516551485,6.180115323311867,4.9996693985034995,-3.7352353145633397,8.73490471306684,2.933280943735686,3.5,0.8380802696387674,0.6,0.00022982373054867777,0.9964137542275185,0.00023065090136863007,199.01758732825655,0.0,0.0,0.0,0.02912369497850916,7.795863546372706e-05,0.0001518650950849507,0.0005955354024756674,0.09246288771859489,0.09246288771859489,0.09246288771859489,0.09246286310442432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.604395914,595.6240199402081,0.0,0.09246288771859489,0.0924628877290538,0.0924628877290538,0.37145164936592306,0.37145164936592306,0.5,10.008292652441973,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,27474.300800831057,20845.387823111152,0.7587231418271656,0.9892783576624794,0.6079548744162427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452186141266461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59369253518025,260.59369253518025,-12.556307464819724,244.79064533009384,276.3967397402628,124563.02615979251,124560.57371610697,2.4524436855545226,0.0,nan,276.3967397402628,3.2467397402627967,270.0755208582311,-3.0744791417689044,263.75430197619875,-9.39569802380123,257.4330830941654,-15.71691690583458,251.11186421212972,-22.03813578787026,244.79064533009384,-28.35935466990614,1.0,1.0,26022.012520719443,26022.012520719443,275.626878628442,2.476878628442023,275.626878628442,275.626878628442,77093.2100245032,77093.19742571985,0.012598783359862864,0.0,8546.071908451686,8546.071908451686,0.8856460989646973,3941.083888652938,275.626878628442,2.476878628442023,1.0,0.002,0.12911273760352424,0.004905292233192956,0.00019941980918404634,0.0018005801911268504,0.09970990459202317,0.09970990459202317,0.0,3.1089670768369437e-13,0.9999997280554711,0.9999997280554711,0.0,0.09246286258427736,2.514477644381108e-08,0.0,0.0,0.0,1600085.983930752,266.60598595967696,0.0,1.0,1284530.6626616933,2598.0363503508393,,,,,,,,,,,,,,,,,,,2.0,15260.2498740162,1551.3541540858673,0.37145164936592306,6.173730061729009,2.933280943735686
5324.0,-30.115087327056976,4.9996690761774065,35.049829383507195,24.564077483397,5.00263528941168,-26.603315065408008,-40.101029724441446,1.490863027784704,-6.544016226136193,-6.544016226137438,40.099696808319244,41053.99886636529,25750.038683407554,25750.038683407554,66804.03754977285,77102.43311153946,77093.22253580968,25750.038683407554,102843.26121921724,102843.26121921724,102843.26121921724,130317.57306076048,125806.00576331015,4511.567297450326,0.0,90944.26456066256,54895.83031557521,40053.81582787484,27474.311841543247,67528.12766941809,20845.395704706356,1551.3547192995757,0.0,0.8784423191897427,2.724283999801886,0.001494314320929203,1.0,1.0,-6.544016226136193,333810.7544143758,1558836.3598078748,4.6698206669303834,1558836.3598078748,4.6698206669303834,0.758723123801286,0.09246291185929922,3.921473727457797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921473727457797,1.2847714838837327,1.2850667702311716,3.0522733238159856,6467.400910407106,15260.24662461011,6453.861095234072,0.0003280216319219359,23191.34868197107,2364.859425183021,19291.022706039133,1967.1368618273452,0.8318197863600729,0.8318197863600729,35460.395661011,35405.22815468563,1.0019480967250547,0.8,4279.694087793105,4273.035954225843,1.0019480967250547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.594702947005,4632.441516551485,6.180116022610675,4.9996690761774065,-3.7352373982771754,8.734906474454583,2.933280294774574,3.5,0.8380800842213069,0.6,0.00022982373054867777,0.9964107146618268,0.00023065160497263214,199.0175633501017,0.0,0.0,0.0,0.02912369497850916,7.795887013869387e-05,0.0001518648604099839,0.0005955340602217976,0.09246291184943863,0.09246291184943863,0.09246291184943863,0.09246288689586639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.62146725866,595.6240145257041,0.0,0.09246291184943863,0.09246291185929922,0.09246291185929922,0.37145172538974824,0.37145172538974824,0.5,10.00829190376735,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,27474.311841543247,20845.395704706356,0.758723123801286,0.9892772072225963,0.6079540523816076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521859656505953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5937073435424,260.5937073435424,-12.556292656457572,244.7906732343949,276.396741452686,124562.85137533107,124560.37555968485,2.4758156461991154,0.0,nan,276.396741452686,3.246741452686024,270.0755278090299,-3.0744721909700843,263.75431416537265,-9.39568583462733,257.43310052171574,-15.716899478284233,251.1118868780553,-22.03811312194469,244.7906732343949,-28.35932676560509,1.0,1.0,26022.012520719443,26022.012520719443,275.6268793808335,2.476879380833509,275.6268793808335,275.6268793808335,77093.2399883084,77093.22253580968,0.017452498723287135,0.0,8546.071908451686,8546.071908451686,0.8856462746713972,3941.0810960950857,275.6268793808335,2.476879380833509,1.0,0.002,0.12911276307374597,0.0049052917286652,0.00019941984762806027,0.0018005801526523057,0.09970992381403013,0.09970992381403013,0.0,2.8036600818737156e-13,0.9999997245350939,0.9999997245350939,0.0,0.09246288638901189,2.5470287333760523e-08,0.0,0.0,0.0,1600085.9813672267,266.6059837738638,0.0,1.0,1284530.6701216698,2598.036320165138,,,,,,,,,,,,,,,,,,,2.0,15260.24662461011,1551.3547192995757,0.37145172538974824,6.173730061729009,2.933280294774574
5325.0,-30.115057887810057,4.999668747154433,35.04983080633801,24.56408789092677,5.00263254864979,-26.603288844164986,-40.10100698852909,1.490863505033006,-6.5440190035137675,-6.544019003519406,40.099699829524994,41054.01011718504,25750.03948877878,25750.03948877878,66804.04960596382,77102.46064554383,77093.24919833691,25750.03948877878,102843.2886871157,102843.2886871157,102843.2886871157,130317.61304450437,125806.04482100072,4511.568223503656,0.0,90944.2750467914,54895.82451854418,40053.833920274694,27474.32435738868,67528.15827766337,20845.40461327683,1551.3553686546688,0.0,0.8784422926447709,2.724283717732062,0.001494314320929203,1.0,1.0,-6.5440190035137675,333810.71780493605,1558836.490345083,4.669821570127047,1558836.490345083,4.669821570127047,0.758723102418017,0.09246293664110379,3.9214724911313117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214724911313117,1.2847714816511626,1.2850667679980883,3.052272366827067,6467.398882662422,15260.243373995401,6453.860934751949,0.0003280220425360567,23191.358667558765,2364.8604434295876,19291.02222634733,1967.1368129123941,0.8318194075163254,0.8318194075163254,35460.386717306515,35405.22815468563,1.0019477808399935,0.8,4279.693008382724,4273.035954225843,1.0019477808399935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.594150471365,4632.441516551485,6.180117035364649,4.999668747154433,-3.7352399308604625,8.734908678014897,2.933279646537042,3.5,0.8380798990105834,0.6,0.00022982373054867777,0.9964076587288323,0.0002306523123696937,199.01753924275675,0.0,0.0,0.0,0.02912369497850916,7.795907089269779e-05,0.00015186465965598,0.0005955330852159446,0.09246293662693993,0.09246293662693993,0.09246293662693993,0.09246291323073734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.6394597061,595.6240088233192,0.0,0.09246293662693993,0.09246293664110379,0.09246293664110379,0.37145180136556183,0.37145180136556183,0.5,10.008291201905271,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,27474.32435738868,20845.40461327683,0.758723102418017,0.9892769373522354,0.6079539434257706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521857906874653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59372188660996,260.59372188660996,-12.556278113390022,244.7907011252309,276.39674264798475,124562.67578575794,124560.24432478617,2.4314609717756146,0.0,nan,276.39674264798475,3.2467426479847745,270.0755343434369,-3.0744656565630635,263.7543260388859,-9.395673961114085,257.43311773433686,-15.716882265663116,251.11190942978422,-22.038090570215758,244.7907011252309,-28.35929887476908,1.0,1.0,26022.012520719443,26022.012520719443,275.6268797233091,2.476879723309139,275.6268797233091,275.6268797233091,77093.25761935457,77093.24919833691,0.008421017657383345,0.0,8546.071908451686,8546.071908451686,0.8856463528495384,3941.079853586968,275.6268797233091,2.476879723309139,1.0,0.002,0.12911278708918517,0.004905291123210863,0.00019941988358267452,0.0018005801168392193,0.09970994179133726,0.09970994179133726,0.0,4.2189385665580836e-13,0.9999997402693429,0.9999997402693429,0.0,0.0924629126256445,2.401545929052735e-08,0.0,0.0,0.0,1600085.978109913,266.6059809964862,0.0,1.0,1284530.6796006006,2598.0362818100525,,,,,,,,,,,,,,,,,,,2.0,15260.243373995401,1551.3553686546688,0.37145180136556183,6.173730061729009,2.933279646537042
5326.0,-30.11502855962079,4.99966842945131,35.04983221578169,24.56409732056784,5.002634211348542,-26.60326228252234,-40.10098044583572,1.490867934263154,-6.544020806484411,-6.544020806516462,40.09970228879471,41054.017060487335,25750.03812750843,25750.03812750843,66804.05518799576,77102.48872012732,77093.27089680068,25750.03812750843,102843.3090243091,102843.3090243091,102843.3090243091,130317.64272434522,125806.07368950055,4511.569034844667,0.0,90944.29176389088,54895.82010430242,40053.85739954274,27474.333700036117,67528.19109957886,20845.41129472285,1551.3558440350043,0.0,0.8784422735180698,2.724283534622775,0.001494314320929203,1.0,1.0,-6.544020806484411,333810.69403944386,1558836.5966047726,4.669822220915957,1558836.5966047726,4.669822220915957,0.758723087602865,0.09246296010938682,3.921472362776118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921472362776118,1.2847714609311998,1.2850667472733632,3.052272316147062,6467.398775277574,15260.240127517412,6453.8594453548185,0.00032802195658289504,23191.3636896089,2364.8609555361822,19291.017774439635,1967.1363589441487,0.8318190354232231,0.831819035423223,35460.38578877269,35405.22815468563,1.001947748044863,0.8,4279.692896318527,4273.035954225843,1.001947748044863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.59359581604,4632.441516551485,6.180117531348821,4.99966842945131,-3.7352417247739167,8.734910154225226,2.933278995742074,3.5,0.8380797130691641,0.6,0.00022982373054867777,0.9964046143341917,0.00023065301710013504,199.01751522636098,0.0,0.0,0.0,0.02912369497850916,7.795930526049688e-05,0.0001518644252881809,0.00059553214665648,0.09246296010258793,0.09246296010258793,0.09246296010258793,0.09246293333604412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.6552226303,595.624003818341,0.0,0.09246296010258793,0.09246296010938682,0.09246296010938682,0.3714518775219412,0.3714518775219412,0.5,10.008290398879067,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,27474.333700036117,20845.41129472285,0.758723087602865,0.9892765391787962,0.607953750752008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452185614781665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5937366028365,260.5937366028365,-12.556263397163491,244.79072902589974,276.3967441797692,124562.58805527077,124560.12764371045,2.460411560349077,0.0,nan,276.3967441797692,3.246744179769223,270.0755411489993,-3.0744588510006565,263.75433811822353,-9.395661881776448,257.43313508745103,-15.716864912548942,251.11193205667604,-22.038067943323938,244.79072902589974,-28.35927097410024,1.0,1.0,26022.012520719443,26022.012520719443,275.62688045931054,2.476880459310564,275.62688045931054,275.62688045931054,77093.28614680679,77093.27089680068,0.015250006108544767,0.0,8546.071908451686,8546.071908451686,0.8856463609659788,3941.0797245899985,275.62688045931054,2.476880459310564,1.0,0.002,0.12911281430636087,0.004905290680475323,0.0001994199248818205,0.001800580075348455,0.09970996244091025,0.09970996244091025,0.0,2.3027543413767226e-13,0.9999997056418942,0.9999997056418942,0.0,0.09246293289216502,2.7217221792522664e-08,0.0,0.0,0.0,1600085.9759953863,266.60597919351557,0.0,1.0,1284530.6857539662,2598.0362569113518,,,,,,,,,,,,,,,,,,,2.0,15260.240127517412,1551.3558440350043,0.3714518775219412,6.173730061729009,2.933278995742074
5327.0,-30.114993217980803,4.9996681098282085,35.04983363528945,24.564117681607627,5.002636221077541,-26.603230274080506,-40.10095306495202,1.4908732771969493,-6.54402331681905,-6.544023316776541,40.099705398128464,41054.019620942934,25750.03836020519,25750.03836020519,66804.05798114813,77102.51177391724,77093.29962733109,25750.03836020519,102843.33798753627,102843.33798753627,102843.33798753627,130317.68438850646,125806.1144371323,4511.569951374152,0.0,90944.29284319395,54895.800690297394,40053.880169885066,27474.34640097019,67528.22657085526,20845.42035263411,1551.3564959232542,0.0,0.8784422480849956,2.724283279673741,0.001494314320929203,1.0,1.0,-6.54402331681905,333810.66094997246,1558836.7309506333,4.669823086280198,1558836.7309506333,4.669823086280198,0.7587230665439235,0.09246298483360078,3.9214698593381496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214698593381496,1.284771435936927,1.285066722273346,3.0522704269794065,6467.394772358005,15260.236879795877,6453.86065515824,0.00032802287818634767,23191.378770036798,2364.862493311865,19291.02139062302,1967.1367276922315,0.8318186504524246,0.8318186504524246,35460.367678660245,35405.22815468563,1.0019471084090827,0.8,4279.690710619814,4273.035954225843,1.0019471084090827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.593043603665,4632.441516551485,6.180118406268473,4.9996681098282085,-3.735244052776637,8.734912162604846,2.9332783478135562,3.5,0.8380795279467304,0.6,0.00022982373054867777,0.9964009457303372,0.00023065386633111098,199.01748628565213,0.0,0.0,0.0,0.02912369497850916,7.795954703006667e-05,0.0001518641835186111,0.0005955308183812308,0.09246298482081354,0.09246298482081354,0.09246298482081354,0.09246296085940144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.6737232009,595.6239979550545,0.0,0.09246298482081354,0.09246298483360078,0.09246298483360078,0.3714519532660162,0.3714519532660162,0.5,10.008289680010828,-4.2518877307884395e-11,-4.2518877307884395e-11,-4.2518877307884395e-11,-4.2518877307884395e-11,-4.2518877307884395e-11,-4.2518877307884395e-11,27474.34640097019,20845.42035263411,0.7587230665439235,0.9892760608936282,0.6079534693224357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521854395395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59375203896485,260.59375203896485,-12.556247961035126,244.79075797645478,276.39674610147057,124562.45048926576,124559.86971713629,2.5807721294519377,0.0,nan,276.39674610147057,3.246746101470592,270.07554847647236,-3.074451523527614,263.7543508514672,-9.395649148532755,257.4331532264644,-15.716846773535565,251.11195560145987,-22.03804439854011,244.79075797645478,-28.359242023545193,1.0,1.0,26022.012520719443,26022.012520719443,275.62688131089095,2.476881310890974,275.62688131089095,275.62688131089095,77093.31880674805,77093.29962733109,0.019179416965926066,0.0,8546.071908451686,8546.071908451686,0.8856465192689129,3941.07720863484,275.62688131089095,2.476881310890974,1.0,0.002,0.12911283884069535,0.004905290121380346,0.00019941996174732546,0.0018005800386273092,0.09970998087366273,0.09970998087366273,0.0,3.746347849997722e-13,0.9999997346571923,0.9999997346571923,0.0,0.09246296029921278,2.4534388006468957e-08,0.0,0.0,0.0,1600085.9730512598,266.6059766831809,0.0,1.0,1284530.6943215122,2598.0362222440667,,,,,,,,,,,,,,,,,,,2.0,15260.236879795877,1551.3564959232542,0.3714519532660162,6.173730061729009,2.9332783478135562
