time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5328.0,-30.114963883325643,4.999667782119132,35.049835063464684,24.564127704966836,5.002633481350571,-26.603204146859085,-40.10092659210784,1.4908737449179,-6.54402616976472,-6.544026169759142,40.099708487329885,41054.0157677854,25750.039331396336,25750.039331396336,66804.05509918174,77102.53870357081,77093.32700825756,25750.039331396336,102843.3663396539,102843.3663396539,102843.3663396539,130317.72557630265,125806.15466994395,4511.570906358703,0.0,90944.30294216145,54895.780006509565,40053.914372946536,27474.359236648746,67528.27360959529,20845.429487762714,1551.3571621393203,0.0,0.8784422208717918,2.7242829899292635,0.001494314320929203,1.0,1.0,-6.54402616976472,333810.6233444514,1558836.864425927,4.669824012213654,1558836.864425927,4.669824012213654,0.7587230445744652,0.092463009783118,3.9214686727415473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214686727415473,1.2847714337489262,1.2850667200848422,3.0522695085917455,6467.392826404755,15260.23375352141,6453.860497879837,0.0003280232719981566,23191.388362814883,2364.863471502999,19291.02092050735,1967.1366797537744,0.8318182861116936,0.8318182861116936,35460.35909470482,35405.22815468563,1.0019468052301532,0.8,4279.689674627333,4273.035954225843,1.0019468052301532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.592490446326,4632.441516551485,6.18011945983179,4.999667782119132,-3.7352466426794475,8.734914424798578,2.9332776987763394,3.5,0.8380793425075256,0.6,0.00022982373054867777,0.9963979006866417,0.00023065457122129697,199.01746226397435,0.0,0.0,0.0,0.02912369497850916,7.795978078242719e-05,0.00015186394976625058,0.0005955297215271477,0.09246300976864041,0.09246300976864041,0.09246300976864041,0.09246298786836644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.6918272759,595.6239922197087,0.0,0.09246300976864041,0.092463009783118,0.092463009783118,0.3714520293398767,0.3714520293398767,0.5,10.008289023195536,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,27474.359236648746,20845.429487762714,0.7587230445744652,0.9892753291073232,0.6079529887752367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521852283657448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5937670862447,260.5937670862447,-12.556232913755252,244.79078670526022,276.3967474672251,124562.26652570003,124559.75076519982,2.5157605001939425,0.0,nan,276.3967474672251,3.246747467225134,270.0755553148361,-3.0744446851638827,263.7543631624426,-9.39563683755739,257.4331710100493,-15.71682898995067,251.1119788576551,-22.03802114234489,244.79078670526022,-28.35921329473976,1.0,1.0,26022.012520719443,26022.012520719443,275.62688166182784,2.4768816618278606,275.62688166182784,275.62688166182784,77093.33577120464,77093.32700825756,0.008762947079958394,0.0,8546.071908451686,8546.071908451686,0.8856465943024114,3941.076016105255,275.62688166182784,2.4768816618278606,1.0,0.002,0.1291128613627762,0.00490528950848739,0.00019941999536441835,0.0018005800051561754,0.09970999768220917,0.09970999768220917,0.0,5.205935509067228e-13,0.9999997564214665,0.9999997564214665,0.0,0.09246298726111368,2.2522004321737603e-08,0.0,0.0,0.0,1600085.9697053193,266.60597383023526,0.0,1.0,1284530.7040583487,2598.036182845396,,,,,,,,,,,,,,,,,,,2.0,15260.23375352141,1551.3571621393203,0.3714520293398767,6.173730061729009,2.9332776987763394
5329.0,-30.114934582837925,4.999667465740184,35.04983647805481,24.564142687618755,5.00263513931445,-26.60317761062225,-40.10090382127089,1.490878167108486,-6.54402797467435,-6.54402797466272,40.09971095157302,41054.0241002238,25750.037968606066,25750.037968606066,66804.06206882987,77102.56286008657,77093.34873652345,25750.037968606066,102843.38670512951,102843.38670512951,102843.38670512951,130317.75529026182,125806.18355053413,4511.571739727683,0.0,90944.31110269738,54895.77234287271,40053.93195536074,27474.368585132313,67528.30054049306,20845.436173679147,1551.3576377683196,0.0,0.8784422017157031,2.7242828066230844,0.001494314320929203,1.0,1.0,-6.54402797467435,333810.59955340496,1558836.970899969,4.66982466400255,1558836.970899969,4.66982466400255,0.7587230297608951,0.09246303330426796,3.9214672276900355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214672276900355,1.284771413061896,1.2850666993930573,3.0522684329847496,6467.3905473226,15260.23050808507,6453.860514073643,0.0003280237478001936,23191.398989777783,2364.864555151635,19291.02096891172,1967.1366846896462,0.831817907035912,0.831817907035912,35460.3486410607,35405.22815468563,1.0019464360152324,0.8,4279.688412983234,4273.035954225843,1.0019464360152324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.591934756003,4632.441516551485,6.180119956986859,4.999667465740184,-3.7352484383711926,8.734915904111377,2.933277046767148,3.5,0.838079156219185,0.6,0.00022982373054867777,0.9963948591996712,0.00023065527529244565,199.0174382702815,0.0,0.0,0.0,0.02912369497850916,7.795998184698181e-05,0.00015186374870169596,0.0005955287136078559,0.09246303329774247,0.09246303329774247,0.09246303329774247,0.09246300797869969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.7074044336,595.6239872753785,0.0,0.09246303329774247,0.09246303330426796,0.09246303330426796,0.3714521056556936,0.3714521056556936,0.5,10.008288263692739,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,27474.368585132313,20845.436173679147,0.7587230297608951,0.9892750377861367,0.6079528697098772,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521850530850382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5937822120604,260.5937822120604,-12.556217787939602,244.7908152867132,276.3967491374028,124562.1291433509,124559.60025245571,2.528890895204455,0.0,nan,276.3967491374028,3.246749137402844,270.0755623672688,-3.0744376327311898,263.75437559713123,-9.395624402868748,257.4331888269928,-15.716811173007159,251.11200205685319,-22.03799794314679,244.7908152867132,-28.359184713286766,1.0,1.0,26022.012520719443,26022.012520719443,275.62688239941,2.4768823994100444,275.62688239941,275.62688239941,77093.3650375976,77093.34873652345,0.01630107415257953,0.0,8546.071908451686,8546.071908451686,0.8856466856790967,3941.0745638284857,275.62688239941,2.4768823994100444,1.0,0.002,0.12911288712353008,0.004905289071383555,0.00019942003441326682,0.0018005799658627544,0.0997100172066334,0.0997100172066334,0.0,2.7602139324178765e-13,0.9999997213942551,0.9999997213942551,0.0,0.09246300754353569,2.5760732271195864e-08,0.0,0.0,0.0,1600085.967588518,266.6059720253256,0.0,1.0,1284530.7102183355,2598.0361579199175,,,,,,,,,,,,,,,,,,,2.0,15260.23050808507,1551.3576377683196,0.3714521056556936,6.173730061729009,2.933277046767148
5330.0,-30.114905294082543,4.999667144295881,35.04983790055049,24.564158194139623,5.002634492056568,-26.60315131546861,-40.100877278577514,1.4908805134706349,-6.544030660058638,-6.5440306600189855,40.099714008933184,41054.01117912217,25750.038579130654,25750.038579130654,66804.04975825283,77102.58669132493,77093.37617350159,25750.038579130654,102843.41475263223,102843.41475263223,102843.41475263223,130317.79595177813,125806.22328395037,4511.572667827759,0.0,90944.31598321929,54895.740471126875,40053.9727912138,27474.381199145897,67528.3539903597,20845.445158273134,1551.3582896733892,0.0,0.8784421755316376,2.7242825338961194,0.001494314320929203,1.0,1.0,-6.544030660058638,333810.56415656186,1558837.1030004004,4.669825554919478,1558837.1030004004,4.669825554919478,0.7587230084338046,0.09246305807906645,3.9214652016937275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214652016937275,1.284771402085602,1.2850666884142408,3.052266882130092,6467.387261247678,15260.227262942062,6453.861228296839,0.00032802448407515046,23191.41221601032,2364.865903852011,19291.023103772648,1967.1369023848765,0.8318175246979993,0.8318175246979993,35460.33398480375,35405.22815468563,1.0019459183672037,0.8,4279.68664412829,4273.035954225843,1.0019459183672037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.59138151314,4632.441516551485,6.180120924115979,4.999667144295881,-3.7352508999643734,8.734918044260255,2.9332763976296974,3.5,0.8380789707513421,0.6,0.00022982373054867777,0.996391818940564,0.0002306559790836531,199.01741428620187,0.0,0.0,0.0,0.02912369497850916,7.796021621731264e-05,0.00015186351433136512,0.000595527486857365,0.09246305806535476,0.09246305806535476,0.09246305806535476,0.09246303482059771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.7255497115,595.6239815250727,0.0,0.09246305806535476,0.09246305807906645,0.09246305807906645,0.3714521815535271,0.3714521815535271,0.5,10.00828756639251,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,27474.381199145897,20845.445158273134,0.7587230084338046,0.9892740724553976,0.6079521971612549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521848780085311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59379719150013,260.59379719150013,-12.556202808499847,244.79084372462077,276.39675065837463,124561.94637161479,124559.44195334044,2.504418274370721,0.0,nan,276.39675065837463,3.2467506583746513,270.0755692716281,-3.0744307283718513,263.7543878848778,-9.395612115122162,257.43320649812586,-15.716793501874122,251.11202511137355,-22.037974888626422,244.79084372462077,-28.359156275379206,1.0,1.0,26022.012520719443,26022.012520719443,275.626882924532,2.476882924532049,275.626882924532,275.626882924532,77093.38865079568,77093.37617350159,0.012477294090786017,0.0,8546.071908451686,8546.071908451686,0.8856468137913553,3941.072527702196,275.626882924532,2.476882924532049,1.0,0.002,0.12911291096890543,0.004905288483385607,0.0001994200701429086,0.0018005799302822948,0.0997100350714543,0.0997100350714543,0.0,4.252032753671031e-13,0.9999997421091122,0.9999997421091122,0.0,0.09246303423368632,2.3845380132641586e-08,0.0,0.0,0.0,1600085.9644390924,266.60596933994134,0.0,1.0,1284530.7193833045,2598.036120835236,,,,,,,,,,,,,,,,,,,2.0,15260.227262942062,1551.3582896733892,0.3714521815535271,6.173730061729009,2.9332763976296974
5331.0,-30.1148759430103,4.999666825180114,35.049839319082935,24.564168077800446,5.0026339315727535,-26.603124955552303,-40.100854507740564,1.4908829441341407,-6.544032950087228,-6.544032950086833,40.09971673953792,41054.02775210086,25750.0382983313,25750.0382983313,66804.06605043216,77102.6144594037,77093.40020805449,25750.0382983313,102843.43850638579,102843.43850638579,102843.43850638579,130317.83057712947,125806.25703029337,4511.573546836102,0.0,90944.32953693045,54895.742829704024,40053.98523025159,27474.39207074368,67528.37730099527,20845.45291210977,1551.3588492257531,0.0,0.8784421527332723,2.724282301321409,0.001494314320929203,1.0,1.0,-6.544032950087228,333810.533971023,1558837.2209820307,4.669826330637452,1558837.2209820307,4.669826330637452,0.7587229904281381,0.0924630822082312,3.9214645147768405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214645147768405,1.2847713907149463,1.2850666770409716,3.052266374482883,6467.386185604158,15260.2240185407,6453.8604109486605,0.0003280246486366134,23191.419734702315,2364.8666705452233,19291.020660664246,1967.1366532571517,0.831817149676191,0.831817149676191,35460.32901557895,35405.22815468563,1.0019457428579142,0.8,4279.6860443955,4273.035954225843,1.0019457428579142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.590826518509,4632.441516551485,6.180121679922034,4.999666825180114,-3.7352530629959007,8.734919888176014,2.9332757464368995,3.5,0.838078784696257,0.6,0.00022982373054867777,0.9963887722228224,0.00023065668437428186,199.01739025109777,0.0,0.0,0.0,0.02912369497850916,7.796041728290458e-05,0.0001518633132657732,0.0005955265940681687,0.09246308219845778,0.09246308219845778,0.09246308219845778,0.09246305787729481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.74227043916,595.6239762219559,0.0,0.09246308219845778,0.0924630822082312,0.0924630822082312,0.3714522576935299,0.3714522576935299,0.5,10.008286836844723,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,27474.39207074368,20845.45291210977,0.7587229904281381,0.9892739722245267,0.6079522327200328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521847030021697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59381206473137,260.59381206473137,-12.55618793526861,244.79087205663492,276.3967520728236,124561.80957878553,124559.32291750393,2.4866612815842783,0.0,nan,276.3967520728236,3.246752072823597,270.0755760695895,-3.0744239304104894,263.754400066352,-9.395599933647986,257.43322406311364,-15.716775936886336,251.11204805987455,-22.037951940125424,244.79087205663492,-28.359127943365053,1.0,1.0,26022.012520719443,26022.012520719443,275.62688344681504,2.476883446815066,275.62688344681504,275.62688344681504,77093.41160245394,77093.40020805449,0.011394399451091886,0.0,8546.071908451686,8546.071908451686,0.8856468572279936,3941.0718373507248,275.62688344681504,2.476883446815066,1.0,0.002,0.1291129358184809,0.004905287962436498,0.0001994201075855982,0.0018005798927752616,0.0997100537927991,0.0997100537927991,0.0,3.608597795579094e-13,0.9999997312488901,0.9999997312488901,0.0,0.09246305735867523,2.484955597026867e-08,0.0,0.0,0.0,1600085.9617533423,266.60596704991275,0.0,1.0,1284530.727198959,2598.03608921035,,,,,,,,,,,,,,,,,,,2.0,15260.2240185407,1551.3588492257531,0.3714522576935299,6.173730061729009,2.9332757464368995
5332.0,-30.114846679046458,4.999666503843194,35.04984073153794,24.564183479547523,5.002633821363357,-26.60309862900612,-40.100827999971784,1.4908857713182528,-6.544035487368717,-6.544035487383095,40.09971940123629,41054.016136773345,25750.038565254585,25750.038565254585,66804.05470202793,77102.63834042379,77093.42253751794,25750.038565254585,102843.46110277252,102843.46110277252,102843.46110277252,130317.86398793232,125806.28958793217,4511.5744000001405,0.0,90944.33516834045,54895.71296467108,40054.02467074374,27474.4028851598,67528.42755590354,20845.460608613044,1551.3594121245278,0.0,0.8784421288570599,2.7242820436357835,0.001494314320929203,1.0,1.0,-6.544035487368717,333810.50052637525,1558837.3359862887,4.669827143029376,1558837.3359862887,4.669827143029376,0.7587229719148016,0.09246310632076168,3.921462624617275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921462624617275,1.2847713774893654,1.285066663812351,3.0522649347002084,6467.38313487744,15260.220776364045,6453.860963488045,0.0003280253241397858,23191.432349101222,2364.867956855932,19291.022312241443,1967.1368216711562,0.831816768445053,0.831816768445053,35460.31534197654,35405.22815468563,1.0019452599165735,0.8,4279.684394136548,4273.035954225843,1.0019452599165735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.590271665904,4632.441516551485,6.1801225669734725,4.999666503843194,-3.735255413551327,8.734921917394521,2.933275095410803,3.5,0.8380785986888009,0.6,0.00022982373054867777,0.9963857345571662,0.0002306573875737198,199.01736628733104,0.0,0.0,0.0,0.02912369497850916,7.796065134606148e-05,0.00015186307920261627,0.0005955253891523527,0.09246310630985585,0.09246310630985585,0.09246310630985585,0.09246308016771014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.7589213746,595.6239709381513,0.0,0.09246310630985585,0.09246310632076168,0.09246310632076168,0.3714523336975944,0.3714523336975944,0.5,10.008286052658413,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,27474.4028851598,20845.460608613044,0.7587229719148016,0.9892730679494064,0.6079516082732224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521845276234941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5938268840801,260.5938268840801,-12.556173115919876,244.79090029105612,276.3967534770999,124561.64084673239,124559.16319409487,2.477652637508709,0.0,nan,276.3967534770999,3.246753477099901,270.07558283989437,-3.074417160105611,263.7544122026865,-9.395587797313453,257.43324156547675,-15.716758434523229,251.11207092826695,-22.037929071733032,244.79090029105612,-28.35909970894386,1.0,1.0,26022.012520719443,26022.012520719443,275.62688352235233,2.4768835223523524,275.62688352235233,275.62688352235233,77093.4383418702,77093.42253751794,0.01580435226787813,0.0,8546.071908451686,8546.071908451686,0.8856469767507109,3941.069937740361,275.62688352235233,2.4768835223523524,1.0,0.002,0.12911296254297905,0.004905287388923693,0.00019942014782285418,0.0018005798525704462,0.09971007391142708,0.09971007391142708,0.0,3.9330040960128265e-13,0.9999997109714048,0.9999997109714048,0.0,0.09246307959627996,2.6724481724799766e-08,0.0,0.0,0.0,1600085.958777614,266.60596451263126,0.0,1.0,1284530.735858461,2598.036054170953,,,,,,,,,,,,,,,,,,,2.0,15260.220776364045,1551.3594121245278,0.3714523336975944,6.173730061729009,2.933275095410803
5333.0,-30.114811339736793,4.999666186245364,35.049842144988624,24.564198462199442,5.002634808680442,-26.60306672489879,-40.10080065401269,1.4908901938582422,-6.544037703832657,-6.544037703821513,40.09972225483263,41054.02984181567,25750.03811615986,25750.03811615986,66804.06795797552,77102.66513105485,77093.4486053766,25750.03811615986,102843.48672153646,102843.48672153646,102843.48672153646,130317.90096244345,125806.32569861083,4511.575263832623,0.0,90944.34332229129,54895.7080331145,40054.03921019643,27474.414240906994,67528.45345110343,20845.46871551788,1551.3599930097882,0.0,0.8784421059894516,2.7242818185323503,0.001494314320929203,1.0,1.0,-6.544037703832657,333810.4713105228,1558837.4592825675,4.6698279211034075,1558837.4592825675,4.6698279211034075,0.758722953389878,0.09246313050670624,3.9214611807057134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214611807057134,1.2847713568007024,1.285066643118933,3.0522638599842495,6467.380857683285,15260.217533420688,6453.860979564333,0.00032802579953740006,23191.442967675834,2364.8690396492007,19291.022360294544,1967.1368265712088,0.8318163896564055,0.8318163896564054,35460.30489657571,35405.22815468563,1.0019448909929134,0.8,4279.683133487327,4273.035954225843,1.0019448909929134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.589715788895,4632.441516551485,6.180123283697107,4.999666186245364,-3.735257521060181,8.734923707305546,2.933274443182799,3.5,0.8380784123379426,0.6,0.00022982373054867777,0.9963820662701812,0.00023065823676352506,199.0173373485738,0.0,0.0,0.0,0.02912369497850916,7.796089281110591e-05,0.00015186283773757186,0.0005955242229796987,0.09246313049706648,0.09246313049706648,0.09246313049706648,0.09246310474215115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.7764439979,595.6239653803163,0.0,0.09246313049706648,0.09246313050670624,0.09246313050670624,0.3714524094756364,0.3714524094756364,0.5,10.008285280135153,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,27474.414240906994,20845.46871551788,0.758722953389878,0.989272884893589,0.6079515780935575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521843527653513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5938423114231,260.5938423114231,-12.556157688576889,244.7909295049853,276.39675511785674,124561.52396279176,124558.94465951218,2.579303279591402,0.0,nan,276.39675511785674,3.2467551178567646,270.07558999528584,-3.0744100047141387,263.7544248727118,-9.395575127288168,257.4332597501369,-15.71674024986305,251.11209462756162,-22.03790537243836,244.7909295049853,-28.35907049501469,1.0,1.0,26022.012520719443,26022.012520719443,275.62688435618765,2.476884356187668,275.62688435618765,275.62688435618765,77093.46728830604,77093.4486053766,0.018682929439819418,0.0,8546.071908451686,8546.071908451686,0.8856470680552886,3941.068486609242,275.62688435618765,2.476884356187668,1.0,0.002,0.12911298881743388,0.004905286875520686,0.00019942018749647376,0.0018005798128952924,0.09971009374823687,0.09971009374823687,0.0,3.9176604668678117e-13,0.9999997158390677,0.9999997158390677,0.0,0.09246310423229687,2.6274409371867378e-08,0.0,0.0,0.0,1600085.9561781401,266.6059622961673,0.0,1.0,1284530.7434230426,2598.0360235619933,,,,,,,,,,,,,,,,,,,2.0,15260.217533420688,1551.3599930097882,0.3714524094756364,6.173730061729009,2.933274443182799
5334.0,-30.114782084081575,4.99966586678055,35.04984356367108,24.564207961689704,5.002634336027357,-26.603040442072253,-40.10077414624391,1.4908926940381322,-6.544040222370825,-6.544040222375313,40.099725232741115,41054.03156780511,25750.03834106925,25750.03834106925,66804.06990887436,77102.69231174479,77093.47547472562,25750.03834106925,102843.51381579487,102843.51381579487,102843.51381579487,130317.9401891104,125806.36402412188,4511.576164988523,0.0,90944.35661416719,54895.69587030661,40054.06749317842,27474.426373315542,67528.49386649397,20845.47736348104,1551.3606180155118,0.0,0.8784420810118448,2.7242815627503045,0.001494314320929203,1.0,1.0,-6.544040222370825,333810.43811293796,1558837.587950067,4.669828770970505,1558837.587950067,4.669828770970505,0.7587229331101577,0.09246315505015737,3.9214605655645127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214605655645127,1.2847713451048497,1.2850666314203922,3.0522634089760805,6467.379902051095,15260.214413162224,6453.860138840199,0.00032802593740427233,23191.449995130915,2364.869756250189,19291.019847313848,1967.1365703184929,0.8318160292419848,0.8318160292419849,35460.300446582434,35405.22815468563,1.0019447338225234,0.8,4279.682596420282,4273.035954225843,1.0019447338225234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.589160416722,4632.441516551485,6.180124161436127,4.99966586678055,-3.7352598573083466,8.734925724088896,2.9332737915471925,3.5,0.8380782261563408,0.6,0.00022982373054867777,0.9963790294890192,0.0002306589397676706,199.01731339162365,0.0,0.0,0.0,0.02912369497850916,7.796112687558294e-05,0.00015186260367309483,0.0005955232116879939,0.092463155037428,0.092463155037428,0.092463155037428,0.09246313068288466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.7943659517,595.6239596987295,0.0,0.092463155037428,0.09246315505015737,0.09246315505015737,0.3714524852929732,0.3714524852929732,0.5,10.008284549467232,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,27474.426373315542,20845.47736348104,0.7587229331101577,0.9892723217098278,0.6079512397976811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521841416058368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5938575504302,260.5938575504302,-12.55614244956979,244.79095845624252,276.39675664461356,124561.38323458827,124558.83541905238,2.547815535867134,0.0,nan,276.39675664461356,3.2467566446135834,270.0755970069427,-3.0744029930572765,263.7544373692684,-9.395562630731604,257.4332777315946,-15.716722268405363,251.1121180939193,-22.037881906080685,244.79095845624252,-28.359041543757456,1.0,1.0,26022.012520719443,26022.012520719443,275.6268849816922,2.476884981692251,275.6268849816922,275.6268849816922,77093.48955470775,77093.47547472562,0.014079982123803347,0.0,8546.071908451686,8546.071908451686,0.8856471069532423,3941.067868392335,275.6268849816922,2.476884981692251,1.0,0.002,0.12911301374838163,0.0049052863128018044,0.0001994202249711994,0.0018005797753944386,0.0997101124855997,0.0997101124855997,0.0,3.656380753724875e-13,0.999999730368402,0.999999730368402,0.0,0.09246313011916911,2.493098825681022e-08,0.0,0.0,0.0,1600085.953224393,266.60595977762915,0.0,1.0,1284530.7520185793,2598.035988781433,,,,,,,,,,,,,,,,,,,2.0,15260.214413162224,1551.3606180155118,0.3714524852929732,6.173730061729009,2.9332737915471925
5335.0,-30.11475286102723,4.999665551812819,35.04984498098111,24.564228497352474,5.002635976089677,-26.603013977315648,-40.10075137540696,1.4908970923953082,-6.544042396734426,-6.544042396733406,40.09972803048112,41054.02581825202,25750.037800378563,25750.037800378563,66804.06361863058,77102.7125116214,77093.50083026128,25750.037800378563,102843.53863063984,102843.53863063984,102843.53863063984,130317.97607892187,125806.39903764176,4511.577041280099,0.0,90944.35618234459,54895.66948904307,40054.096325890576,27474.437448282035,67528.53377417261,20845.485270805933,1551.3611845173946,0.0,0.8784420585849015,2.7242813419225897,0.001494314320929203,1.0,1.0,-6.544042396734426,333810.40945202514,1558837.7088326886,4.669829534050894,1558837.7088326886,4.669829534050894,0.758722915074987,0.0924631791832566,3.9214578005357748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214578005357748,1.2847713245293149,1.2850666108401283,3.052261305701564,6467.375445464781,15260.211172205858,6453.861666272104,0.0003280269765791013,23191.466237356723,2364.871412496288,19291.024412910025,1967.1370358797374,0.8318156435420249,0.8318156435420249,35460.28044408488,35405.22815468563,1.0019440273495301,0.8,4279.680182330733,4273.035954225843,1.0019440273495301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.588604113359,4632.441516551485,6.180124856809114,4.999665551812819,-3.7352619326069156,8.734927484419735,2.9332731388190494,3.5,0.8380780396625855,0.6,0.00022982373054867777,0.9963759961018414,0.00023065964199039886,199.01728946137553,0.0,0.0,0.0,0.02912369497850916,7.796132794334679e-05,0.00015186240260533097,0.0005955220033047794,0.09246317917319301,0.09246317917319301,0.09246317917319301,0.09246315459154565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.81144990533,595.6239542807973,0.0,0.09246317917319301,0.0924631791832566,0.0924631791832566,0.37145256127077264,0.37145256127077264,0.5,10.008283811913218,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,27474.437448282035,20845.485270805933,0.758722915074987,0.9892716439251474,0.607950795371094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521839667974328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59387282444686,260.59387282444686,-12.556127175553115,244.7909872061636,276.39675844272637,124561.20049791069,124558.64682916504,2.553668745643426,0.0,nan,276.39675844272637,3.2467584427263887,270.0756041954157,-3.0743958045842987,263.75444994810397,-9.39555005189601,257.4332957007929,-15.716704299207095,251.11214145347873,-22.03785854652125,244.7909872061636,-28.35901279383637,1.0,1.0,26022.012520719443,26022.012520719443,275.62688577425695,2.4768857742569708,275.62688577425695,275.62688577425695,77093.51932691105,77093.50083026128,0.018496649761800654,0.0,8546.071908451686,8546.071908451686,0.8856472817975738,3941.065089538454,275.62688577425695,2.4768857742569708,1.0,0.002,0.12911303884441955,0.004905285811734196,0.00019942026284195953,0.0018005797374212357,0.09971013142097976,0.09971013142097976,0.0,2.6319528154128413e-13,0.9999997285824139,0.9999997285824139,0.0,0.0924631540871237,2.5096132894551437e-08,0.0,0.0,0.0,1600085.950674294,266.60595760326555,0.0,1.0,1284530.7594394784,2598.03595875387,,,,,,,,,,,,,,,,,,,2.0,15260.211172205858,1551.3611845173946,0.37145256127077264,6.173730061729009,2.9332731388190494
5336.0,-30.114723554731714,4.999665230320551,35.04984640520954,24.564238904882245,5.00263326918664,-26.602987872338126,-40.10072486763818,1.4908975868233014,-6.544045169116259,-6.544045169134361,40.09973106480567,41054.021439914606,25750.038585079394,25750.038585079394,66804.060024994,77102.73994603047,77093.52769539658,25750.038585079394,102843.56628047598,102843.56628047598,102843.56628047598,130318.01629021908,125806.43831554145,4511.577974677629,0.0,90944.36666646572,54895.64816046905,40054.13167332963,27474.450009743105,67528.58168307274,20845.494212699647,1551.3618358923518,0.0,0.8784420320170312,2.7242810603602803,0.001494314320929203,1.0,1.0,-6.544045169116259,333810.3729084572,1558837.8399370664,4.669830438027029,1558837.8399370664,4.669830438027029,0.7587228936450895,0.09246320397527263,3.921456573205225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921456573205225,1.2847713222163786,1.2850666085266604,3.052260355905408,6467.373432960698,15260.207931571578,6453.861500013051,0.00032802738359188606,23191.476169308135,2364.8724252734764,19291.02391595059,1967.1369852039782,0.8318152658812014,0.8318152658812014,35460.27156545065,35405.22815468563,1.001943713762957,0.8,4279.679110773642,4273.035954225843,1.001943713762957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.588048512372,4632.441516551485,6.18012586924045,4.999665230320551,-3.735264461575896,8.734929691896447,2.933272486915085,3.5,0.83807785340431,0.6,0.00022982373054867777,0.996372954084149,0.000230660346215367,199.01726546296842,0.0,0.0,0.0,0.02912369497850916,7.79615620090318e-05,0.00015186216853964597,0.0005955208990409944,0.09246320396180532,0.09246320396180532,0.09246320396180532,0.09246318106152288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.8294331268,595.6239485820552,0.0,0.09246320396180532,0.09246320397527263,0.09246320397527263,0.3714526372140034,0.3714526372140034,0.5,10.008283125123741,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,27474.450009743105,20845.494212699647,0.7587228936450895,0.989270888858897,0.6079502992168654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521837921838674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59388773949655,260.59388773949655,-12.556112260503426,244.7910157662148,276.3967597127742,124561.01795597625,124558.52430312663,2.4936528496240986,0.0,nan,276.3967597127742,3.246759712774235,270.0756109234653,-3.0743890765346578,263.75446213415347,-9.395537865846507,257.43331334484253,-15.716686655157446,251.11216455552903,-22.037835444470943,244.7910157662148,-28.35898423378518,1.0,1.0,26022.012520719443,26022.012520719443,275.62688614542134,2.4768861454213607,275.62688614542134,275.62688614542134,77093.5369848827,77093.52769539658,0.009289486115449108,0.0,8546.071908451686,8546.071908451686,0.8856473594068109,3941.0638560712514,275.62688614542134,2.4768861454213607,1.0,0.002,0.12911306235409964,0.004905285209621369,0.00019942029801745187,0.0018005797024992012,0.09971014900872593,0.09971014900872593,0.0,5.166531265310415e-13,0.9999997457411635,0.9999997457411635,0.0,0.09246318046568597,2.350958666557101e-08,0.0,0.0,0.0,1600085.9474228385,266.6059548308837,0.0,1.0,1284530.7689013586,2598.0359204677743,,,,,,,,,,,,,,,,,,,2.0,15260.207931571578,1551.3618358923518,0.3714526372140034,6.173730061729009,2.933272486915085
5337.0,-30.114688237544744,4.999664921548116,35.04984781704179,24.564253573212795,5.002635499040507,-26.602955863889758,-40.10069752167908,1.4909031253966472,-6.544046899464718,-6.544046899441892,40.09973355546144,41054.03828832651,25750.037055692967,25750.037055692967,66804.07534401948,77102.76687633185,77093.55005078312,25750.037055692967,102843.58710647609,102843.58710647609,102843.58710647609,130318.04652778943,125806.46772949547,4511.578798293945,0.0,90944.37656877669,54895.647980815396,40054.142875512545,27474.45942131334,67528.60229682588,20845.500948449117,1551.3623127871606,0.0,0.8784420131645355,2.72428088462663,0.001494314320929203,1.0,1.0,-6.544046899464718,333810.3501002386,1558837.9475522966,4.6698310794863,1558837.9475522966,4.6698310794863,0.7587228789032405,0.09246322745424242,3.9214554437763804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214554437763804,1.2847712963069087,1.2850665826112357,3.0522595383697113,6467.371700700658,15260.204693578999,6453.861140805876,0.0003280277182101777,23191.48537390924,2364.8733638815743,19291.022842256305,1967.136875717631,0.8318148894403714,0.8318148894403714,35460.26339504682,35405.22815468563,1.001943425190558,0.8,4279.678124692458,4273.035954225843,1.001943425190558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.587490786461,4632.441516551485,6.180126329432371,4.999664921548116,-3.73526620026542,8.734931121813537,2.9332718325179385,3.5,0.8380776664336967,0.6,0.00022982373054867777,0.9963692881442641,0.00023066119488359988,199.0172365423564,0.0,0.0,0.0,0.02912369497850916,7.796180347668354e-05,0.00015186192707199425,0.0005955197806188435,0.0924632274477757,0.0924632274477757,0.0924632274477757,0.09246320153622216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.8452240156,595.6239435695223,0.0,0.0924632274477757,0.09246322745424242,0.09246322745424242,0.37145271335375146,0.37145271335375146,0.5,10.008282347778477,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,27474.45942131334,20845.500948449117,0.7587228789032405,0.9892708137268754,0.6079503631345887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521836170729618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59390335608657,260.59390335608657,-12.556096643913406,244.79104525404182,276.3967614581272,124560.92336723562,124558.31242364491,2.610943590687926,0.0,nan,276.3967614581272,3.246761458127196,270.07561821731247,-3.07438178268751,263.75447497649594,-9.395525023504035,257.4333317356803,-15.716668264319651,251.11218849486184,-22.037811505138137,244.79104525404182,-28.358954745958158,1.0,1.0,26022.012520719443,26022.012520719443,275.6268870309807,2.47688703098072,275.6268870309807,275.6268870309807,77093.569105061,77093.55005078312,0.019054277887335047,0.0,8546.071908451686,8546.071908451686,0.8856474308253107,3941.062720995262,275.6268870309807,2.47688703098072,1.0,0.002,0.12911308869825652,0.004905284783529028,0.00019942033799794285,0.0018005796622427444,0.09971016899897142,0.09971016899897142,0.0,2.4068724444048506e-13,0.9999997150847962,0.9999997150847962,0.0,0.09246320111006312,2.6344179290725783e-08,0.0,0.0,0.0,1600085.9453934822,266.60595310053526,0.0,1.0,1284530.774806875,2598.0358965719806,,,,,,,,,,,,,,,,,,,2.0,15260.204693578999,1551.3623127871606,0.37145271335375146,6.173730061729009,2.9332718325179385
5338.0,-30.114659021838985,4.9996646062777765,35.04984924005486,24.564268660638504,5.002634900491045,-26.60292962960722,-40.1006710139103,1.4909055082887466,-6.54404966226798,-6.544049662201461,40.099736701837806,41054.02578908887,25750.03783856675,25750.03783856675,66804.06362765562,77102.79010602641,77093.57852252602,25750.03783856675,102843.61636109278,102843.61636109278,102843.61636109278,130318.08884050981,125806.50910246778,4511.579738042026,0.0,90944.3811230639,54895.616806242404,40054.1825742461,27474.472479417032,67528.65505366313,20845.510248292336,1551.3629876477687,0.0,0.8784419862221695,2.724280604037147,0.001494314320929203,1.0,1.0,-6.54404966226798,333810.3136829326,1558838.0834997115,4.669831996204776,1558838.0834997115,4.669831996204776,0.7587228567867538,0.09246325237302952,3.921453482154062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921453482154062,1.2847712851597297,1.2850665714614946,3.05225803802622,6467.3685216528365,15260.201576981486,6453.861842745323,0.00032802843129787465,23191.49813632571,2364.8746652858736,19291.024940400286,1967.1370896687745,0.8318145221581884,0.8318145221581883,35460.24920446915,35405.22815468563,1.0019429239902733,0.8,4279.676412040069,4273.035954225843,1.0019429239902733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.586935874138,4632.441516551485,6.180127340404207,4.9996646062777765,-3.7352687199879253,8.734933326265702,2.9332711814221213,3.5,0.8380774804063204,0.6,0.00022982373054867777,0.9963662555518572,0.00023066189693606728,199.01721261814436,0.0,0.0,0.0,0.02912369497850916,7.796203754368813e-05,0.00015186169300498964,0.0005955185648402278,0.0924632523578042,0.0924632523578042,0.0924632523578042,0.09246322939955723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.8637591952,595.6239376967999,0.0,0.0924632523578042,0.09246325237302952,0.09246325237302952,0.3714527891238731,0.3714527891238731,0.5,10.008281658886212,-6.650680006714538e-11,-6.650680006714538e-11,-6.650680006714538e-11,-6.650680006714538e-11,-6.650680006714538e-11,-6.650680006714538e-11,27474.472479417032,20845.510248292336,0.7587228567867538,0.9892698673558403,0.6079497030773734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521834060458487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59391873485544,260.59391873485544,-12.556081265144542,244.79107442135324,276.3967630483534,124560.73542858151,124558.16424622612,2.571182355377236,0.0,nan,276.3967630483534,3.2467630483534435,270.0756253229555,-3.0743746770444886,263.7544875975568,-9.39551240244316,257.4333498721573,-15.716650127842684,251.11221214675624,-22.037787853243742,244.79107442135324,-28.358925578646733,1.0,1.0,26022.012520719443,26022.012520719443,275.6268875997801,2.4768875997801274,275.6268875997801,275.6268875997801,77093.5920138958,77093.57852252602,0.013491369783878326,0.0,8546.071908451686,8546.071908451686,0.885647554866869,3941.0607495648323,275.6268875997801,2.4768875997801274,1.0,0.002,0.12911311227729524,0.004905284182480012,0.00019942037328448707,0.001800579627068214,0.09971018664224353,0.09971018664224353,0.0,3.5270094136952146e-13,0.9999997449887843,0.9999997449887843,0.0,0.09246322879386312,2.3579166395184858e-08,0.0,0.0,0.0,1600085.9421532599,266.605950337732,0.0,1.0,1284530.7842360646,2598.0358584181613,,,,,,,,,,,,,,,,,,,2.0,15260.201576981486,1551.3629876477687,0.3714527891238731,6.173730061729009,2.9332711814221213
5339.0,-30.114629742962286,4.999664293412868,35.049850659538826,24.564278544299327,5.002634366013851,-26.602903332062706,-40.10064824307335,1.4909079551371234,-6.544051949411767,-6.544051949403254,40.0997394460058,41054.04219140596,25750.037548223165,25750.037548223165,66804.07973962913,77102.81781492458,77093.60276181862,25750.037548223165,102843.64031004178,102843.64031004178,102843.64031004178,130318.12370636786,125806.54308314351,4511.580623224354,0.0,90944.39468237096,54895.619058942306,40054.195137142946,27474.48339632607,67528.67853346902,20845.51803519266,1551.3635492392327,0.0,0.8784419633878913,2.7242803717555706,0.001494314320929203,1.0,1.0,-6.544051949411767,333810.28353544045,1558838.202066593,4.669832773144906,1558838.202066593,4.669832773144906,0.7587228387333447,0.09246327651517187,3.921452802606509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921452802606509,1.2847712737133627,1.2850665600124969,3.0522575362946665,6467.367458543881,15260.198339328206,6453.861019954717,0.00032802859284804557,23191.505612899913,2364.875427684267,19291.022481024105,1967.136838882198,0.8318141479479355,0.8318141479479355,35460.24428855191,35405.22815468563,1.0019427503638705,0.8,4279.675818740938,4273.035954225843,1.0019427503638705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.586378852539,4632.441516551485,6.180128096927783,4.999664293412868,-3.7352708806185997,8.734935174031468,2.9332705278514823,3.5,0.8380772936718521,0.6,0.00022982373054867777,0.9963632164122946,0.00023066260050850454,199.01718864220857,0.0,0.0,0.0,0.02912369497850916,7.796223861362339e-05,0.00015186149193505437,0.0005955176731567247,0.09246327650581179,0.09246327650581179,0.09246327650581179,0.09246325258389769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.8804870132,595.6239323920416,0.0,0.09246327650581179,0.09246327651517187,0.09246327651517187,0.37145286524124577,0.37145286524124577,0.5,10.008280941472307,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,27474.48339632607,20845.51803519266,0.7587228387333447,0.9892697619800044,0.6079497345865946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521832314763272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5939339306123,260.5939339306123,-12.556066069387668,244.7911033379193,276.3967645233016,124560.59279813316,124558.05221373851,2.540584394691135,0.0,nan,276.3967645233016,3.2467645233016356,270.07563228622746,-3.074367713772517,263.7545000491513,-9.39549995084866,257.4333678120757,-15.71663218792429,251.1122355749986,-22.03776442500137,244.7911033379193,-28.358896662080667,1.0,1.0,26022.012520719443,26022.012520719443,275.6268881488864,2.4768881488864167,275.6268881488864,275.6268881488864,77093.61497610237,77093.60276181862,0.012214283749926835,0.0,8546.071908451686,8546.071908451686,0.8856475978374918,3941.060066619542,275.6268881488864,2.4768881488864167,1.0,0.002,0.12911313671977198,0.004905283664181854,0.0001994204100995758,0.0018005795903404645,0.0997102050497879,0.0997102050497879,0.0,4.4004036525713275e-13,0.9999997356534519,0.9999997356534519,0.0,0.0924632520728239,2.444234797239421e-08,0.0,0.0,0.0,1600085.9394708923,266.6059480505882,0.0,1.0,1284530.7920418712,2598.035826833131,,,,,,,,,,,,,,,,,,,2.0,15260.198339328206,1551.3635492392327,0.37145286524124577,6.173730061729009,2.9332705278514823
5340.0,-30.114600550343805,4.9996639784548345,35.04985207315304,24.56429391112181,5.002634280799574,-26.602877067229702,-40.100625542085595,1.4909107976792215,-6.5440544809694075,-6.544054480983836,40.0997421156012,41054.04567364705,25750.037799770995,25750.037799770995,66804.08347341805,77102.841637617,77093.62521396685,25750.037799770995,102843.66301373785,102843.66301373785,102843.66301373785,130318.15725149238,125806.57576818105,4511.58148331133,0.0,90944.40031867046,54895.60435467599,40054.217737771636,27474.49423775453,67528.71197552617,20845.525751562345,1551.3641132748148,0.0,0.8784419395124924,2.7242801146513904,0.001494314320929203,1.0,1.0,-6.5440544809694075,333810.25016625784,1558838.3174136765,4.669833585509373,1558838.3174136765,4.669833585509373,0.7587228201972549,0.09246330063731595,3.921450919572509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921450919572509,1.2847712604159396,1.2850665467120175,3.0522561022286214,6467.364419930014,15260.195103914308,6453.861567329732,0.0003280292654476761,23191.518186484056,2364.8767098330272,19291.024117164656,1967.1370057221025,0.8318137675181353,0.8318137675181353,35460.23066648841,35405.22815468563,1.0019422692431328,0.8,4279.674174702185,4273.035954225843,1.0019422692431328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.585822001505,4632.441516551485,6.180128983255031,4.9996639784548345,-3.7352732265676907,8.734937205022526,2.9332698744810313,3.5,0.8380771069945804,0.6,0.00022982373054867777,0.996360186236267,0.00023066330201012232,199.0171647369138,0.0,0.0,0.0,0.02912369497850916,7.796243906725674e-05,0.00015186129148142102,0.0005955166011272873,0.09246330062622667,0.09246330062622667,0.09246330062622667,0.09246327496182691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.89710716234,595.6239271186378,0.0,0.09246330062622667,0.09246330063731595,0.09246330063731595,0.3714529412376994,0.3714529412376994,0.5,10.008280171593396,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,27474.49423775453,20845.525751562345,0.7587228201972549,0.9892693273585503,0.6079494850801523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521830565293894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5939490096321,260.5939490096321,-12.55605099036785,244.7911320385145,276.396765980746,124560.41938050835,124557.89831345995,2.521067048381,0.0,nan,276.396765980746,3.2467659807460336,270.0756391923024,-3.0743608076975875,263.75451240385615,-9.395487596143823,257.4333856154102,-15.716614384589775,251.1122588269635,-22.037741173036466,244.7911320385145,-28.358867961485487,1.0,1.0,26022.012520719443,26022.012520719443,275.62688824449503,2.4768882444950577,275.62688824449503,275.62688824449503,77093.64162411379,77093.62521396685,0.016410146941780113,0.0,8546.071908451686,8546.071908451686,0.8856477169095697,3941.0581741703713,275.62688824449503,2.4768882444950577,1.0,0.002,0.12911316296452774,0.004905283093480856,0.0001994204495981927,0.0018005795507834263,0.09971022479909634,0.09971022479909634,0.0,3.8161878171405483e-13,0.9999997161603444,0.9999997161603444,0.0,0.09246327439256455,2.6244751404569873e-08,0.0,0.0,0.0,1600085.936501875,266.60594551903057,0.0,1.0,1284530.8006818409,2598.0357918727823,,,,,,,,,,,,,,,,,,,2.0,15260.195103914308,1551.3641132748148,0.3714529412376994,6.173730061729009,2.9332698744810313
