time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5341.0,-30.114571381739676,4.999663666051414,35.04985348716993,24.564309138245903,5.0026347437142675,-26.602850769193186,-40.10059899939222,1.4909141311880927,-6.544056763407411,-6.544056763409758,40.099744954412316,41054.03520921792,25750.037492956835,25750.037492956835,66804.07270217474,77102.86552888909,77093.65086791135,25750.037492956835,102843.68836086818,102843.68836086818,102843.68836086818,130318.19394443787,125806.61159326449,4511.582351173379,0.0,90944.40673283728,54895.57641324609,40054.25591065687,27474.50558356969,67528.76149422656,20845.53384723045,1551.364695261977,0.0,0.8784419163436626,2.7242798828477475,0.001494314320929203,1.0,1.0,-6.544056763407411,333810.2200807956,1558838.4400699683,4.669834373832732,1558838.4400699683,4.669834373832732,0.7587228015377463,0.09246332483576337,3.9214491736520656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214491736520656,1.2847712448217723,1.2850665311142662,3.0522547803411197,6467.361619009021,15260.191867748334,6453.861949609594,0.00032802987653978333,23191.530147550093,2364.8779295223235,19291.025259824746,1967.1371222410046,0.83181338777953,0.83181338777953,35460.21803631745,35405.22815468563,1.001941823155313,0.8,4279.672650374355,4273.035954225843,1.001941823155313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.585264167862,4632.441516551485,6.180129737030488,4.999663666051414,-3.735275383988382,8.734939050039795,2.9332692199577126,3.5,0.8380769199879179,0.6,0.00022982373054867777,0.9963571585628495,0.00023066400293663436,199.0171408512897,0.0,0.0,0.0,0.02912369497850916,7.796267344441716e-05,0.0001518610571042606,0.0005955154168914319,0.09246332482514216,0.09246332482514216,0.09246332482514216,0.09246329934276933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.9145197237,595.6239215958633,0.0,0.09246332482514216,0.09246332483576337,0.09246332483576337,0.3714530170169608,0.3714530170169608,0.5,10.008279407070791,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,27474.50558356969,20845.53384723045,0.7587228015377463,0.9892684424233994,0.6079488843095082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521828820979032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59396404078643,260.59396404078643,-12.556035959213546,244.7911605632416,276.39676751832707,124560.25810490166,124557.7450405082,2.5130643934913093,0.0,nan,276.39676751832707,3.24676751832709,270.07564612731346,-3.0743538726865154,263.75452473629616,-9.395475263703815,257.4334033452787,-15.716596654721286,251.1122819542615,-22.037718045738472,244.7911605632416,-28.358839436758387,1.0,1.0,26022.012520719443,26022.012520719443,275.6268889639096,2.47688896390963,275.6268889639096,275.6268889639096,77093.66754800631,77093.65086791135,0.01668009496643208,0.0,8546.071908451686,8546.071908451686,0.8856478273113781,3941.056419520326,275.6268889639096,2.47688896390963,1.0,0.002,0.12911318898379193,0.004905282568970283,0.00019942048885062059,0.001800579511459396,0.09971024442531029,0.09971024442531029,0.0,3.1001633551963614e-13,0.9999997185985117,0.9999997185985117,0.0,0.09246329881644615,2.601931722504248e-08,0.0,0.0,0.0,1600085.9338250258,266.60594323659257,0.0,1.0,1284530.8084715896,2598.035760352731,,,,,,,,,,,,,,,,,,,2.0,15260.191867748334,1551.364695261977,0.3714530170169608,6.173730061729009,2.9332692199577126
5342.0,-30.114542149575758,4.999663353270127,35.04985490362111,24.564319021906726,5.002634242898312,-26.602824510327512,-40.100576263479866,1.4909166036760104,-6.544059203493703,-6.54405920349285,40.09974785270966,41054.05153408838,25750.03753874121,25750.03753874121,66804.08907282959,77102.89321252951,77093.67686189576,25750.03753874121,102843.71440063696,102843.71440063696,102843.71440063696,130318.23171420522,125806.64847709227,4511.583237112954,0.0,90944.42032679402,54895.57864845518,40054.2685314876,27474.517313568256,67528.78584505586,20845.542209988205,1551.365299277168,0.0,0.8784418920939477,2.7242796350334264,0.001494314320929203,1.0,1.0,-6.544059203493703,333810.18791733216,1558838.5652989363,4.669835198933417,1558838.5652989363,4.669835198933417,0.758722781990192,0.09246334921016086,3.921448502113929,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921448502113929,1.2847712332554646,1.2850665195453002,3.052254285128585,6467.360569713084,15260.18863207436,6453.861118197307,0.00032803003458438146,23191.537585606122,2364.878687992956,19291.022774677782,1967.1368688265395,0.8318130138404793,0.8318130138404793,35460.21317834009,35405.22815468563,1.0019416515753397,0.8,4279.672064067953,4273.035954225843,1.0019416515753397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.584706543583,4632.441516551485,6.1801305751209155,4.999663353270127,-3.7352776606647162,8.734941013934844,2.9332685656801054,3.5,0.8380767330514587,0.6,0.00022982373054867777,0.996354124301941,0.0002306647053924681,199.01711691362343,0.0,0.0,0.0,0.02912369497850916,7.796287420747694e-05,0.00015186085634120083,0.0005955145276289405,0.09246334919849165,0.09246334919849165,0.09246334919849165,0.09246332437942062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.9321235955,595.6239160138031,0.0,0.09246334919849165,0.09246334921016086,0.09246334921016086,0.3714530928103663,0.3714530928103663,0.5,10.008278662531406,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,27474.517313568256,20845.542209988205,0.758722781990192,0.9892683281187807,0.6079489068304368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521827078099492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59397895094423,260.59397895094423,-12.556021049055744,244.79118894629332,276.39676895559063,124560.12119837644,124557.62836341669,2.4928349597516526,0.0,nan,276.39676895559063,3.246768955590653,270.0756529537353,-3.074347046264677,263.75453695187525,-9.395463048124725,257.433420950015,-15.716579049985,251.11230494815592,-22.037695051844054,244.79118894629332,-28.35881105370666,1.0,1.0,26022.012520719443,26022.012520719443,275.626889565456,2.4768895654560197,275.626889565456,275.626889565456,77093.69044049883,77093.67686189576,0.01357860307325609,0.0,8546.071908451686,8546.071908451686,0.8856478697755242,3941.0557446244984,275.626889565456,2.4768895654560197,1.0,0.002,0.12911321436372636,0.004905282018878814,0.00019942052705097186,0.001800579473327447,0.09971026352548593,0.09971026352548593,0.0,3.784186505817466e-13,0.9999997255134984,0.9999997255134984,0.0,0.0924633238302196,2.5379941254529815e-08,0.0,0.0,0.0,1600085.9309632878,266.6059407965063,0.0,1.0,1284530.8167993694,2598.0357266555966,,,,,,,,,,,,,,,,,,,2.0,15260.18863207436,1551.365299277168,0.3714530928103663,6.173730061729009,2.9332685656801054
5343.0,-30.114513024540475,4.999663044977412,35.04985631854266,24.56433396963405,5.002635870364469,-26.602798135050985,-40.10054972078649,1.490920980890001,-6.544061378890376,-6.544061378801938,40.09975064145121,41054.04392294557,25750.036999358643,25750.036999358643,66804.08092230422,77102.91723261814,77093.70210240946,25750.036999358643,102843.7391017681,102843.7391017681,102843.7391017681,130318.2674645285,125806.68335985992,4511.584104668585,0.0,90944.42838141316,54895.555071799754,40054.30367734823,27474.528362760408,67528.83204010864,20845.550098402015,1551.3658646318406,0.0,0.8784418696957115,2.72427941410086,0.001494314320929203,1.0,1.0,-6.544061378890376,333810.1592428118,1558838.6857916547,4.669835961037254,1558838.6857916547,4.669835961037254,0.7587227639786,0.09246337330232389,3.9214470495049194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214470495049194,1.2847712127788413,1.2850664990639706,3.05225320313894,6467.358277106861,15260.185398645986,6453.861149515177,0.00032803051429342045,23191.54823036431,2364.879773456207,19291.02286828899,1967.1368783722262,0.8318126360805689,0.8318126360805689,35460.20267001348,35405.22815468563,1.0019412804294558,0.8,4279.670795824257,4273.035954225843,1.0019412804294558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.584148378347,4632.441516551485,6.180131273571103,4.999663044977412,-3.7352797362426333,8.734942781220045,2.933267910767836,3.5,0.8380765459336674,0.6,0.00022982373054867777,0.9963511011707479,0.0002306654052759381,199.0170930636885,0.0,0.0,0.0,0.02912369497850916,7.796310858584623e-05,0.00015186062196283152,0.0005955133879321276,0.09246337329155048,0.09246337329155048,0.09246337329155048,0.09246334821911177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.94923594454,595.6239105861926,0.0,0.09246337329155048,0.09246337330232389,0.09246337330232389,0.3714531686766138,0.3714531686766138,0.5,10.008277910061423,-8.844835974741727e-11,-8.844835974741727e-11,-8.844835974741727e-11,-8.844835974741727e-11,-8.844835974741727e-11,-8.844835974741727e-11,27474.528362760408,20845.550098402015,0.7587227639786,0.9892675306841683,0.6079483782358562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521825331422553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5939939458456,260.5939939458456,-12.556006054154352,244.7912172142735,276.39677067741377,124559.9846101945,124557.47760680417,2.507003390329568,0.0,nan,276.39677067741377,3.2467706774137923,270.0756599847887,-3.0743400152113054,263.75454929216016,-9.395450707839814,257.43343859953285,-15.716561400467128,251.11232790690468,-22.037672093095296,244.7912172142735,-28.358782785726476,1.0,1.0,26022.012520719443,26022.012520719443,275.6268903436107,2.4768903436107053,275.6268903436107,275.6268903436107,77093.71933595774,77093.70210240946,0.01723354827845469,0.0,8546.071908451686,8546.071908451686,0.8856479616300222,3941.054284752444,275.6268903436107,2.4768903436107053,1.0,0.002,0.1291132399595405,0.004905281515233067,0.00019942056569323,0.0018005794344771394,0.099710282846615,0.099710282846615,0.0,1.703693609800272e-13,0.9999997231765726,0.9999997231765726,0.0,0.09246334770629598,2.5596027906801086e-08,0.0,0.0,0.0,1600085.9284119762,266.6059386211096,0.0,1.0,1284530.8242237968,2598.0356966137624,,,,,,,,,,,,,,,,,,,2.0,15260.185398645986,1551.3658646318406,0.3714531686766138,6.173730061729009,2.933267910767836
5344.0,-30.114483833679024,4.9996627319578595,35.04985774150831,24.56434944123032,5.002635251303404,-26.602771925182598,-40.100526984874136,1.4909233428289614,-6.544064052983117,-6.544064052937095,40.09975370347013,41054.04602569479,25750.037568119154,25750.037568119154,66804.08359381395,77102.94097774247,77093.72967492243,25750.037568119154,102843.76724304158,102843.76724304158,102843.76724304158,130318.30820557932,125806.72317041084,4511.585035168476,0.0,90944.43325662774,54895.53830466688,40054.32772440096,27474.540962537732,67528.86868693869,20845.5590739917,1551.366515479457,0.0,0.8784418435550105,2.724279142520925,0.001494314320929203,1.0,1.0,-6.544064052983117,333810.1239948429,1558838.8180941246,4.669836850479128,1558838.8180941246,4.669836850479128,0.758722742717164,0.09246339805711516,3.9214450322681134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214450322681134,1.2847712017296824,1.2850664880122722,3.0522516592749644,6467.355005844355,15260.182164045873,6453.8618585004315,0.0003280312470932,23191.5614035846,2364.8811167508375,19291.02498749336,1967.1370944709317,0.831812254974417,0.8318122549744169,35460.188077108614,35405.22815468563,1.0019407650195056,0.8,4279.669034615236,4273.035954225843,1.0019407650195056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.583590922794,4632.441516551485,6.180132236928471,4.9996627319578595,-3.7352821899733706,8.73494492193123,2.9332672566883176,3.5,0.8380763590538051,0.6,0.00022982373054867777,0.9963480712168447,0.00023066610674319163,199.01706915985548,0.0,0.0,0.0,0.02912369497850916,7.796330934994163e-05,0.00015186042119873613,0.0005955122943079271,0.09246339804401099,0.09246339804401099,0.09246339804401099,0.09246337504135967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.9673677096,595.62390484051,0.0,0.09246339804401099,0.09246339805711516,0.09246339805711516,0.37145324450397255,0.37145324450397255,0.5,10.008277220237915,-4.604316927725449e-11,-4.604316927725449e-11,-4.604316927725449e-11,-4.604316927725449e-11,-4.604316927725449e-11,-4.604316927725449e-11,27474.540962537732,20845.5590739917,0.758722742717164,0.9892670333856056,0.60794807945058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521823591147172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5940088118378,260.5940088118378,-12.555991188162182,244.7912453790502,276.39677224462133,124559.80402535685,124557.31857436312,2.4854509937242875,0.0,nan,276.39677224462133,3.2467722446213543,270.0756668715098,-3.0743331284901956,263.75456149839516,-9.395438501604815,257.4334561252819,-15.71654387471807,251.11235075216814,-22.037649247831837,244.7912453790502,-28.35875462094978,1.0,1.0,26022.012520719443,26022.012520719443,275.6268908958131,2.476890895813142,275.6268908958131,275.6268908958131,77093.74285617028,77093.72967492243,0.01318124785029795,0.0,8546.071908451686,8546.071908451686,0.8856480891882703,3941.052257429454,275.6268908958131,2.476890895813142,1.0,0.002,0.12911326355193467,0.004905280930933517,0.00019942060103675453,0.001800579399496031,0.09971030051837726,0.09971030051837726,0.0,5.327856211767568e-13,0.9999997448475046,0.9999997448475046,0.0,0.09246337446484842,2.3592266743205166e-08,0.0,0.0,0.0,1600085.925275794,266.60593594701686,0.0,1.0,1284530.8333502247,2598.0356596850315,,,,,,,,,,,,,,,,,,,2.0,15260.182164045873,1551.366515479457,0.37145324450397255,6.173730061729009,2.9332672566883176
5345.0,-30.114454654166142,4.99966242144583,35.04985916074614,24.564359324891143,5.002634709362047,-26.602745717813793,-40.10050051202995,1.4909257730286904,-6.544066340317272,-6.544066340337355,40.09975644180973,41054.046796530834,25750.037265867366,25750.037265867366,66804.08406239821,77102.96861677014,77093.75383819068,25750.037265867366,102843.79110405804,102843.79110405804,102843.79110405804,130318.34296702812,125806.75704851712,4511.585918511001,0.0,90944.44677378659,54895.524953622014,40054.35757796064,27474.55186297009,67528.90944093073,20845.566848815426,1551.3670763284151,0.0,0.8784418207417706,2.7242789102201135,0.001494314320929203,1.0,1.0,-6.544066340317272,333810.0938448539,1558838.9364101558,4.6698376267035915,1558838.9364101558,4.6698376267035915,0.7587227246793008,0.09246342218088122,3.9214443503078784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214443503078784,1.2847711903612,1.2850664766411768,3.052251155480382,6467.353938364088,15260.178931735312,6453.861041308209,0.00032803140995690724,23191.568883706437,2364.8818795109887,19291.02254485112,1967.136845390742,0.8318118813602257,0.8318118813602257,35460.18314373565,35405.22815468563,1.0019405907766554,0.8,4279.668439209385,4273.035954225843,1.0019405907766554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.583031813991,4632.441516551485,6.180132993691156,4.99966242144583,-3.7352843515084673,8.734946772954297,2.9332666006690484,3.5,0.8380761716197281,0.6,0.00022982373054867777,0.9963450424508337,0.0002306668079396991,199.01704526532134,0.0,0.0,0.0,0.02912369497850916,7.796354311273149e-05,0.0001518601874359463,0.0005955112740573871,0.09246342217165412,0.09246342217165412,0.09246342217165412,0.09246339818296323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.9840769183,595.623899541518,0.0,0.09246342217165412,0.09246342218088122,0.09246342218088122,0.37145332057534747,0.37145332057534747,0.5,10.008276500838448,2.006572685786523e-11,2.006572685786523e-11,2.006572685786523e-11,2.006572685786523e-11,2.006572685786523e-11,2.006572685786523e-11,27474.55186297009,20845.566848815426,0.7587227246793008,0.9892664432976436,0.6079477239661609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452182184693897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5940235783384,260.5940235783384,-12.555976421661569,244.79127345813038,276.3967736985423,124559.6686264846,124557.19980962623,2.4688168583605754,0.0,nan,276.3967736985423,3.246773698542313,270.0756736504629,-3.0743263495371025,263.7545736023799,-9.3954263976201,257.4334735542985,-15.716526445701504,251.1123735062164,-22.03762649378359,244.79127345813038,-28.3587265418696,1.0,1.0,26022.012520719443,26022.012520719443,275.6268914358251,2.4768914358251095,275.6268914358251,275.6268914358251,77093.7658158658,77093.75383819068,0.011977675123489462,0.0,8546.071908451686,8546.071908451686,0.8856481323114413,3941.0515720594176,275.6268914358251,2.4768914358251095,1.0,0.002,0.12911328806137118,0.004905280411849706,0.00019942063795518497,0.0018005793624925725,0.09971031897759249,0.09971031897759249,0.0,4.477572826400156e-13,0.9999997349296647,0.9999997349296647,0.0,0.09246339767157088,2.4509310324905263e-08,0.0,0.0,0.0,1600085.9225932022,266.6059336596827,0.0,1.0,1284530.8411566806,2598.035628097376,,,,,,,,,,,,,,,,,,,2.0,15260.178931735312,1551.3670763284151,0.37145332057534747,6.173730061729009,2.9332666006690484
5346.0,-30.114425505049184,4.9996621150810485,35.04986057778356,24.564379860553913,5.002636268530139,-26.60271932769235,-40.100477741193004,1.4909300911895549,-6.544068535170254,-6.54406853515237,40.099759216768575,41054.040605286835,25750.036768025424,25750.036768025424,66804.07737331226,77102.98873178018,77093.77879843535,25750.036768025424,102843.81556646078,102843.81556646078,102843.81556646078,130318.37843635037,125806.79164092586,4511.586795424499,0.0,90944.44618903338,54895.49806260424,40054.386807143484,27474.562869889593,67528.94967703307,20845.57470553878,1551.3676401417301,0.0,0.8784417982904502,2.724278687311655,0.001494314320929203,1.0,1.0,-6.544068535170254,333810.0649138862,1558839.0563081186,4.669838390613704,1558839.0563081186,4.669838390613704,0.758722706681686,0.09246344628555067,3.9214415667367017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214415667367017,1.2847711701608286,1.2850664564361627,3.0522490368816517,6467.349449307604,15260.17570017043,6453.862595707355,0.0003280324578471282,23191.585196745502,2364.8835429780306,19291.02719105419,1967.1373191716018,0.8318114966009877,0.8318114966009877,35460.16300708357,35405.22815468563,1.0019398795660146,0.8,4279.666008928806,4273.035954225843,1.0019398795660146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.582472905197,4632.441516551485,6.180133703214787,4.9996621150810485,-3.7352864418498677,8.734948556930917,2.933265944884516,3.5,0.8380759842527189,0.6,0.00022982373054867777,0.9963420168497648,0.00023066750840774003,199.01702139568357,0.0,0.0,0.0,0.02912369497850916,7.79637441862566e-05,0.00015185998636242117,0.000595510062845667,0.09246344627591221,0.09246344627591221,0.09246344627591221,0.0924634218581155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.0010265434,595.6238941661442,0.0,0.09246344627591221,0.09246344628555067,0.09246344628555067,0.3714533965215671,0.3714533965215671,0.5,10.00827576829848,-1.7905676941154525e-11,-1.7905676941154525e-11,-1.7905676941154525e-11,-1.7905676941154525e-11,-1.7905676941154525e-11,-1.7905676941154525e-11,27474.562869889593,20845.57470553878,0.758722706681686,0.9892657548031234,0.6079472700469013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521820103409284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5940384516825,260.5940384516825,-12.555961548317498,244.79130148094487,276.39677542241657,124559.49128242987,124557.00460226924,2.486680160628435,0.0,nan,276.39677542241657,3.24677542241659,270.07568063412356,-3.07431936587642,263.7545858458303,-9.395414154169657,257.43349105753697,-15.716508942463008,251.1123962692425,-22.037603730757468,244.79130148094487,-28.35869851905511,1.0,1.0,26022.012520719443,26022.012520719443,275.62689216167877,2.4768921616787907,275.62689216167877,275.62689216167877,77093.7955578466,77093.77879843535,0.01675941125722602,0.0,8546.071908451686,8546.071908451686,0.8856483083281661,3941.0487745703854,275.62689216167877,2.4768921616787907,1.0,0.002,0.1291133129934741,0.0049052799076481956,0.00019942067556434024,0.0018005793247441789,0.09971033778217012,0.09971033778217012,0.0,3.0851926915986816e-13,0.9999997303567584,0.9999997303567584,0.0,0.09246342135340728,2.493214338814567e-08,0.0,0.0,0.0,1600085.9200190725,266.6059314648297,0.0,1.0,1284530.848647507,2598.0355977868653,,,,,,,,,,,,,,,,,,,2.0,15260.17570017043,1551.3676401417301,0.3714533965215671,6.173730061729009,2.933265944884516
5347.0,-30.114396270479343,4.99966180189194,35.04986200099074,24.564390233159088,5.002633477364173,-26.602693295696092,-40.10045126834882,1.4909305026073256,-6.54407132560749,-6.5440713255200285,40.09976222894218,41054.03578539117,25750.037588697956,25750.037588697956,66804.07337408913,77103.01608049384,77093.80530382572,25750.037588697956,102843.84289252368,102843.84289252368,102843.84289252368,130318.41824774018,125806.83052171793,4511.587726022253,0.0,90944.45651455827,54895.4762195598,40054.4225499983,27474.5753552165,67528.9979052148,20845.5835913536,1551.3682883459048,0.0,0.8784417717088487,2.7242784039158416,0.001494314320929203,1.0,1.0,-6.54407132560749,333810.0281323515,1558839.186456666,4.669839295057384,1558839.186456666,4.669839295057384,0.7587226853133409,0.09246347104039888,3.921440320125155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921440320125155,1.284771168236215,1.2850664545111068,3.052248071155476,6467.347403049722,15260.172468969267,6453.862457361767,0.00032803287391198327,23191.59520236068,2364.884563266832,19291.02677752997,1967.1372770038668,0.8318111198994336,0.8318111198994336,35460.15398896116,35405.22815468563,1.0019395610530897,0.8,4279.6649205369695,4273.035954225843,1.0019395610530897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.581914621554,4632.441516551485,6.180134728261261,4.99966180189194,-3.735288984099574,8.734950785991515,2.9332652898335496,3.5,0.8380757970952999,0.6,0.00022982373054867777,0.996338982388861,0.00023066821093122692,199.01699745607587,0.0,0.0,0.0,0.02912369497850916,7.796397795025207e-05,0.0001518597525984257,0.0005955089568436973,0.09246347102578648,0.09246347102578648,0.09246347102578648,0.09246344807533963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.0189109496,595.623888498449,0.0,0.09246347102578648,0.09246347104039888,0.09246347104039888,0.37145347240824816,0.37145347240824816,0.5,10.008275079788731,-8.748202162678353e-11,-8.748202162678353e-11,-8.748202162678353e-11,-8.748202162678353e-11,-8.748202162678353e-11,-8.748202162678353e-11,27474.5753552165,20845.5835913536,0.7587226853133409,0.9892649890622812,0.607946764485022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452181836169623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59405302472834,260.59405302472834,-12.555946975271638,244.7913294329353,276.396776616518,124559.31298885767,124556.87651573877,2.4364731189115547,0.0,nan,276.396776616518,3.246776616518048,270.0756871798022,-3.074312820197804,263.7545977430883,-9.395402256911666,257.4335083063717,-15.716491693628257,251.11241886965468,-22.037581130345302,244.7913294329353,-28.358670567064678,1.0,1.0,26022.012520719443,26022.012520719443,275.62689247278166,2.4768924727816852,275.62689247278166,275.62689247278166,77093.8130303507,77093.80530382572,0.0077265249856282026,0.0,8546.071908451686,8546.071908451686,0.8856483871565662,3941.047521725781,275.62689247278166,2.4768924727816852,1.0,0.002,0.1291133365644901,0.004905279301602918,0.00019942071082716488,0.0018005792895904205,0.09971035541358243,0.09971035541358243,0.0,4.1758523722235097e-13,0.9999997450771723,0.9999997450771723,0.0,0.09246344746934938,2.357104949990253e-08,0.0,0.0,0.0,1600085.9167464403,266.6059286743925,0.0,1.0,1284530.85817101,2598.0355592514356,,,,,,,,,,,,,,,,,,,2.0,15260.172468969267,1551.3682883459048,0.37145347240824816,6.173730061729009,2.9332652898335496
5348.0,-30.114367068054037,4.99966149991199,35.04986341038564,24.56439962787556,5.002635090315767,-26.60266685221708,-40.10042849751187,1.4909348744915658,-6.544073140744729,-6.544073140743254,40.09976467669443,41054.05748175668,25750.036240711175,25750.036240711175,66804.09372246786,77103.04401035036,77093.82681826573,25750.036240711175,102843.86305897692,102843.86305897692,102843.86305897692,130318.44771305933,125806.85917308278,4511.588539976554,0.0,90944.47308707377,54895.48655853036,40054.42947615934,27474.584654082417,67529.01413024176,20845.590240583602,1551.3687619164582,0.0,0.8784417525600647,2.7242782195712483,0.001494314320929203,1.0,1.0,-6.544073140744729,333810.0042065325,1558839.2922177662,4.669839946598163,1558839.2922177662,4.669839946598163,0.7587226705349367,0.09246349447233197,3.9214401832973134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214401832973134,1.2847711477845265,1.2850664340547178,3.0522480132430494,6467.347280340239,15260.169240451649,6453.860987248087,0.00032803279253882175,23191.600237697312,2364.8850767282725,19291.0223832618,1967.1368289132172,0.8318107498207377,0.8318107498207377,35460.15299913376,35405.22815468563,1.001939526093173,0.8,4279.664801075289,4273.035954225843,1.001939526093173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.5813541481275,4632.441516551485,6.180135236067138,4.99966149991199,-3.735290787137443,8.734952287049433,2.933264632213304,3.5,0.8380756092038011,0.6,0.00022982373054867777,0.9963359512744198,0.0002306689126842294,199.01697354279642,0.0,0.0,0.0,0.02912369497850916,7.796417902481429e-05,0.00015185955152386348,0.0005955081475631871,0.09246349446637053,0.09246349446637053,0.09246349446637053,0.0924634680283968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.0345694706,595.6238835268513,0.0,0.09246349446637053,0.09246349447233197,0.09246349447233197,0.37145354846449286,0.37145354846449286,0.5,10.008274286867383,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,27474.584654082417,20845.590240583602,0.7587226705349367,0.9892650527020022,0.6079469397047113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452181661487763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5940677495275,260.5940677495275,-12.555932250472495,244.79135736146446,276.39677813758675,124559.22347030138,124556.76162551132,2.46184479009548,0.0,nan,276.39677813758675,3.246778137586773,270.0756939823639,-3.074306017636104,263.75460982714134,-9.39539017285864,257.43352567191675,-15.716474328083223,251.1124415166917,-22.03755848330829,244.79135736146446,-28.358642638535514,1.0,1.0,26022.012520719443,26022.012520719443,275.6268931750238,2.476893175023804,275.6268931750238,275.6268931750238,77093.84143358807,77093.82681826573,0.01461532233224716,0.0,8546.071908451686,8546.071908451686,0.8856483958087559,3941.0473842138,275.6268931750238,2.476893175023804,1.0,0.002,0.12911336344533103,0.0049052788584153005,0.00019942075160183506,0.0018005792487500382,0.09971037580091753,0.09971037580091753,0.0,3.5187304459061153e-13,0.9999997092827896,0.9999997092827896,0.0,0.09246346759160279,2.6880729178318e-08,0.0,0.0,0.0,1600085.9146176432,266.60592685925525,0.0,1.0,1284530.864365897,2598.0355341847417,,,,,,,,,,,,,,,,,,,2.0,15260.169240451649,1551.3687619164582,0.37145354846449286,6.173730061729009,2.933264632213304
5349.0,-30.114337969766844,4.999661194687429,35.049864828672135,24.56442016353833,5.002636515393615,-26.60264052125116,-40.100401954818494,1.4909390669029985,-6.544075729942563,-6.544075729949149,40.09976775210466,41054.035503535386,25750.03663250834,25750.03663250834,66804.07213604373,77103.06406925077,77093.85484987455,25750.03663250834,102843.8914823829,102843.8914823829,102843.8914823829,130318.48875973116,125806.89930599566,4511.58945373551,0.0,90944.47229410267,54895.443728486294,40054.4761840182,27474.597277348268,67529.07346136647,20845.59923755269,1551.3694120101477,0.0,0.8784417268285836,2.724277956613284,0.001494314320929203,1.0,1.0,-6.544075729942563,333809.97007759695,1558839.4250978197,4.66984082211641,1558839.4250978197,4.66984082211641,0.7587226494030933,0.0924635191574792,3.9214373659358515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214373659358515,1.2847711281724132,1.285066414438097,3.0522458669460417,6467.3427325944285,15260.166012264552,6453.862583932434,0.00032803385572443937,23191.616697516412,2364.8867551627122,19291.027155858163,1967.137315582606,0.8318103652482337,0.8318103652482337,35460.13261803477,35405.22815468563,1.0019388062490147,0.8,4279.662341292559,4273.035954225843,1.0019388062490147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.580796111687,4632.441516551485,6.180136157815217,4.999661194687429,-3.73529317507679,8.73495436976422,2.9332639774525053,3.5,0.8380754221292872,0.6,0.00022982373054867777,0.996332930979068,0.00023066961193668117,199.01694971479932,0.0,0.0,0.0,0.02912369497850916,7.79644134068103e-05,0.00015185931714186747,0.0005955068006056218,0.09246351914427818,0.09246351914427818,0.09246351914427818,0.09246349514137596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.0529117102,595.6238777133833,0.0,0.09246351914427818,0.0924635191574792,0.0924635191574792,0.3714536240955395,0.3714536240955395,0.5,10.008273566816055,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,27474.597277348268,20845.59923755269,0.7587226494030933,0.9892638638713515,0.6079460800987073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521814869980143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5940825719417,260.5940825719417,-12.555917428058251,244.79138525110204,276.3967798927777,124559.04398646508,124556.56582136072,2.478165104358597,0.0,nan,276.3967798927777,3.246779892777738,270.075700964444,-3.0742990355559527,263.75462203611096,-9.395377963889018,257.43354310777585,-15.71645689222413,251.11246417944005,-22.037535820559924,244.79138525110204,-28.358614748897935,1.0,1.0,26022.012520719443,26022.012520719443,275.62689386587556,2.4768938658755815,275.62689386587556,275.62689386587556,77093.87081927358,77093.85484987455,0.015969399028108455,0.0,8546.071908451686,8546.071908451686,0.8856485739621481,3941.0445527655306,275.62689386587556,2.4768938658755815,1.0,0.002,0.12911338803435793,0.004905278284540105,0.0001994207885194877,0.0018005792118967747,0.09971039425974385,0.09971039425974385,0.0,4.1626251057191865e-13,0.9999997340676843,0.9999997340676843,0.0,0.09246349456844144,2.458903776953109e-08,0.0,0.0,0.0,1600085.9115810248,266.6059242700574,0.0,1.0,1284530.8732025882,2598.0354984283963,,,,,,,,,,,,,,,,,,,2.0,15260.166012264552,1551.3694120101477,0.3714536240955395,6.173730061729009,2.9332639774525053
5350.0,-30.114308709959047,4.999660882807095,35.04986625237608,24.5644305710681,5.002633705810437,-26.602614468383724,-40.10037925383074,1.4909394642636449,-6.5440785132198585,-6.544078513172956,40.099770745057064,41054.046005651486,25750.0374315972,25750.0374315972,66804.08343724869,77103.09141850464,77093.88112052977,25750.0374315972,102843.91855212697,102843.91855212697,102843.91855212697,130318.52820840226,125806.93782353541,4511.590384866847,0.0,90944.48259192775,54895.437179187196,40054.49490304506,27474.609656275297,67529.10455932036,20845.60804754262,1551.3700549055711,0.0,0.8784417003589534,2.724277673944773,0.001494314320929203,1.0,1.0,-6.5440785132198585,333809.9333904574,1558839.5544152712,4.669841722750344,1558839.5544152712,4.669841722750344,0.7587226282132605,0.09246354388398077,3.9214361161854234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214361161854234,1.284771126313559,1.2850664125788154,3.0522448986204602,6467.340680828717,15260.162782964637,6453.86245031378,0.0003280342732780946,23191.62671465218,2364.887776626287,19291.026756463063,1967.1372748556403,0.8318099887437062,0.8318099887437062,35460.12357720343,35405.22815468563,1.0019384869340964,0.8,4279.661250159995,4273.035954225843,1.0019384869340964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.580236812048,4632.441516551485,6.18013717918923,4.999660882807095,-3.7352957122483006,8.734956595055396,2.933263321209616,3.5,0.8380752346313188,0.6,0.00022982373054867777,0.9963298939284235,0.00023067031507255804,199.01692575454206,0.0,0.0,0.0,0.02912369497850916,7.796461386561283e-05,0.00015185911668306494,0.0005955058247329872,0.09246354386929394,0.09246354386929394,0.09246354386929394,0.09246352107863698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.07068039273,595.6238720823741,0.0,0.09246354386929394,0.09246354388398077,0.09246354388398077,0.37145370001120864,0.37145370001120864,0.5,10.008272883031886,-4.689582056016661e-11,-4.689582056016661e-11,-4.689582056016661e-11,-4.689582056016661e-11,-4.689582056016661e-11,-4.689582056016661e-11,27474.609656275297,20845.60804754262,0.7587226282132605,0.9892635756567039,0.6079459556521724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521813131305514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5940971039377,260.5940971039377,-12.555902896062264,244.7914130983219,276.3967811095501,124558.86626449706,124556.43665457975,2.4296099173195835,0.0,nan,276.3967811095501,3.2467811095501133,270.0757075073043,-3.0742924926956903,263.75463390506224,-9.395366094937742,257.4335603028172,-15.71643969718275,251.11248670057012,-22.03751329942986,244.7914130983219,-28.35858690167808,1.0,1.0,26022.012520719443,26022.012520719443,275.6268941566553,2.4768941566553053,275.6268941566553,275.6268941566553,77093.88844010793,77093.88112052977,0.007319578158785589,0.0,8546.071908451686,8546.071908451686,0.8856486529890184,3941.0432967663505,275.6268941566553,2.4768941566553053,1.0,0.002,0.1291134114461604,0.004905277680068889,0.00019942082353933377,0.0018005791768400837,0.09971041176966688,0.09971041176966688,0.0,3.7941741762304027e-13,0.9999997467988718,0.9999997467988718,0.0,0.09246352047210715,2.341187362650885e-08,0.0,0.0,0.0,1600085.908316789,266.6059214867801,0.0,1.0,1284530.88270165,2598.035459991865,,,,,,,,,,,,,,,,,,,2.0,15260.162782964637,1551.3700549055711,0.37145370001120864,6.173730061729009,2.933263321209616
5351.0,-30.11427955747558,4.999660582054726,35.04986766205249,24.564445518795424,5.002635294716302,-26.602588072257547,-40.10035648299379,1.4909438095122307,-6.544080335222304,-6.54408033523107,40.09977318759077,41054.05370093676,25750.03609340732,25750.03609340732,66804.08979434408,77103.11540900827,77093.90254240531,25750.03609340732,102843.93863581264,102843.93863581264,102843.93863581264,130318.55757316921,125806.966373321,4511.591199848211,0.0,90944.49057178757,54895.428863770954,40054.51300890734,27474.618937356572,67529.13194626392,20845.614683553667,1551.370527790202,0.0,0.8784416811928165,2.7242774889029175,0.001494314320929203,1.0,1.0,-6.544080335222304,333809.9093741428,1558839.659950767,4.6698423748816245,1558839.659950767,4.6698423748816245,0.7587226134448908,0.09246356731137167,3.921434658122928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921434658122928,1.2847711059864737,1.2850663922470582,3.0522438120306026,6467.338378475196,15260.159557870462,6453.862492380524,0.00032803475579342437,23191.63737266502,2364.8888634411364,19291.026882203376,1967.1372876775838,0.8318096118966086,0.8318096118966087,35460.11302941905,35405.22815468563,1.0019381143948307,0.8,4279.659977154164,4273.035954225843,1.0019381143948307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.579675367579,4632.441516551485,6.180137690787261,4.999660582054726,-3.7352975207765664,8.734958102831293,2.9332626624501943,3.5,0.8380750464143413,0.6,0.00022982373054867777,0.9963268680275413,0.00023067101563131265,199.01690188217614,0.0,0.0,0.0,0.02912369497850916,7.796481494169095e-05,0.00015185891560698682,0.0005955048148062029,0.09246356730525343,0.09246356730525343,0.09246356730525343,0.09246354096530211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.08629961667,595.6238671232985,0.0,0.09246356730525343,0.09246356731137167,0.09246356731137167,0.37145377606543417,0.37145377606543417,0.5,10.008272093027507,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,27474.618937356572,20845.614683553667,0.7587226134448908,0.9892632685920383,0.6079458230501968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452181138298016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5941117884239,260.5941117884239,-12.555888211576075,244.79144093228405,276.3967826445603,124558.73493286072,124556.27982795556,2.455104905157714,0.0,nan,276.3967826445603,3.2467826445603123,270.07571430210555,-3.0742856978944246,263.7546459596528,-9.395354040347172,257.4335776171985,-15.716422382801454,251.112509274742,-22.03749072525798,244.79144093228405,-28.35855906771593,1.0,1.0,26022.012520719443,26022.012520719443,275.6268948412313,2.476894841231342,275.6268948412313,275.6268948412313,77093.91758472979,77093.90254240531,0.015042324477690272,0.0,8546.071908451686,8546.071908451686,0.8856487451883139,3941.0418314135422,275.6268948412313,2.476894841231342,1.0,0.002,0.12911343823056096,0.004905277236113715,0.00019942086416223332,0.0018005791361787803,0.09971043208111666,0.09971043208111666,0.0,3.410136756309967e-13,0.9999997103258931,0.9999997103258931,0.0,0.09246354052707038,2.678430128389164e-08,0.0,0.0,0.0,1600085.9061799399,266.6059196647777,0.0,1.0,1284530.888919975,2598.0354348303513,,,,,,,,,,,,,,,,,,,2.0,15260.159557870462,1551.370527790202,0.37145377606543417,6.173730061729009,2.9332626624501943
5352.0,-30.11425041348602,4.99966027605368,35.04986907920937,24.56445536753165,5.002634572319525,-26.602561914907017,-40.100330010149605,1.4909460737680655,-6.544083036923723,-6.544083036871641,40.0997762228561,41054.0539015432,25750.03672592587,25750.03672592587,66804.09062746906,77103.14298023118,77093.92967461808,25750.03672592587,102843.96640054396,102843.96640054396,102843.96640054396,130318.59788499941,125807.00577733666,4511.59210766275,0.0,90944.50380899699,54895.414730417346,40054.54342064405,27474.631484455465,67529.17490509951,20845.62361857753,1551.3711769674846,0.0,0.8784416550043032,2.7242772145192657,0.001494314320929203,1.0,1.0,-6.544083036923723,333809.87376228365,1558839.791096609,4.669843265950567,1558839.791096609,4.669843265950567,0.7587225921618465,0.09246359198892147,3.9214339322514267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214339322514267,1.2847710953942788,1.2850663816524288,3.052243272213399,6467.337234667319,15260.156331601549,6453.861730989484,0.000328034938606252,23191.645041124713,2364.8896454064043,19291.024606354607,1967.137055605595,0.8318092387213883,0.8318092387213882,35460.10777838454,35405.22815468563,1.0019379289325225,0.8,4279.659343409929,4273.035954225843,1.0019379289325225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.579116341081,4632.441516551485,6.1801386717789,4.99966027605368,-3.7352999946117045,8.734960270665384,2.933262006527908,3.5,0.8380748590079737,0.6,0.00022982373054867777,0.9963238430182013,0.0002306717159879102,199.0168780167715,0.0,0.0,0.0,0.02912369497850916,7.796504870865496e-05,0.0001518586818400228,0.0005955037878744389,0.09246359197471979,0.09246359197471979,0.09246359197471979,0.09246356758773587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.10450374166,595.6238613527727,0.0,0.09246359197471979,0.09246359198892147,0.09246359198892147,0.37145385168725503,0.37145385168725503,0.5,10.008271361359474,-5.206857167650014e-11,-5.206857167650014e-11,-5.206857167650014e-11,-5.206857167650014e-11,-5.206857167650014e-11,-5.206857167650014e-11,27474.631484455465,20845.62361857753,0.7587225921618465,0.9892626516072582,0.6079454392747656,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521809641068044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59412638678504,260.59412638678504,-12.555873613214942,244.7914687329208,276.3967840406458,124558.5987429547,124556.15803740559,2.440705549081039,0.0,nan,276.3967840406458,3.246784040645821,270.0757209791024,-3.0742790208975634,263.7546579175585,-9.39534208244146,257.4335948560145,-15.716405143985469,251.11253179446828,-22.037468205531695,244.7914687329208,-28.358531267079172,1.0,1.0,26022.012520719443,26022.012520719443,275.62689531440753,2.4768953144075567,275.62689531440753,275.62689531440753,77093.9400341094,77093.92967461808,0.010359491323470138,0.0,8546.071908451686,8546.071908451686,0.8856487910881559,3941.0411019126836,275.62689531440753,2.4768953144075567,1.0,0.002,0.12911346322973388,0.004905276640002579,0.0001994209016672664,0.001800579098715027,0.0997104508336332,0.0997104508336332,0.0,3.822935891462098e-13,0.9999997296314465,0.9999997296314465,0.0,0.09246356698967385,2.499924762166159e-08,0.0,0.0,0.0,1600085.903011377,266.60591696307625,0.0,1.0,1284530.8981406228,2598.035397520372,,,,,,,,,,,,,,,,,,,2.0,15260.156331601549,1551.3711769674846,0.37145385168725503,6.173730061729009,2.933262006527908
5353.0,-30.114221298686424,4.999659974234976,35.049870493208765,24.56447035018357,5.002636076759681,-26.602535561142144,-40.100307239312656,1.4909503392327075,-6.544085231792053,-6.5440852317797935,40.09977896602155,41054.06123781564,25750.03622245653,25750.03622245653,66804.09746027217,77103.1669437975,77093.95423339884,25750.03622245653,102843.99045585537,102843.99045585537,102843.99045585537,130318.63279613445,125807.03982567004,4511.59297046441,0.0,90944.51166408356,54895.40595816992,40054.56189545961,27474.642340279082,67529.2042357387,20845.63136674529,1551.371733532129,0.0,0.8784416326736971,2.724276991609321,0.001494314320929203,1.0,1.0,-6.544085231792053,333809.8448311243,1558839.9096223407,4.6698440257535365,1558839.9096223407,4.6698440257535365,0.7587225743857869,0.09246361601304048,3.921432451694778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921432451694778,1.2847710754404238,1.2850663616939877,3.0522421672285063,6467.334893336924,15260.153106134225,6453.861799884794,0.0003280354311884162,23191.65580036419,2364.8907425434977,19291.024812287298,1967.1370766048854,0.8318088617020766,0.8318088617020765,35460.097067873794,35405.22815468563,1.0019375506459345,0.8,4279.658050764749,4273.035954225843,1.0019375506459345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.578555537875,4632.441516551485,6.180139382763272,4.999659974234976,-3.7353020851218703,8.734962059356846,2.9332613485210173,3.5,0.838074671006005,0.6,0.00022982373054867777,0.9963208210485334,0.00023067241564500283,199.01685417527565,0.0,0.0,0.0,0.02912369497850916,7.796524978576967e-05,0.0001518584807629081,0.000595502774528735,0.09246361600387606,0.09246361600387606,0.09246361600387606,0.09246359084346396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.121406352,595.6238559911285,0.0,0.09246361600387606,0.09246361601304048,0.09246361601304048,0.371453927535453,0.371453927535453,0.5,10.008270606682473,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,27474.642340279082,20845.63136674529,0.7587225743857869,0.9892623231137858,0.6079452838582164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452180789966387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59414111446546,260.59414111446546,-12.55585888553452,244.79149652149255,276.3967857074348,124558.46459405536,124556.00226746798,2.4623265873643065,0.0,nan,276.3967857074348,3.2467857074348103,270.075727870248,-3.0742721297519893,263.7546700330611,-9.395329966938903,257.4336121958725,-15.716387804127464,251.11255435868375,-22.037445641316225,244.79149652149255,-28.35850347850743,1.0,1.0,26022.012520719443,26022.012520719443,275.6268959931917,2.476895993191704,275.6268959931917,275.6268959931917,77093.96900238523,77093.95423339884,0.014768986395210959,0.0,8546.071908451686,8546.071908451686,0.8856488847098404,3941.039613953252,275.6268959931917,2.476895993191704,1.0,0.002,0.12911348890242152,0.004905276133055707,0.00019942094042027574,0.0018005790599598314,0.09971047021013786,0.09971047021013786,0.0,3.8010697020474105e-13,0.9999997223488566,0.9999997223488566,0.0,0.09246359034041178,2.567262870983837e-08,0.0,0.0,0.0,1600085.9004372293,266.6059147682079,0.0,1.0,1284530.9056315033,2598.0353672096503,,,,,,,,,,,,,,,,,,,2.0,15260.153106134225,1551.371733532129,0.371453927535453,6.173730061729009,2.9332613485210173
