time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5354.0,-30.114192191648268,4.99965966736526,35.04987191416022,24.56448582177984,5.002635348568396,-26.60250943762731,-40.10028076646847,1.4909525945734687,-6.5440879273940595,-6.544087927448935,40.09978199467949,41054.04752252692,25750.03683013886,25750.03683013886,66804.08435266578,77103.19059441963,77093.98128567859,25750.03683013886,102844.01811581745,102844.01811581745,102844.01811581745,130318.67294147138,125807.07904903534,4511.593892436042,0.0,90944.51634364005,54895.37327184995,40054.60341310011,27474.654825653928,67529.25823875403,20845.640258303836,1551.3723795045707,0.0,0.8784416065434622,2.724276717845125,0.001494314320929203,1.0,1.0,-6.5440879273940595,333809.8092996643,1558840.0404816165,4.669844914839608,1558840.0404816165,4.669844914839608,0.7587225532252956,0.09246364070927546,3.9214304085974483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214304085974483,1.284771064889934,1.2850663511410731,3.0522406020510715,6467.331576913756,15260.149881053594,6453.8625447153545,0.000328036175993074,23191.669076735594,2364.8920963566147,19291.027038635686,1967.13730362924,0.8318084815200825,0.8318084815200825,35460.08228788015,35405.22815468563,1.0019370286285443,0.8,4279.656266976095,4273.035954225843,1.0019370286285443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.577995375251,4632.441516551485,6.180140359479762,4.99965966736526,-3.735304555371902,8.734964222737162,2.9332606912657977,3.5,0.8380744832187993,0.6,0.00022982373054867777,0.9963177998943474,0.00023067311511753476,199.01683034014113,0.0,0.0,0.0,0.02912369497850916,7.796548355393903e-05,0.00015185824699473873,0.0005955015475614706,0.09246364069556309,0.09246364069556309,0.09246364069556309,0.09246361730202687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.13943456917,595.6238502774755,0.0,0.09246364069556309,0.09246364070927546,0.09246364070927546,0.3714540032844277,0.3714540032844277,0.5,10.008269904875647,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,27474.654825653928,20845.640258303836,0.7587225532252956,0.9892613379000204,0.6079445945841385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452180616000427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59415574428084,260.59415574428084,-12.555844255719137,244.79152427855612,276.3967872100019,124558.28569413479,124555.83972961255,2.445964522238736,0.0,nan,276.3967872100019,3.246787210001912,270.07573462371414,-3.0742653762858367,263.7546820374272,-9.39531796257279,257.4336294511379,-15.716370548862074,251.1125768648479,-22.037423135152068,244.79152427855612,-28.358475721443853,1.0,1.0,26022.012520719443,26022.012520719443,275.62689646298617,2.47689646298619,275.62689646298617,275.62689646298617,77093.99244377174,77093.98128567859,0.011158093155245297,0.0,8546.071908451686,8546.071908451686,0.8856490139032756,3941.0375606404355,275.62689646298617,2.47689646298619,1.0,0.002,0.12911351290086762,0.004905275542206422,0.00019942097638214515,0.0018005790240181085,0.09971048819107257,0.09971048819107257,0.0,4.002536149738667e-13,0.9999997404548203,0.9999997404548203,0.0,0.09246361671078322,2.3998492241906633e-08,0.0,0.0,0.0,1600085.8972758194,266.6059120726059,0.0,1.0,1284530.9148313366,2598.035329983896,,,,,,,,,,,,,,,,,,,2.0,15260.149881053594,1551.3723795045707,0.3714540032844277,6.173730061729009,2.9332606912657977
5355.0,-30.114163018583785,4.999659362771264,35.04987333053278,24.564501258451514,5.002634721958511,-26.602483244528933,-40.10025799563152,1.4909549479265065,-6.54409023194745,-6.544090231915223,40.099784704427506,41054.04958485749,25750.036555701987,25750.036555701987,66804.08614055948,77103.21428542328,77094.0050227194,25750.036555701987,102844.04157842138,102844.04157842138,102844.04157842138,130318.70720375769,125807.11244020645,4511.594763551244,0.0,90944.52117569484,54895.356475219225,40054.6274449729,27474.665625336307,67529.29307030921,20845.647959279744,1551.3729360099346,0.0,0.8784415837456834,2.724276483795679,0.001494314320929203,1.0,1.0,-6.54409023194745,333809.77892272413,1558840.1575618167,4.669845690538272,1558840.1575618167,4.669845690538272,0.7587225352819769,0.09246366476779613,3.9214283932753045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214283932753045,1.2847710538809425,1.2850663401295512,3.052239059581659,6467.328308606163,15260.146656787969,6453.863256587757,0.0003280369083798511,23191.68222774432,2364.8934373862962,19291.029166469936,1967.1375206079483,0.8318081015870417,0.8318081015870417,35460.067708813775,35405.22815468563,1.001936513707796,0.8,4279.654507437235,4273.035954225843,1.001936513707796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.577433485224,4632.441516551485,6.180141127045563,4.999659362771264,-3.735306730148857,8.734966092920121,2.933260031983825,3.5,0.8380742948525215,0.6,0.00022982373054867777,0.9963147718969001,0.00023067381617870885,199.01680645094476,0.0,0.0,0.0,0.02912369497850916,7.796568463209088e-05,0.00015185804591658688,0.0005955004530046087,0.09246366475686406,0.09246366475686406,0.09246366475686406,0.09246364012695145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.1561002766,595.623844991225,0.0,0.09246366475686406,0.09246366476779613,0.09246366476779613,0.3714540792381992,0.3714540792381992,0.5,10.008269165821458,-3.2230218494078144e-11,-3.2230218494078144e-11,-3.2230218494078144e-11,-3.2230218494078144e-11,-3.2230218494078144e-11,-3.2230218494078144e-11,27474.665625336307,20845.647959279744,0.7587225352819769,0.9892608541156402,0.6079443115465966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452180442080884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59417030926267,260.59417030926267,-12.555829690737312,244.79155202216816,276.396788596353,124558.11056385709,124555.67543901234,2.435124844775861,0.0,nan,276.396788596353,3.246788596353042,270.07574128151805,-3.0742587184819286,263.75469396668245,-9.395306033317524,257.43364665184623,-15.716353348153746,251.11259933700822,-22.037400662991757,244.79155202216816,-28.358447977831815,1.0,1.0,26022.012520719443,26022.012520719443,275.626896936058,2.47689693605804,275.626896936058,275.626896936058,77094.01614493251,77094.0050227194,0.011122213109047152,0.0,8546.071908451686,8546.071908451686,0.8856491413403604,3941.035535241681,275.626896936058,2.47689693605804,1.0,0.002,0.1291135380716093,0.004905275017024577,0.00019942101431492793,0.0018005789859319163,0.09971050715746396,0.09971050715746396,0.0,2.4684421173759574e-13,0.9999997277755276,0.9999997277755276,0.0,0.09246363959692377,2.5170872358368675e-08,0.0,0.0,0.0,1600085.894573032,266.6059097680525,0.0,1.0,1284530.9226965606,2598.0352981584524,,,,,,,,,,,,,,,,,,,2.0,15260.146656787969,1551.3729360099346,0.3714540792381992,6.173730061729009,2.933260031983825
5356.0,-30.114133855542335,4.99965906013106,35.049874742933504,24.56451110718774,5.002634083453081,-26.60245706164459,-40.10023152278734,1.490957289571378,-6.544092551704807,-6.544092551808673,40.09978742254683,41054.05009114732,25750.03632129137,25750.03632129137,66804.08641243869,77103.24185765092,77094.02884660405,25750.03632129137,102844.06516789542,102844.06516789542,102844.06516789542,130318.74166558721,125807.1460456736,4511.595619913617,0.0,90944.53452241218,54895.34275597176,40054.65751826714,27474.6764976918,67529.33401595894,20845.655711131487,1551.3734964393077,0.0,0.878441560833506,2.724276248202124,0.001494314320929203,1.0,1.0,-6.544092551704807,333809.74834537704,1558840.27500544,4.669846470129393,1558840.27500544,4.669846470129393,0.7587225171835152,0.09246368880584381,3.9214276908754675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214276908754675,1.2847710429267223,1.2850663291728135,3.0522385388936017,6467.32720533065,15260.143434815305,6453.862469173464,0.0003280370808566896,23191.689785336475,2364.894208046221,19291.02681283592,1967.137280604072,0.8318077290354734,0.8318077290354734,35460.06262757425,35405.22815468563,1.0019363342425673,0.8,4279.653894185455,4273.035954225843,1.0019363342425673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.576871744344,4632.441516551485,6.180141903996858,4.99965906013106,-3.7353089160293216,8.734967976160382,2.9332593728769116,3.5,0.8380741065362605,0.6,0.00022982373054867777,0.9963117449497049,0.00023067451700098103,199.01678256996183,0.0,0.0,0.0,0.02912369497850916,7.796591840146506e-05,0.00015185781214721271,0.0005954994296298449,0.09246368879583984,0.09246368879583984,0.09246368879583984,0.09246366312129502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.1729560996,595.6238396435665,0.0,0.09246368879583984,0.09246368880584381,0.09246368880584381,0.37145415503594265,0.37145415503594265,0.5,10.00826839572754,1.0385292625869624e-10,1.0385292625869624e-10,1.0385292625869624e-10,1.0385292625869624e-10,1.0385292625869624e-10,1.0385292625869624e-10,27474.6764976918,20845.655711131487,0.7587225171835152,0.9892602583145739,0.6079439504237548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521802677668638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59418481920494,260.59418481920494,-12.555815180795037,244.79157975293487,276.39678988547104,124557.97794841856,124555.55202551551,2.425922903054343,0.0,nan,276.39678988547104,3.2467898854710597,270.07574785896475,-3.074252141035231,263.7547058324603,-9.395294167539703,257.43366380595376,-15.716336194046221,251.11262177944485,-22.037378220555127,244.79157975293487,-28.358420247065112,1.0,1.0,26022.012520719443,26022.012520719443,275.6268974038646,2.476897403864598,275.6268974038646,275.6268974038646,77094.03894522593,77094.02884660405,0.010098621874931268,0.0,8546.071908451686,8546.071908451686,0.8856491857559804,3941.034829329845,275.6268974038646,2.476897403864598,1.0,0.002,0.12911356428345863,0.0049052744855369755,0.0001994210538495118,0.001800578946551626,0.09971052692475589,0.09971052692475589,0.0,4.0113789026574587e-13,0.9999997165180345,0.9999997165180345,0.0,0.09246366259405557,2.621178823611784e-08,0.0,0.0,0.0,1600085.8918524138,266.60590744829517,0.0,1.0,1284530.9306136733,2598.035266123041,,,,,,,,,,,,,,,,,,,2.0,15260.143434815305,1551.3734964393077,0.37145415503594265,6.173730061729009,2.9332593728769116
5357.0,-30.114104721770452,4.9996587613944845,35.04987615258904,24.56452608983966,5.0026355595791445,-26.602430693633927,-40.10020875195039,1.4909615314635778,-6.544094762537725,-6.544094762525887,40.09979016810844,41054.057443345366,25750.035852639918,25750.035852639918,66804.09329598528,77103.26580719999,77094.05340893009,25750.035852639918,102844.08926157001,102844.08926157001,102844.08926157001,130318.77667221328,125807.18020619109,4511.5964660222,0.0,90944.54232784946,54895.33396407762,40054.675959746484,27474.68741064326,67529.36337038974,20845.663498715596,1551.3740562509688,0.0,0.8784415384073685,2.7242760236709285,0.001494314320929203,1.0,1.0,-6.544094762537725,333809.71920379804,1558840.3936334313,4.669847233182943,1558840.3936334313,4.669847233182943,0.7587224992645527,0.09246371279767979,3.9214262055088427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214262055088427,1.2847710230831406,1.285066309324671,3.052237429902774,6467.324855512162,15260.140213614282,6453.862545995375,0.0003280375757803319,23191.70056039561,2364.895306796471,19291.027042461752,1967.1373040193903,0.8318073524718138,0.8318073524718138,35460.05188226418,35405.22815468563,1.0019359547270161,0.8,4279.652597340367,4273.035954225843,1.0019359547270161,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.576310073077,4632.441516551485,6.180142624626091,4.9996587613944845,-3.735311018304037,8.73496977969852,2.9332587138517354,3.5,0.838073918243353,0.6,0.00022982373054867777,0.9963087210504248,0.00023067521712182826,199.01675871295282,0.0,0.0,0.0,0.02912369497850916,7.796611948065351e-05,0.00015185761106802426,0.00059549841554812,0.09246371278709595,0.09246371278709595,0.09246371278709595,0.09246368650543874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.19003404496,595.623834225024,0.0,0.09246371278709595,0.09246371279767979,0.09246371279767979,0.37145423070219297,0.37145423070219297,0.5,10.008267607083484,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,27474.68741064326,20845.663498715596,0.7587224992645527,0.9892599302258124,0.6079437950298632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521800935127753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5941994736947,260.5941994736947,-12.55580052630529,244.79160748736092,276.39679146002373,124557.84475220162,124555.3946625182,2.4500896834079327,0.0,nan,276.39679146002373,3.2467914600237577,270.0757546654943,-3.07424533450569,263.7547178709624,-9.395282129037582,257.4336810764302,-15.716318923569759,251.1126442818964,-22.037355718103584,244.79160748736092,-28.358392512639057,1.0,1.0,26022.012520719443,26022.012520719443,275.62689806725444,2.476898067254467,275.62689806725444,275.62689806725444,77094.0678990105,77094.05340893009,0.014490080400719307,0.0,8546.071908451686,8546.071908451686,0.8856492796817943,3941.0333365363867,275.62689806725444,2.476898067254467,1.0,0.002,0.12911359109668433,0.00490527397042165,0.00019942109435758357,0.0018005789058695544,0.09971054717879178,0.09971054717879178,0.0,2.2713775305049921e-13,0.9999997100118784,0.9999997100118784,0.0,0.0924636859843014,2.6813378392832366e-08,0.0,0.0,0.0,1600085.8892595426,266.60590523746225,0.0,1.0,1284530.9381590362,2598.0352355918635,,,,,,,,,,,,,,,,,,,2.0,15260.140213614282,1551.3740562509688,0.37145423070219297,6.173730061729009,2.9332587138517354
5358.0,-30.11407559623931,4.999658457658111,35.0498775692189,24.564541526511334,5.002634834801062,-26.60240455313411,-40.10018227910621,1.490963791723847,-6.544097455802387,-6.544097455817789,40.09979318872007,41054.043823927546,25750.036454122674,25750.036454122674,66804.08027805021,77103.28944806576,77094.08039289252,25750.036454122674,102844.11684701519,102844.11684701519,102844.11684701519,130318.81671702422,125807.2193471344,4511.597369889823,0.0,90944.54700291013,54895.30137888218,40054.717360031056,27474.69987000904,67529.4172300401,20845.672371440756,1551.374700975918,0.0,0.8784415123202161,2.7242757501441788,0.001494314320929203,1.0,1.0,-6.544097455802387,333809.68370315555,1558840.5241471063,4.669848120803245,1558840.5241471063,4.669848120803245,0.7587224781368975,0.09246373743554427,3.9214241655717754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214241655717754,1.2847710125096383,1.2850662987487385,3.052235867239694,6467.321544416609,15260.136992798994,6453.8632891716725,0.0003280383193523975,23191.71381697488,2364.8966585913518,19291.02926386544,1967.1375305395259,0.8318069727880834,0.8318069727880834,35460.03712512753,35405.22815468563,1.0019354335170823,0.8,4279.650816310309,4273.035954225843,1.0019354335170823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.575748975507,4632.441516551485,6.180143601242382,4.999658457658111,-3.7353134865874256,8.734971944245537,2.933258055499753,3.5,0.8380737301427866,0.6,0.00022982373054867777,0.9963056980163676,0.00023067591704659926,199.0167348626977,0.0,0.0,0.0,0.02912369497850916,7.796635325123364e-05,0.00015185737729744413,0.0005954971890545481,0.09246373742046142,0.09246373742046142,0.09246373742046142,0.09246371290220969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.2081874897,595.6238284702587,0.0,0.09246373742046142,0.09246373743554427,0.09246373743554427,0.3714543062867318,0.3714543062867318,0.5,10.008266871229884,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,27474.69987000904,20845.672371440756,0.7587224781368975,0.9892589484443645,0.6079431084689544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521799194336191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5942140456182,260.5942140456182,-12.555785954381804,244.79163520334873,276.3967928878831,124557.66717847275,124555.2308930271,2.4362854456794105,0.0,nan,276.3967928878831,3.246792887883146,270.07576135097946,-3.074238649020515,263.7547298140728,-9.395270185927188,257.43369827716634,-15.716301722833634,251.11266674025865,-22.03733325974133,244.79163520334873,-28.358364796651244,1.0,1.0,26022.012520719443,26022.012520719443,275.6268985314322,2.476898531432198,275.6268985314322,275.6268985314322,77094.09128266723,77094.08039289252,0.010889774712268263,0.0,8546.071908451686,8546.071908451686,0.8856494086753585,3941.031286399634,275.6268985314322,2.476898531432198,1.0,0.002,0.12911361623435194,0.004905273375237954,0.00019942113207998234,0.0018005788681798372,0.09971056603999116,0.09971056603999116,0.0,2.5981950965703327e-13,0.9999997281324443,0.9999997281324443,0.0,0.09246371229765399,2.5137890286571344e-08,0.0,0.0,0.0,1600085.8861008722,266.6059025441976,0.0,1.0,1284530.947350897,2598.035198398391,,,,,,,,,,,,,,,,,,,2.0,15260.136992798994,1551.374700975918,0.3714543062867318,6.173730061729009,2.933258055499753
5359.0,-30.114040429410156,4.999658157345066,35.04987898219774,24.564551130775385,5.00263473001009,-26.602372913472145,-40.100154968071706,1.4909672140851704,-6.544099697675506,-6.544099697685689,40.099795916594005,41054.06794383983,25750.036041862553,25750.036041862553,66804.10398570239,77103.31980633277,77094.10461169604,25750.036041862553,102844.14065355858,102844.14065355858,102844.14065355858,130318.8513547564,125807.25312708049,4511.5982276759205,0.0,90944.56205042086,54895.31018797957,40054.72429160144,27474.710701197822,67529.43499279926,20845.680098886012,1551.3752575036394,0.0,0.8784414897931108,2.72427552246061,0.001494314320929203,1.0,1.0,-6.544099697675506,333809.6541524346,1558840.6420111735,4.669848887292297,1558840.6420111735,4.669848887292297,0.7587224602869866,0.09246376144405663,3.921423766529273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921423766529273,1.284770996499825,1.2850662827352457,3.05223559468001,6467.320966895346,15260.133772789743,6453.86213834976,0.0003280383559087186,23191.720014211318,2364.897290533599,19291.02582398173,1967.137179769007,0.8318066021908105,0.8318066021908105,35460.034238408516,35405.22815468563,1.0019353315605466,0.8,4279.650467913907,4273.035954225843,1.0019353315605466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.575186168079,4632.441516551485,6.180144337091485,4.999658157345066,-3.7353156135389503,8.734973770884016,2.933257395141604,3.5,0.8380735414690298,0.6,0.00022982373054867777,0.9963020479494434,0.00023067676215430202,199.01670606536447,0.0,0.0,0.0,0.02912369497850916,7.796659442419977e-05,0.000151857136124478,0.000595496182715599,0.092463761433915,0.092463761433915,0.092463761433915,0.09246373597299061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.2250605299,595.6238231174789,0.0,0.092463761433915,0.09246376144405663,0.09246376144405663,0.37145438207542436,0.37145438207542436,0.5,10.008266107348959,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,27474.710701197822,20845.680098886012,0.7587224602869866,0.9892590393037611,0.607943305733529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521797454037446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59422915555945,260.59422915555945,-12.55577084444053,244.7916639533838,276.3967943577304,124557.57437342298,124555.04813667118,2.5262367517889417,0.0,nan,276.3967943577304,3.246794357730437,270.07576827686506,-3.0742317231349148,263.75474219599454,-9.395257804005439,257.43371611512663,-15.716283884873349,251.11269003425622,-22.03730996574376,244.7916639533838,-28.358336046616188,1.0,1.0,26022.012520719443,26022.012520719443,275.62689912347486,2.4768991234748796,275.62689912347486,275.62689912347486,77094.11709009942,77094.10461169604,0.012478403383283876,0.0,8546.071908451686,8546.071908451686,0.8856494339084467,3941.030885361919,275.62689912347486,2.4768991234748796,1.0,0.002,0.12911364222386992,0.0049052728585132375,0.00019942117130308356,0.0018005788289905194,0.09971058565154178,0.09971058565154178,0.0,2.936028156708126e-13,0.9999997189214709,0.9999997189214709,0.0,0.09246373545447857,2.5989578063460874e-08,0.0,0.0,0.0,1600085.8834715977,266.60590030232447,0.0,1.0,1284530.9550021929,2598.0351674385615,,,,,,,,,,,,,,,,,,,2.0,15260.133772789743,1551.3752575036394,0.37145438207542436,6.173730061729009,2.933257395141604
5360.0,-30.1140113862708,4.999657859453959,35.0498803952873,24.564571247342997,5.002636231716838,-26.602346624470307,-40.10012842537833,1.4909714699402663,-6.544101990094589,-6.544101990065344,40.09979874574146,41054.04653260008,25750.03575145841,25750.03575145841,66804.08228405849,77103.33926921755,77094.13009859895,25750.03575145841,102844.16585005735,102844.16585005735,102844.16585005735,130318.8878765215,125807.28878061178,4511.599095909724,0.0,90944.56096968897,54895.26823316582,40054.76970724794,27474.722026464147,67529.49173371209,20845.688178832366,1551.3758388075585,0.0,0.8784414666067997,2.724275289643578,0.001494314320929203,1.0,1.0,-6.544101990094589,333809.623935448,1558840.764251061,4.669849676210981,1558840.764251061,4.669849676210981,0.7587224416230098,0.09246378560681817,3.9214210217379533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214210217379533,1.2847709765909265,1.2850662628217713,3.0522335055725196,6467.31654032726,15260.130674778678,6453.86371370019,0.0003280393923001914,23191.735971615417,2364.8989177359667,19291.03053280959,1967.137659935818,0.8318062328934782,0.8318062328934782,35460.01438227325,35405.22815468563,1.0019346302582737,0.8,4279.648071488737,4273.035954225843,1.0019346302582737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.5746238093025,4632.441516551485,6.180145101521395,4.999657859453959,-3.7353177778377717,8.73497563729173,2.933256735309932,3.5,0.8380733529456948,0.6,0.00022982373054867777,0.9962990334888687,0.00023067746010339325,199.01668228259066,0.0,0.0,0.0,0.02912369497850916,7.796682881290927e-05,0.00015185690173576848,0.0005954948467626372,0.09246378559648916,0.09246378559648916,0.09246378559648916,0.09246376027683365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.24240245,595.6238176172013,0.0,0.09246378559648916,0.09246378560681817,0.09246378560681817,0.37145445774473257,0.37145445774473257,0.5,10.008265347787177,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,27474.722026464147,20845.688178832366,0.7587224416230098,0.9892578867243057,0.6079424778508301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521795352761688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5942442950427,260.5942442950427,-12.555755704957278,244.7916925063341,276.3967960837466,124557.39197270574,124554.86079678692,2.53117591882069,0.0,nan,276.3967960837466,3.2467960837466308,270.0757753682678,-3.074224631732193,263.7547546527851,-9.395245347214882,257.4337339373032,-15.716266062696775,251.11271322181938,-22.0372867781806,244.7916925063341,-28.358307493665876,1.0,1.0,26022.012520719443,26022.012520719443,275.6268998133896,2.4768998133896503,275.6268998133896,275.6268998133896,77094.14604290081,77094.13009859895,0.01594430186378304,0.0,8546.071908451686,8546.071908451686,0.8856496074728073,3941.028126846643,275.6268998133896,2.4768998133896503,1.0,0.002,0.12911366807859084,0.004905272333223771,0.0001994212102972702,0.0018005787900502422,0.0997106051486351,0.0997106051486351,0.0,3.4751238345287483e-13,0.9999997203798527,0.9999997203798527,0.0,0.09246375975208082,2.5854737347484303e-08,0.0,0.0,0.0,1600085.88078304,266.6058980099054,0.0,1.0,1284530.9628260063,2598.0351357806885,,,,,,,,,,,,,,,,,,,2.0,15260.130674778678,1551.3758388075585,0.37145445774473257,6.173730061729009,2.933256735309932
5361.0,-30.113976256123777,4.999657553861525,35.049881813791444,24.56458144532519,5.002633384492499,-26.602315292067882,-40.10010118419302,1.4909724204197596,-6.54410483452989,-6.544104834540327,40.099801728222836,41054.06344732997,25750.036677054875,25750.036677054875,66804.10012438484,77103.36923076071,77094.15607616131,25750.036677054875,102844.19275321618,102844.19275321618,102844.19275321618,130318.92718871999,125807.32718176991,4511.600006950075,0.0,90944.57211242666,54895.26632892947,40054.784203885756,27474.73443550381,67529.51863938957,20845.697006162743,1551.3764847050988,0.0,0.8784414398455084,2.7242750007640653,0.001494314320929203,1.0,1.0,-6.54410483452989,333809.5864421945,1558840.8931162257,4.66985058676908,1558840.8931162257,4.66985058676908,0.7587224202329398,0.09246381028637689,3.921419930929642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921419930929642,1.2847709721445817,1.2850662583744046,3.0522326671063245,6467.3147637180045,15260.127455261923,6453.863394086765,0.0003280397390181716,23191.745264289162,2364.8998653249746,19291.029577463672,1967.137562517646,0.831805858404635,0.8318058584046348,35460.00649124002,35405.22815468563,1.0019343515535348,0.8,4279.647119124624,4273.035954225843,1.0019343515535348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.574061646583,4632.441516551485,6.18014615750734,4.999657553861525,-3.7353203616476653,8.734977915509191,2.9332560757083566,3.5,0.8380731644881019,0.6,0.00022982373054867777,0.9962953872555897,0.00023067830433477532,199.01665351531088,0.0,0.0,0.0,0.02912369497850916,7.796706937041991e-05,0.00015185666117825786,0.00059549373778885,0.09246381027246067,0.09246381027246067,0.09246381027246067,0.092463786151424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.2603118839,595.6238119399095,0.0,0.09246381027246067,0.09246381028637689,0.09246381028637689,0.3714545334240834,0.3714545334240834,0.5,10.008264624303944,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,27474.73443550381,20845.697006162743,0.7587224202329398,0.9892577567614765,0.6079424861083399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521793617386902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59425961670297,260.59425961670297,-12.555740383297007,244.79172190988893,276.3967973235125,124557.23785169564,124554.67621736662,2.5616343289970973,0.0,nan,276.3967973235125,3.24679732351251,270.0757822407902,-3.0742177592097732,263.75476715806695,-9.395232841933023,257.43375207534285,-15.716247924657125,251.11273699261616,-22.037263007383814,244.79172190988893,-28.358278090111043,1.0,1.0,26022.012520719443,26022.012520719443,275.62690000862256,2.4769000086225788,275.62690000862256,275.62690000862256,77094.16551542723,77094.15607616131,0.00943926592299249,0.0,8546.071908451686,8546.071908451686,0.8856496764490642,3941.02703058429,275.62690000862256,2.4769000086225788,1.0,0.002,0.1291136928299604,0.004905271712526261,0.00019942124736106376,0.0018005787531423722,0.09971062368053188,0.09971062368053188,0.0,5.034358346867052e-13,0.9999997323135598,0.9999997323135598,0.0,0.09246378553506866,2.4751308226237924e-08,0.0,0.0,0.0,1600085.8774470782,266.6058951654701,0.0,1.0,1284530.9725337946,2598.035096499583,,,,,,,,,,,,,,,,,,,2.0,15260.127455261923,1551.3764847050988,0.3714545334240834,6.173730061729009,2.9332560757083566
5362.0,-30.113947174387512,4.999657253751583,35.0498832147653,24.56459073526787,5.002633578329217,-26.60228909911725,-40.10007844828067,1.4909755030536664,-6.54410697160057,-6.544106971653206,40.09980405930167,41054.08161960505,25750.03601675165,25750.03601675165,66804.1176363567,77103.39631903234,77094.17503888256,25750.03601675165,102844.21105563421,102844.21105563421,102844.21105563421,130318.9545783025,125807.3537956678,4511.600782634693,0.0,90944.58625393077,54895.27155448266,40054.7941104979,27474.74352266829,67529.5376331662,20845.703482320558,1551.376956012679,0.0,0.878441419395829,2.724274783724159,0.001494314320929203,1.0,1.0,-6.54410697160057,333809.55827289895,1558840.9938359547,4.669851282573393,1558840.9938359547,4.669851282573393,0.7587224050015833,0.09246383363638129,3.9214194887934575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214194887934575,1.2847709577240147,1.2850662439505232,3.0522323572290997,6467.314107125349,15260.124358656325,6453.862357503451,0.0003280398003483001,23191.75148535629,2364.900499697276,19291.026479046777,1967.1372465670518,0.8318055016770723,0.8318055016770723,35460.0032927757,35405.22815468563,1.0019342385864363,0.8,4279.646733103865,4273.035954225843,1.0019342385864363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.5734970806325,4632.441516551485,6.180146836433766,4.999657253751583,-3.7353224104008422,8.734979664152426,2.9332554132870623,3.5,0.8380729752248749,0.6,0.00022982373054867777,0.9962923688107126,0.0002306790032157141,199.01662970094353,0.0,0.0,0.0,0.02912369497850916,7.796727014394455e-05,0.00015185646040473324,0.000595492883330313,0.0924638336280999,0.0924638336280999,0.0924638336280999,0.09246380472288789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.275764454,595.6238070295548,0.0,0.0924638336280999,0.09246383363638129,0.09246383363638129,0.37145460924085816,0.37145460924085816,0.5,10.008263757075971,5.263700586510822e-11,5.263700586510822e-11,5.263700586510822e-11,5.263700586510822e-11,5.263700586510822e-11,5.263700586510822e-11,27474.74352266829,20845.703482320558,0.7587224050015833,0.9892577378398455,0.6079425842157982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521791518304075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5942748140227,260.5942748140227,-12.55572518597728,244.79175099231375,276.39679863572735,124557.11095066783,124554.57010491019,2.54084575763497,0.0,nan,276.39679863572735,3.246798635727373,270.07578910704626,-3.0742108929537153,263.7547795783656,-9.395220421634349,257.4337700496838,-15.716229950316176,251.1127605209993,-22.037239479000675,244.79175099231375,-28.358249007686226,1.0,1.0,26022.012520719443,26022.012520719443,275.62690009039125,2.4769000903912683,275.62690009039125,275.62690009039125,77094.19139676048,77094.17503888256,0.016357877917471342,0.0,8546.071908451686,8546.071908451686,0.885649704407137,3941.026586237425,275.62690009039125,2.4769000903912683,1.0,0.002,0.1291137222587228,0.004905271199585519,0.00019942129193916317,0.0018005787083072147,0.09971064596958158,0.09971064596958158,0.0,2.46378004803427e-13,0.9999996817261123,0.9999996817261123,0.0,0.09246380420755748,2.9428823802122302e-08,0.0,0.0,0.0,1600085.8749407146,266.6058930283994,0.0,1.0,1284530.9798274161,2598.0350669870386,,,,,,,,,,,,,,,,,,,2.0,15260.124358656325,1551.376956012679,0.37145460924085816,6.173730061729009,2.9332554132870623
5363.0,-30.113918210450908,4.99965695761376,35.049884619287624,24.56461099153387,5.002636236246722,-26.60226276578129,-40.10005190558729,1.490980791594336,-6.5441091838446255,-6.5441091838340055,40.09980696361019,41054.062373034314,25750.03554097794,25750.03554097794,66804.09791401225,77103.41643742226,77094.20192652782,25750.03554097794,102844.23746750577,102844.23746750577,102844.23746750577,130318.99259911092,125807.39098184425,4511.601617266668,0.0,90944.5871595303,54895.23309521037,40054.837849244366,27474.755131605154,67529.59298084953,20845.711771044404,1551.3775490057765,0.0,0.878441396358123,2.724274559049769,0.001494314320929203,1.0,1.0,-6.5441091838446255,333809.52911273536,1558841.1193230802,4.669852066435835,1558841.1193230802,4.669852066435835,0.7587223861029017,0.0924638577578301,3.921416983096149,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921416983096149,1.2847709329842132,1.2850662192050357,3.052230465696825,6467.310099195437,15260.121142051903,6453.8635855974,0.0003280407243002836,23191.766535301005,2364.902034364539,19291.030149901777,1967.1376208900876,0.8318051201722051,0.8318051201722051,35459.98516627008,35405.22815468563,1.001933598373388,0.8,4279.6445454266695,4273.035954225843,1.001933598373388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.572933490115,4632.441516551485,6.1801475582016305,4.99965695761376,-3.7353245143707734,8.734981471984533,2.9332547520103325,3.5,0.8380727862886664,0.6,0.00022982373054867777,0.9962893626022855,0.00023067969926767392,199.01660598304537,0.0,0.0,0.0,0.02912369497850916,7.796750453453277e-05,0.000151856226014145,0.0005954915836807555,0.0924638577471598,0.0924638577471598,0.0924638577471598,0.09246383001540592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.2938194095,595.6238013011061,0.0,0.0924638577471598,0.0924638577578301,0.0924638577578301,0.3714546844743946,0.3714546844743946,0.5,10.008262924996238,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,27474.755131605154,20845.711771044404,0.7587223861029017,0.9892566349830805,0.6079418009327657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521789780623977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5942901229075,260.5942901229075,-12.555709877092454,244.79177981405013,276.3968004317605,124556.94738323902,124554.38788489797,2.559498341083058,0.0,nan,276.3968004317605,3.246800431760505,270.0757963082199,-3.074203691780099,263.75479218468075,-9.395207815319225,257.4337880611387,-15.71621193886125,251.11278393759488,-22.037216062405093,244.79177981405013,-28.358220185949847,1.0,1.0,26022.012520719443,26022.012520719443,275.62690102440973,2.476901024409756,275.62690102440973,275.62690102440973,77094.22336945772,77094.20192652782,0.0214429298939649,0.0,8546.071908451686,8546.071908451686,0.8856498628525789,3941.02406801163,275.62690102440973,2.476901024409756,1.0,0.002,0.1291137505260993,0.004905270678663616,0.00019942133469264824,0.0018005786655883262,0.09971066734632412,0.09971066734632412,0.0,2.8097446244657043e-13,0.9999996942860597,0.9999996942860597,0.0,0.09246382949033981,2.826749028808188e-08,0.0,0.0,0.0,1600085.8723461886,266.60589081615535,0.0,1.0,1284530.9873775884,2598.0350364363862,,,,,,,,,,,,,,,,,,,2.0,15260.121142051903,1551.3775490057765,0.3714546844743946,6.173730061729009,2.9332547520103325
5364.0,-30.11388908405539,4.9996566520974595,35.04988603669296,24.56462129428985,5.002633526700346,-26.602236822978533,-40.10002923952413,1.4909812656564925,-6.544112121901151,-6.544112121950166,40.09981014450922,41054.07268853751,25750.036668599667,25750.036668599667,66804.10935713717,77103.44369029113,77094.230481322,25750.036668599667,102844.26714992167,102844.26714992167,102844.26714992167,130319.03561655254,125807.43307825163,4511.602538300909,0.0,90944.5975455807,54895.22654395727,40054.85666847048,27474.768466630878,67529.62513510135,20845.721259902046,1551.3782411527538,0.0,0.8784413683346565,2.724274260662207,0.001494314320929203,1.0,1.0,-6.544112121901151,333809.4903854462,1558841.2567610387,4.669853019939792,1558841.2567610387,4.669853019939792,0.7587223632191822,0.09246388270659285,3.921415759556987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921415759556987,1.2847709307665496,1.2850662169868623,3.0522295186250066,6467.3080924639,15260.117924056953,6453.863426186664,0.0003280411305905997,23191.776420018,2364.903042325157,19291.029673412417,1967.1375723016952,0.8318047450975489,0.8318047450975489,35459.9763150447,35405.22815468563,1.0019332857555254,0.8,4279.643477177537,4273.035954225843,1.0019332857555254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.572370494499,4632.441516551485,6.180148663910904,4.9996566520974595,-3.735327169548503,8.734983821645962,2.933254091431675,3.5,0.8380725975519071,0.6,0.00022982373054867777,0.9962863395418693,0.00023068039922574822,199.01658213211903,0.0,0.0,0.0,0.02912369497850916,7.796770469227354e-05,0.00015185602585640422,0.0005954906129769968,0.09246388269044058,0.09246388269044058,0.09246388269044058,0.09246385819092262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.3127433602,595.6237953036574,0.0,0.09246388269044058,0.09246388270659285,0.09246388270659285,0.37145475984059945,0.37145475984059945,0.5,10.008262190087766,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,27474.768466630878,20845.721259902046,0.7587223632191822,0.9892563334016339,0.6079416642163165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521788049983018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5943050498902,260.5943050498902,-12.555694950109796,244.7918084017616,276.39680169801426,124556.76367535027,124554.26802731174,2.495648038527552,0.0,nan,276.39680169801426,3.2468016980142806,270.07580303876546,-3.07419696123452,263.7548043795186,-9.395195620481388,257.433805720267,-15.716194279732974,251.11280706101428,-22.037192938985697,244.7918084017616,-28.358191598238363,1.0,1.0,26022.012520719443,26022.012520719443,275.62690142757066,2.476901427570681,275.62690142757066,275.62690142757066,77094.2406030153,77094.230481322,0.01012169331079349,0.0,8546.071908451686,8546.071908451686,0.885649940221935,3941.022838354772,275.62690142757066,2.476901427570681,1.0,0.002,0.12911377567870846,0.004905270039447954,0.0001994213723378039,0.0018005786281672085,0.09971068616890195,0.09971068616890195,0.0,5.050122646454991e-13,0.9999997279738568,0.9999997279738568,0.0,0.09246385755399945,2.5152593394880605e-08,0.0,0.0,0.0,1600085.8689004267,266.6058878780988,0.0,1.0,1284530.9974048976,2598.034995862398,,,,,,,,,,,,,,,,,,,2.0,15260.117924056953,1551.3782411527538,0.37145475984059945,6.173730061729009,2.933254091431675
5365.0,-30.113860064346664,4.999656358424947,35.04988744141588,24.56463617216798,5.002635237452946,-26.602210534165998,-40.10000269683076,1.4909857072840025,-6.544113914704042,-6.544113914665122,40.09981261326245,41054.06498808219,25750.035243790164,25750.035243790164,66804.10023187235,77103.46758772014,77094.25243885211,25750.035243790164,102844.28768264227,102844.28768264227,102844.28768264227,130319.0655275636,125807.46219443277,4511.603333130835,0.0,90944.6056448321,54895.20304524033,40054.89177732419,27474.77784492133,67529.66962224552,20845.72796757526,1551.3787179990543,0.0,0.8784413492269614,2.7242740785860113,0.001494314320929203,1.0,1.0,-6.544113914704042,333809.46675404045,1558841.3634297692,4.669853670082893,1558841.3634297692,4.669853670082893,0.7587223483748227,0.09246390607776302,3.9214143332165867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214143332165867,1.2847709099886095,1.2850661962041467,3.0522284577966925,6467.305844695998,15260.11471028206,6453.8634358445015,0.0003280415993722219,23191.786920979026,2364.904113125178,19291.029702280342,1967.1375752454042,0.8318043697111539,0.8318043697111539,35459.96599673076,35405.22815468563,1.0019329213213488,0.8,4279.642231866356,4273.035954225843,1.0019329213213488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.571804666942,4632.441516551485,6.180149161223565,4.999656358424947,-3.73532895693683,8.734985315361778,2.9332534275302806,3.5,0.8380724078657945,0.6,0.00022982373054867777,0.9962833275644445,0.00023068109662189608,199.0165583685617,0.0,0.0,0.0,0.02912369497850916,7.796793908406884e-05,0.00015185579146460891,0.0005954894772312664,0.09246390607048893,0.09246390607048893,0.09246390607048893,0.092463878420431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.32868040306,595.6237902425225,0.0,0.09246390607048893,0.09246390607776302,0.09246390607776302,0.3714548355884902,0.3714548355884902,0.5,10.00826136045666,-3.893774191965349e-11,-3.893774191965349e-11,-3.893774191965349e-11,-3.893774191965349e-11,-3.893774191965349e-11,-3.893774191965349e-11,27474.77784492133,20845.72796757526,0.7587223483748227,0.9892555465703899,0.6079411496862739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521786309635294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5943200565551,260.5943200565551,-12.555679943444886,244.79183681975445,276.396803293351,124556.62816895984,124554.11919897699,2.508969982860378,0.0,nan,276.396803293351,3.246803293351036,270.07580999863427,-3.0741900013657073,263.75481670391764,-9.395183296082337,257.43382340919703,-15.716176590802945,251.11283011447597,-22.03716988552401,244.79183681975445,-28.358163180245526,1.0,1.0,26022.012520719443,26022.012520719443,275.6269022041683,2.4769022041683115,275.6269022041683,275.6269022041683,77094.26963124002,77094.25243885211,0.017192387909744866,0.0,8546.071908451686,8546.071908451686,0.8856500304152329,3941.0214048826697,275.6269022041683,2.4769022041683115,1.0,0.002,0.12911380378495058,0.004905269594478839,0.00019942141501430181,0.0018005785851735157,0.0997107075071509,0.0997107075071509,0.0,1.8781764338227092e-13,0.9999996960289973,0.9999996960289973,0.0,0.09246387797141677,2.8106346244197823e-08,0.0,0.0,0.0,1600085.8667978214,266.60588608529594,0.0,1.0,1284531.0035235682,2598.034971104127,,,,,,,,,,,,,,,,,,,2.0,15260.11471028206,1551.3787179990543,0.3714548355884902,6.173730061729009,2.9332534275302806
5366.0,-30.11383097729233,4.99965605994193,35.049888854926884,24.564651573915057,5.002634616422232,-26.602184417918934,-40.099979995843,1.4909880570789051,-6.544116601074563,-6.544116601067167,40.099815676358304,41054.06678695032,25750.035823751146,25750.035823751146,66804.10261070146,77103.49120012722,77094.28007143957,25750.035823751146,102844.31589519072,102844.31589519072,102844.31589519072,130319.10639691545,125807.50216981459,4511.6042271008655,0.0,90944.61044465072,54895.18603159224,40054.91601450943,27474.79050172473,67529.70651623416,20845.736982530372,1551.379372037481,0.0,0.8784413230155824,2.724273805759644,0.001494314320929203,1.0,1.0,-6.544116601074563,333809.4313443009,1558841.495778534,4.669854561930274,1558841.495778534,4.669854561930274,0.7587223269717664,0.09246393071931382,3.921412320792746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921412320792746,1.284770898996266,1.2850661852092768,3.05222691754333,6467.302581083948,15260.111495340756,6453.864148913394,0.00032804233086075233,23191.80004674069,2364.9054515803755,19291.03183369098,1967.1377925888028,0.8318039908421032,0.8318039908421032,35459.95143861911,35405.22815468563,1.0019324071411253,0.8,4279.640474856508,4273.035954225843,1.0019324071411253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.571241450437,4632.441516551485,6.180150135819406,4.99965605994193,-3.7353314200758883,8.734987480017818,2.9332527666925685,3.5,0.8380722190550196,0.6,0.00022982373054867777,0.9962803086070172,0.00023068179563843187,199.01653454986229,0.0,0.0,0.0,0.02912369497850916,7.796813955125301e-05,0.00015185559099742477,0.0005954883855185655,0.09246393070618619,0.09246393070618619,0.09246393070618619,0.09246390538292304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.34715277207,595.623784386135,0.0,0.09246393070618619,0.09246393071931382,0.09246393071931382,0.37145491094958916,0.37145491094958916,0.5,10.008260601060945,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,27474.79050172473,20845.736982530372,0.7587223269717664,0.9892550413297255,0.6079408441836026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521784575662688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5943349225556,260.5943349225556,-12.55566507744436,244.7918650893218,276.396804755785,124556.44711763242,124553.96166534112,2.4854522913274844,0.0,nan,276.396804755785,3.2468047557850355,270.0758168224956,-3.0741831775043806,263.7548288892045,-9.395171110795502,257.43384095591017,-15.716159044089807,251.1128530226165,-22.037146977383486,244.7918650893218,-28.35813491067819,1.0,1.0,26022.012520719443,26022.012520719443,275.6269027511333,2.4769027511333093,275.6269027511333,275.6269027511333,77094.2929931743,77094.28007143957,0.012921734727569856,0.0,8546.071908451686,8546.071908451686,0.8856501576689584,3941.0193823967097,275.6269027511333,2.4769027511333093,1.0,0.002,0.1291138297085761,0.004905268998193728,0.00019942145395346642,0.001800578546616529,0.09971072697673321,0.09971072697673321,0.0,5.699954397364593e-13,0.9999997196369179,0.9999997196369179,0.0,0.09246390479584121,2.592347259802831e-08,0.0,0.0,0.0,1600085.8636472365,266.6058833989254,0.0,1.0,1284531.0126918908,2598.0349340058865,,,,,,,,,,,,,,,,,,,2.0,15260.111495340756,1551.379372037481,0.37145491094958916,6.173730061729009,2.9332527666925685
