time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5367.0,-30.113801899761977,4.99965576395938,35.049890265023954,24.564661422651284,5.002634046178863,-26.602158305168334,-40.09995348807422,1.4909904516052526,-6.544118896160796,-6.544118896090481,40.099818404848364,41054.06719369787,25750.03552232245,25750.03552232245,66804.10271602032,77103.51870137374,77094.30416671257,25750.03552232245,102844.33968903501,102844.33968903501,102844.33968903501,130319.14108035009,125807.53600617322,4511.605074176865,0.0,90944.6238472117,54895.17233961468,40054.946119552245,27474.80139131507,67529.74751086731,20845.74474848693,1551.3799326665685,0.0,0.8784413001977442,2.7242735726718514,0.001494314320929203,1.0,1.0,-6.544118896160796,333809.401092175,1558841.6136689517,4.6698553383117805,1558841.6136689517,4.6698553383117805,0.7587223089108982,0.09246395471618936,3.9214116371289043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214116371289043,1.2847708877946686,1.2850661740051048,3.052226412025941,6467.301509953261,15260.108282715933,6453.863343716882,0.0003280424953432169,23191.807507818183,2364.906212398544,19291.029426904723,1967.1375471649058,0.8318036194635339,0.8318036194635339,35459.94649291383,35405.22815468563,1.0019322324629987,0.8,4279.639877962277,4273.035954225843,1.0019322324629987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.570676579934,4632.441516551485,6.180150901330435,4.99965576395938,-3.7353335875073332,8.734989351466712,2.933252103914233,3.5,0.8380720296897809,0.6,0.00022982373054867777,0.9962772906479563,0.00023068249442803778,199.01651073896758,0.0,0.0,0.0,0.02912369497850916,7.796837363584432e-05,0.00015185535691283344,0.0005954873637583482,0.09246395470597063,0.09246395470597063,0.09246395470597063,0.09246392848406618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.3641385317,595.6237789967323,0.0,0.09246395470597063,0.09246395471618936,0.09246395471618936,0.37145498658439735,0.37145498658439735,0.5,10.008259814416128,-7.031530913081951e-11,-7.031530913081951e-11,-7.031530913081951e-11,-7.031530913081951e-11,-7.031530913081951e-11,-7.031530913081951e-11,27474.80139131507,20845.74474848693,0.7587223089108982,0.9892544423517915,0.6079404811500471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452178283766649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5943496772182,260.5943496772182,-12.555650322781787,244.79189323626588,276.39680611816607,124556.31093705108,124553.84409933237,2.4668377186949844,0.0,nan,276.39680611816607,3.2468061181660914,270.0758235417905,-3.074176458209479,263.7548409654101,-9.39515903458988,257.4338583890288,-15.716141610971192,251.1128758126482,-22.037124187351765,244.79189323626588,-28.3581067637341,1.0,1.0,26022.012520719443,26022.012520719443,275.6269032755659,2.476903275565917,275.6269032755659,275.6269032755659,77094.31586084199,77094.30416671257,0.011694129425450228,0.0,8546.071908451686,8546.071908451686,0.8856502008997947,3941.018695314549,275.6269032755659,2.476903275565917,1.0,0.002,0.12911385647090945,0.004905268467815793,0.00019942149434840103,0.0018005785059873258,0.09971074717420052,0.09971074717420052,0.0,3.357266721570884e-13,0.9999997105644229,0.9999997105644229,0.0,0.09246392795383127,2.6762358090628925e-08,0.0,0.0,0.0,1600085.8609555527,266.6058811038392,0.0,1.0,1284531.0205248042,2598.0349023111908,,,,,,,,,,,,,,,,,,,2.0,15260.108282715933,1551.3799326665685,0.37145498658439735,6.173730061729009,2.933252103914233
5368.0,-30.113772851031328,4.9996554721842905,35.04989167313677,24.56467633545401,5.002635591968741,-26.602132006730493,-40.09993075216187,1.4909947476867982,-6.54412109480046,-6.5441210947826205,40.0998211677635,41054.074451481894,25750.035017241564,25750.035017241564,66804.10946872346,77103.5425808993,77094.32904099656,25750.035017241564,102844.36405823812,102844.36405823812,102844.36405823812,130319.17642599271,125807.5705106672,4511.605915325522,0.0,90944.63171108974,54895.16358174683,40054.964588158786,27474.81236775459,67529.77695591337,20845.75258259102,1551.3804952004289,0.0,0.8784412777716375,2.7242733493791493,0.001494314320929203,1.0,1.0,-6.54412109480046,333809.3721113387,1558841.7330468136,4.669856101364577,1558841.7330468136,4.669856101364577,0.7587222909320513,0.09246397868866342,3.9214101708514737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214101708514737,1.2847708676975942,1.2850661539034114,3.0522253184950676,6467.299192892561,15260.105070869882,6453.863402316789,0.0003280429821125857,23191.818184972606,2364.9073011652918,19291.029602063765,1967.1375650261573,0.8318032440666339,0.8318032440666339,35459.935885688465,35405.22815468563,1.0019318578247929,0.8,4279.6385977825485,4273.035954225843,1.0019318578247929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.570111928275,4632.441516551485,6.180151617639417,4.9996554721842905,-3.735335680883925,8.734991153068215,2.9332514413927333,3.5,0.8380718403979238,0.6,0.00022982373054867777,0.9962742756878632,0.00023068319252747874,199.016486951662,0.0,0.0,0.0,0.02912369497850916,7.796857441247479e-05,0.00015185515613620298,0.000595486353768745,0.09246397867946185,0.09246397867946185,0.09246397867946185,0.09246395207241508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.3813456409,595.6237735370407,0.0,0.09246397867946185,0.09246397868866342,0.09246397868866342,0.3714550621027173,0.3714550621027173,0.5,10.008259016385738,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,27474.81236775459,20845.75258259102,0.7587222909320513,0.9892541110025631,0.6079403235447369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521781100239786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5943645305352,260.5943645305352,-12.55563546946479,244.7919212971447,276.3968077639213,124556.1750603484,124553.69172861998,2.483331728400861,0.0,nan,276.3968077639213,3.2468077639213107,270.0758304705697,-3.0741695294302644,263.7548531772144,-9.395146822785591,257.4338758838585,-15.716124116141486,251.11289859050254,-22.03710140949744,244.7919212971447,-28.358078702855266,1.0,1.0,26022.012520719443,26022.012520719443,275.62690398748396,2.476903987483979,275.62690398748396,275.62690398748396,77094.34467130496,77094.32904099656,0.01563030840770807,0.0,8546.071908451686,8546.071908451686,0.8856502936184569,3941.017221705731,275.62690398748396,2.476903987483979,1.0,0.002,0.12911388359540557,0.004905267954292932,0.00019942153534223536,0.0018005784650711619,0.09971076767111768,0.09971076767111768,0.0,4.1339718107047396e-13,0.999999706648909,0.999999706648909,0.0,0.0924639515642544,2.712440902413181e-08,0.0,0.0,0.0,1600085.8583769805,266.6058789051995,0.0,1.0,1284531.0280285517,2598.0348719484027,,,,,,,,,,,,,,,,,,,2.0,15260.105070869882,1551.3804952004289,0.3714550621027173,6.173730061729009,2.9332514413927333
5369.0,-30.113743809461536,4.999655175512504,35.04989308879138,24.564691737201088,5.002634888214153,-26.60210593969539,-40.09990805117411,1.4909970184722683,-6.544123786450655,-6.544123786410001,40.09982420166844,41054.0758838424,25750.035606371435,25750.035606371435,66804.11149021384,77103.566145976,77094.35623705789,25750.035606371435,102844.39184342933,102844.39184342933,102844.39184342933,130319.21672980265,125807.60991284644,4511.606816956207,0.0,90944.63637605569,54895.14611401774,40054.98918004216,27474.82488637332,67529.81406641548,20845.761498029995,1551.3811427191283,0.0,0.8784412516426243,2.724273076016594,0.001494314320929203,1.0,1.0,-6.544123786450655,333809.3366320091,1558841.8641349573,4.669856990409535,1558841.8641349573,4.669856990409535,0.7587222697229586,0.09246400331653962,3.9214081377705248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214081377705248,1.2847708570748575,1.2850661432782333,3.052223761285117,6467.295893351536,15260.101859416127,6453.864141953812,0.000328043723013613,23191.831398544833,2364.9086485746748,19291.031812888323,1967.1377904675219,0.831802865473519,0.831802865473519,35459.92117813772,35405.22815468563,1.0019313383666175,0.8,4279.636822736986,4273.035954225843,1.0019313383666175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.569547937886,4632.441516551485,6.180152595584446,4.999655175512504,-3.7353381480283065,8.73499332354081,2.9332507796471803,3.5,0.8380716513277658,0.6,0.00022982373054867777,0.9962712614808333,0.00023068389045677518,199.01646317022585,0.0,0.0,0.0,0.02912369497850916,7.796877488116913e-05,0.00015185495566750866,0.0005954852589153507,0.09246400330192658,0.09246400330192658,0.09246400330192658,0.0924639786367696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.3995836824,595.6237677554183,0.0,0.09246400330192658,0.09246400331653962,0.09246400331653962,0.3714551375678946,0.3714551375678946,0.5,10.008258276317994,-4.064304448547773e-11,-4.064304448547773e-11,-4.064304448547773e-11,-4.064304448547773e-11,-4.064304448547773e-11,-4.064304448547773e-11,27474.82488637332,20845.761498029995,0.7587222697229586,0.9892535973001804,0.6079400106664854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521779364534322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59437925941387,260.59437925941387,-12.555620740586107,244.79194926591856,276.3968092529046,124555.99457750721,124553.53205061426,2.4625268929122908,0.0,nan,276.3968092529046,3.2468092529045975,270.075837255511,-3.0741627444890014,263.75486525811414,-9.39513474188584,257.4338932607167,-15.716106739283305,251.1129212633181,-22.037078736681877,244.79194926591856,-28.358050734081417,1.0,1.0,26022.012520719443,26022.012520719443,275.62690447814447,2.4769044781444904,275.62690447814447,275.62690447814447,77094.36793723708,77094.35623705789,0.011700179195031524,0.0,8546.071908451686,8546.071908451686,0.8856504221783921,3941.0151784593772,275.62690447814447,2.4769044781444904,1.0,0.002,0.1291139088741179,0.004905267358579814,0.00019942157328314074,0.0018005784270785012,0.09971078664157036,0.09971078664157036,0.0,3.616417061647059e-13,0.9999997266091842,0.9999997266091842,0.0,0.09246397803773032,2.527880929548797e-08,0.0,0.0,0.0,1600085.855220204,266.6058762135493,0.0,1.0,1284531.0372148969,2598.0348347772438,,,,,,,,,,,,,,,,,,,2.0,15260.101859416127,1551.3811427191283,0.3714551375678946,6.173730061729009,2.9332507796471803
5370.0,-30.113714776126237,4.999654881234133,35.049894500322225,24.564701585937314,5.0026342780587525,-26.602079870707836,-40.09988154340533,1.490999372661958,-6.544126088487076,-6.544126088497612,40.099826913958324,41054.07603280674,25750.035317811315,25750.035317811315,66804.11135061806,77103.59361283117,77094.38007161336,25750.035317811315,102844.41538942467,102844.41538942467,102844.41538942467,130319.25109425205,125807.64342474079,4511.607669511262,0.0,90944.64970902323,54895.13212908415,40055.019533265644,27474.835704827383,67529.85523809303,20845.769212455885,1551.381700099659,0.0,0.8784412288487039,2.7242728422230544,0.001494314320929203,1.0,1.0,-6.544126088487076,333809.30628828483,1558841.9813258478,4.6698577659773175,1558841.9813258478,4.6698577659773175,0.7587222517510175,0.09246402730649683,3.921407443653941,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921407443653941,1.2847708460619558,1.2850661322628003,3.05222324718352,6467.2948040319425,15260.098648787207,6453.863350321125,0.00032804389226845306,23191.8389037079,2364.9094138883206,19291.029446645247,1967.137549177879,0.831802494262799,0.831802494262799,35459.916156814994,35405.22815468563,1.0019311610177843,0.8,4279.636216716528,4273.035954225843,1.0019311610177843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.568982274033,4632.441516551485,6.180153365361406,4.999654881234133,-3.735340320894964,8.734995202129097,2.9332501159381654,3.5,0.8380714616966187,0.6,0.00022982373054867777,0.9962682481382911,0.00023068458819012382,199.0164393955385,0.0,0.0,0.0,0.02912369497850916,7.796900896752433e-05,0.00015185472158115343,0.0005954842355623319,0.09246402729605359,0.09246402729605359,0.09246402729605359,0.0924640015228371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.41642647254,595.6237624117095,0.0,0.09246402729605359,0.09246402730649683,0.09246402730649683,0.3714552132578743,0.3714552132578743,0.5,10.008257503080523,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,27474.835704827383,20845.769212455885,0.7587222517510175,0.9892529921037712,0.6079396422228442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452177762925714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5943938942402,260.5943938942402,-12.55560610575975,244.7919771587627,276.396810629713,124555.85952522194,124553.41272300911,2.4468022128355154,0.0,nan,276.396810629713,3.246810629713025,270.075843935527,-3.074156064472959,263.7548772413368,-9.395122758663149,257.43391054714675,-15.716089452853225,251.11294385295514,-22.037056147044837,244.7919771587627,-28.358022841237272,1.0,1.0,26022.012520719443,26022.012520719443,275.6269049650055,2.476904965005531,275.6269049650055,275.6269049650055,77094.39078802921,77094.38007161336,0.010716415854403749,0.0,8546.071908451686,8546.071908451686,0.8856504660701898,3941.0144808722107,275.6269049650055,2.476904965005531,1.0,0.002,0.12911393518841702,0.004905266829313263,0.00019942161298321955,0.001800578387323691,0.09971080649160977,0.09971080649160977,0.0,3.0691074681676866e-13,0.9999997154098053,0.9999997154098053,0.0,0.09246400099214129,2.63143555379217e-08,0.0,0.0,0.0,1600085.8525203683,266.6058739115129,0.0,1.0,1284531.0450715232,2598.034802986583,,,,,,,,,,,,,,,,,,,2.0,15260.098648787207,1551.381700099659,0.3714552132578743,6.173730061729009,2.9332501159381654
5371.0,-30.1136857700979,4.999654590955936,35.04989590937097,24.56471649874004,5.002635765948064,-26.602053616494015,-40.09985880749298,1.4910036123616448,-6.544128299935721,-6.544128299947499,40.0998296653733,41054.08299198008,25750.0348376265,25750.0348376265,66804.11782960658,77103.61745620014,77094.40473605056,25750.0348376265,102844.43957367707,102844.43957367707,102844.43957367707,130319.28621602769,125807.67770151347,4511.608514514215,0.0,90944.65747805728,54895.12301390603,40055.0382935014,27474.84664235062,67529.88493585202,20845.777017724355,1551.382261088567,0.0,0.878441206396831,2.724272617629499,0.001494314320929203,1.0,1.0,-6.544128299935721,333809.2771386131,1558842.1002078045,4.669858529906887,1558842.1002078045,4.669858529906887,0.7587222337973671,0.09246405127790862,3.9214059624382873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214059624382873,1.2847708262286373,1.2850661124249234,3.052222141398808,6467.2924610068285,15260.095438961376,6453.863427880321,0.00032804438582182847,23191.849645046415,2364.910509200024,19291.02967847487,1967.1375728179219,0.8318021190084455,0.8318021190084455,35459.90544152245,35405.22815468563,1.0019307825628185,0.8,4279.634923494237,4273.035954225843,1.0019307825628185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.568416804074,4632.441516551485,6.180154088859967,4.999654590955936,-3.7353424240811886,8.734997015037125,2.933249452456711,3.5,0.8380712721304889,0.6,0.00022982373054867777,0.9962652376397214,0.0002306852852691712,199.01641564321778,0.0,0.0,0.0,0.02912369497850916,7.796920974566667e-05,0.0001518545208030111,0.0005954832233001367,0.09246405126753371,0.09246405126753371,0.09246405126753371,0.09246402497221927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.43353449967,595.623756983672,0.0,0.09246405126753371,0.09246405127790862,0.09246405127790862,0.37145528880781087,0.37145528880781087,0.5,10.008256714068105,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,27474.84664235062,20845.777017724355,0.7587222337973671,0.9892526530004476,0.6079394779211925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521775894472402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.594408640363,260.594408640363,-12.555591359636992,244.79200500383928,276.3968122768822,124555.72417723462,124553.25876724973,2.465409984886821,0.0,nan,276.3968122768822,3.246812276882224,270.0758508222772,-3.074149177722802,263.75488936766914,-9.39511063233084,257.43392791305985,-15.71607208694013,251.11296645845022,-22.03703354154976,244.79200500383928,-28.3579949961607,1.0,1.0,26022.012520719443,26022.012520719443,275.62690563961104,2.4769056396110614,275.62690563961104,275.62690563961104,77094.4195171757,77094.40473605056,0.014781125137233175,0.0,8546.071908451686,8546.071908451686,0.8856505597334394,3941.012992250479,275.62690563961104,2.4769056396110614,1.0,0.002,0.12911396201380362,0.004905266314344306,0.00019942165350981676,0.001800578346736475,0.09971082675490837,0.09971082675490837,0.0,2.4629170231049713e-13,0.9999997098816471,0.9999997098816471,0.0,0.09246402445239035,2.6825518258925028e-08,0.0,0.0,0.0,1600085.8499267732,266.60587170006426,0.0,1.0,1284531.0526189902,2598.034772446904,,,,,,,,,,,,,,,,,,,2.0,15260.095438961376,1551.382261088567,0.37145528880781087,6.173730061729009,2.933249452456711
5372.0,-30.113656770107816,4.999654295709879,35.04989732549856,24.564731900487118,5.002635031356622,-26.602027589960827,-40.099832334648795,1.4910058512407665,-6.544130997190678,-6.54413099725574,40.099832687788975,41054.06893210639,25750.03543527834,25750.03543527834,66804.10436738473,77103.64098938102,77094.43175340896,25750.03543527834,102844.4671886873,102844.4671886873,102844.4671886873,130319.32629943566,125807.7168817138,4511.609417721858,0.0,90944.66208686195,54895.09002970988,40055.080063502304,27474.85911074836,67529.93917425067,20845.7858967465,1551.3829063299058,0.0,0.8784411802812613,2.7242723436977765,0.001494314320929203,1.0,1.0,-6.544130997190678,333809.24158541224,1558842.2307981523,4.669859418494527,1558842.2307981523,4.669859418494527,0.7587222126497268,0.09246407589343122,3.921403921279604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921403921279604,1.2847708157551592,1.2850661019490381,3.0522205775468922,6467.2891473922755,15260.092229556274,6453.864178246358,0.0003280451304319851,23191.86289210053,2364.9118600236097,19291.031921369173,1967.1378015294902,0.8318017405984219,0.8318017405984219,35459.89067553325,35405.22815468563,1.0019302610407583,0.8,4279.633141395771,4273.035954225843,1.0019302610407583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.567851944512,4632.441516551485,6.180155070140272,4.999654295709879,-3.735344895729912,8.73499919143979,2.933248789691512,3.5,0.8380710827690034,0.6,0.00022982373054867777,0.996262227777666,0.00023068598220504563,199.0163918958473,0.0,0.0,0.0,0.02912369497850916,7.79694435248125e-05,0.00015185428702386527,0.0005954819965985037,0.09246407587951078,0.09246407587951078,0.09246407587951078,0.09246405138291205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.45169218286,595.6237512276159,0.0,0.09246407587951078,0.09246407589343122,0.09246407589343122,0.37145536428713327,0.37145536428713327,0.5,10.008255979145272,6.508571459562518e-11,6.508571459562518e-11,6.508571459562518e-11,6.508571459562518e-11,6.508571459562518e-11,6.508571459562518e-11,27474.85911074836,20845.7858967465,0.7587222126497268,0.9892516591049633,0.6079387814369661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521774161319707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59442327495503,260.59442327495503,-12.555576725044943,244.7920327885862,276.39681376131955,124555.5445551038,124553.09779214642,2.4467629573909013,0.0,nan,276.39681376131955,3.2468137613195722,270.0758575667768,-3.0741424332231873,263.7549013722303,-9.395098627769698,257.4339451776825,-15.71605482231746,251.11298898313464,-22.037011016865335,244.7920327885862,-28.35796721141378,1.0,1.0,26022.012520719443,26022.012520719443,275.62690610368014,2.4769061036801645,275.62690610368014,275.62690610368014,77094.44276146077,77094.43175340896,0.011008051806129515,0.0,8546.071908451686,8546.071908451686,0.8856506888041391,3941.010940886002,275.62690610368014,2.4769061036801645,1.0,0.002,0.12911398712076638,0.004905265718881973,0.00019942169118314983,0.0018005783092120333,0.09971084559157492,0.09971084559157492,0.0,3.951830182535865e-13,0.9999997284673517,0.9999997284673517,0.0,0.09246405078641583,2.510701539579177e-08,0.0,0.0,0.0,1600085.8467634225,266.6058690028093,0.0,1.0,1284531.061824466,2598.034735198345,,,,,,,,,,,,,,,,,,,2.0,15260.092229556274,1551.3829063299058,0.37145536428713327,6.173730061729009,2.933248789691512
5373.0,-30.113627702373517,4.999654002785581,35.049898737191846,24.564741749223344,5.002634396213264,-26.602001492512965,-40.09980963366104,1.4910081863775073,-6.544133305202195,-6.5441333051943,40.09983539206201,41054.08442073124,25750.035155323923,25750.035155323923,66804.11957605516,77103.66845916152,77094.45545712716,25750.035155323923,102844.49061245107,102844.49061245107,102844.49061245107,130319.36051326951,125807.75024237447,4511.610270895036,0.0,90944.67538362632,54895.091345293826,40055.093375925,27474.869900818434,67529.96327674342,20845.793590323883,1551.383462508772,0.0,0.878441157485434,2.7242721092974134,0.001494314320929203,1.0,1.0,-6.544133305202195,333809.2111629302,1558842.3476427915,4.669860194127269,1558842.3476427915,4.669860194127269,0.7587221947028371,0.0924640998753374,3.921403222699531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921403222699531,1.2847708048313877,1.285066091022756,3.0522200597593536,6467.288050262614,15260.089020997073,6453.863393020521,0.0003280453017773017,23191.870414442907,2364.912627089058,19291.029574276596,1967.1375621926547,0.8318013695981574,0.8318013695981574,35459.88562192001,35405.22815468563,1.0019300825514905,0.8,4279.632531478192,4273.035954225843,1.0019300825514905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.567285395314,4632.441516551485,6.18015584329651,4.999654002785581,-3.7353470732572855,8.735001076042867,2.933248124943878,3.5,0.838070892841108,0.6,0.00022982373054867777,0.996259210894398,0.0002306866807709131,199.01636809300848,0.0,0.0,0.0,0.02912369497850916,7.796964399557274e-05,0.00015185408655310503,0.0005954811043894396,0.09246409986447027,0.09246409986447027,0.09246409986447027,0.09246407417654019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.46848441614,595.623745899953,0.0,0.09246409986447027,0.0924640998753374,0.0924640998753374,0.37145543997581476,0.37145543997581476,0.5,10.008255208353987,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,27474.869900818434,20845.793590323883,0.7587221947028371,0.989251531239345,0.6079387938134688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452177242852822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5944378334929,260.5944378334929,-12.555562166507059,244.79206053657725,276.39681513040443,124555.41065517512,124552.97660769492,2.434047480198384,0.0,nan,276.39681513040443,3.246815130404457,270.0758642116428,-3.0741357883571823,263.7549132928771,-9.395086707122857,257.4339623741117,-15.716037625888305,251.1130114553444,-22.03698854465557,244.79206053657725,-28.357939463422724,1.0,1.0,26022.012520719443,26022.012520719443,275.6269065693806,2.476906569380617,275.6269065693806,275.6269065693806,77094.46562287657,77094.45545712716,0.010165749408770353,0.0,8546.071908451686,8546.071908451686,0.8856507329781733,3941.0102388130285,275.6269065693806,2.476906569380617,1.0,0.002,0.12911401335452896,0.004905265188625738,0.00019942173075638693,0.0018005782694949929,0.09971086537819346,0.09971086537819346,0.0,2.513796462655371e-13,0.9999997162803789,0.9999997162803789,0.0,0.092464073641458,2.6233879384782533e-08,0.0,0.0,0.0,1600085.8440565788,266.6058666947978,0.0,1.0,1284531.0697014886,2598.034703325163,,,,,,,,,,,,,,,,,,,2.0,15260.089020997073,1551.383462508772,0.37145543997581476,6.173730061729009,2.933248124943878
5374.0,-30.113598716826786,4.999653707704439,35.04990014252339,24.564757011272036,5.002634242923211,-26.60197542085231,-40.09978312589226,1.4910109469429766,-6.544135856336084,-6.544135856323524,40.099838031876054,41054.07182010874,25750.035414523496,25750.035414523496,66804.10723463223,77103.69205157745,77094.4775365711,25750.035414523496,102844.5129510946,102844.5129510946,102844.5129510946,130319.3935974688,125807.78250011448,4511.611097354328,0.0,90944.68080682814,54895.06057533693,40055.13359054579,27474.88064637421,67530.01423692,20845.801236017858,1551.3840225244182,0.0,0.8784411336172548,2.7242718502057204,0.001494314320929203,1.0,1.0,-6.544135856336084,333809.1775357948,1558842.4617018017,4.669861006247035,1558842.4617018017,4.669861006247035,0.7587221762424226,0.09246412383968564,3.9214013289145266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214013289145266,1.2847707919174607,1.285066078105861,3.0522186164132963,6467.284991985515,15260.085814761678,6453.863967961442,0.00032804598045375313,23191.882997602366,2364.913910214229,19291.031292813484,1967.1377374346475,0.8318009923906498,0.8318009923906498,35459.87192204798,35405.22815468563,1.0019295986838395,0.8,4279.630878048775,4273.035954225843,1.0019295986838395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.566719023612,4632.441516551485,6.180156745589744,4.999653707704439,-3.7353494352154026,8.735003142919842,2.933247460404565,3.5,0.8380707029727328,0.6,0.00022982373054867777,0.9962562025510254,0.00023068737736356212,199.0163443574766,0.0,0.0,0.0,0.02912369497850916,7.796987808434066e-05,0.0001518538524643371,0.0005954798988544419,0.09246412382844024,0.09246412382844024,0.09246412382844024,0.09246409624791771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.4852377457,595.623740581777,0.0,0.09246412382844024,0.09246412383968564,0.09246412383968564,0.37145551551368156,0.37145551551368156,0.5,10.008254380977853,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,27474.88064637421,20845.801236017858,0.7587221762424226,0.9892506019658011,0.60793814845168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521770691689333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5944523661379,260.5944523661379,-12.55554763386209,244.79208824467926,276.3968164875921,124555.24498627325,124552.81526778456,2.4297184886749044,0.0,nan,276.3968164875921,3.2468164875921275,270.07587083901376,-3.0741291609862174,263.75492519043047,-9.395074809569508,257.4339795418482,-15.716020458151775,251.11303389326375,-22.03696610673623,244.79208824467926,-28.357911755320714,1.0,1.0,26022.012520719443,26022.012520719443,275.62690660182943,2.476906601829455,275.62690660182943,275.62690660182943,77094.49197214817,77094.4775365711,0.014435577075346373,0.0,8546.071908451686,8546.071908451686,0.8856508527298268,3941.008335559099,275.62690660182943,2.476906601829455,1.0,0.002,0.12911404152710457,0.0049052646067750715,0.00019942177322456256,0.0018005782271586222,0.09971088661228128,0.09971088661228128,0.0,3.831848033319929e-13,0.999999695313452,0.999999695313452,0.0,0.09246409566711093,2.8172574705786292e-08,0.0,0.0,0.0,1600085.8410645993,266.6058641436639,0.0,1.0,1284531.0784082653,2598.034668094511,,,,,,,,,,,,,,,,,,,2.0,15260.085814761678,1551.3840225244182,0.37145551551368156,6.173730061729009,2.933247460404565
5375.0,-30.11356370849314,4.999653416130505,35.0499015486053,24.564771924074762,5.002635118484946,-26.60194382580158,-40.099755849782355,1.491015235805995,-6.544138102583133,-6.544138102576322,40.099840864147595,41054.08416873836,25750.03499329477,25750.03499329477,66804.11916203312,77103.71851852369,77094.50331445031,25750.03499329477,102844.53830774508,102844.53830774508,102844.53830774508,130319.43025912787,125807.81832518568,4511.611933942178,0.0,90944.68864510159,54895.054295366004,40055.14927748398,27474.89195138278,67530.04122886676,20845.809304124512,1551.3846017801325,0.0,0.8784411106692244,2.724271622078157,0.001494314320929203,1.0,1.0,-6.544138102583133,333809.14792745106,1558842.5840769878,4.6698617870585775,1558842.5840769878,4.6698617870585775,0.7587221577071704,0.09246414788482768,3.921399862680599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921399862680599,1.2847707718541577,1.2850660580379467,3.052217522835849,6467.2826748261305,15260.082607848719,6453.864028988696,0.00032804646741562207,23191.89366802635,2364.9149982946624,19291.031475228032,1967.1377560357546,0.8318006175504217,0.8318006175504217,35459.86131513176,35405.22815468563,1.001929224056749,0.8,4279.629597906357,4273.035954225843,1.001929224056749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.566151681239,4632.441516551485,6.18015748601626,4.999653416130505,-3.7353515662417274,8.735004982372232,2.9332467947263967,3.5,0.8380705127789705,0.6,0.00022982373054867777,0.9962525691294895,0.00023068821870090062,199.0163156900443,0.0,0.0,0.0,0.02912369497850916,7.797011895896812e-05,0.00015185361158970965,0.0005954787316354405,0.09246414787470636,0.09246414787470636,0.09246414787470636,0.0924641206138188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.5028752666,595.623734985531,0.0,0.09246414787470636,0.09246414788482768,0.09246414788482768,0.3714555908173292,0.3714555908173292,0.5,10.008253563232783,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,27474.89195138278,20845.809304124512,0.7587221577071704,0.9892503831831909,0.6079380883183758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452176895976168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5944675186556,260.5944675186556,-12.555532481344358,244.79211696979826,276.3968180675082,124555.12916750759,124552.59581217171,2.533355335875237,0.0,nan,276.3968180675082,3.2468180675082294,270.0758778479711,-3.074122152028849,263.75493762842746,-9.395062371572521,257.4339974088865,-15.716002591113465,251.1130571893423,-22.036942810657678,244.79211696979826,-28.35788303020172,1.0,1.0,26022.012520719443,26022.012520719443,275.62690737191906,2.476907371919083,275.62690737191906,275.62690737191906,77094.52057996111,77094.50331445031,0.017265510803554207,0.0,8546.071908451686,8546.071908451686,0.885650945445697,3941.006861994002,275.62690737191906,2.476907371919083,1.0,0.002,0.12911406932095007,0.004905264081570646,0.0001994218152327209,0.0018005781851499955,0.09971090761636045,0.09971090761636045,0.0,3.8271642799347916e-13,0.9999996994097682,0.9999996994097682,0.0,0.09246412009100803,2.779381964741548e-08,0.0,0.0,0.0,1600085.8384301942,266.60586189741684,0.0,1.0,1284531.08607449,2598.0346370742873,,,,,,,,,,,,,,,,,,,2.0,15260.082607848719,1551.3846017801325,0.3714555908173292,6.173730061729009,2.9332467947263967
5376.0,-30.113534719319286,4.999653122735109,35.049902959379345,24.564781318791233,5.00263456967351,-26.60191779042023,-40.099729342013575,1.491017640798565,-6.544140636090049,-6.544140636022808,40.09984381174458,41054.08486534715,25750.03521269345,25750.03521269345,66804.12007804059,77103.74541209875,77094.529816651,25750.03521269345,102844.56502934445,102844.56502934445,102844.56502934445,130319.46901155022,125807.85620687464,4511.612804675579,0.0,90944.70168301124,54895.04113635486,40055.17838517375,27474.903982205775,67530.08236737952,20845.817877569567,1551.3852223844874,0.0,0.8784410857256328,2.7242713647766332,0.001494314320929203,1.0,1.0,-6.544140636090049,333809.1145326602,1558842.7114353832,4.669862635769535,1558842.7114353832,4.669862635769535,0.7587221375212244,0.09246417226292926,3.921399235607805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921399235607805,1.2847707606036016,1.2850660467848047,3.0522170614822226,6467.281697273157,15260.07952255844,6453.8632202727495,0.00032804661214971256,23191.90070146354,2364.915715505656,19291.02905792195,1967.1375095391343,0.8318002610585763,0.8318002610585763,35459.85677880994,35405.22815468563,1.0019290638378016,0.8,4279.629050420371,4273.035954225843,1.0019290638378016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.565584821378,4632.441516551485,6.18015837948159,4.999653122735109,-3.73535391471985,8.73500703745496,2.933246129614434,3.5,0.8380703227469811,0.6,0.00022982373054867777,0.9962495604312966,0.00023068891538499892,199.01629195155488,0.0,0.0,0.0,0.02912369497850916,7.797035304905417e-05,0.0001518533774996236,0.0005954777184514874,0.09246417225052801,0.09246417225052801,0.09246417225052801,0.09246414624389288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.5208891206,595.6237292725726,0.0,0.09246417225052801,0.09246417226292926,0.09246417226292926,0.37145566615171305,0.37145566615171305,0.5,10.008252783098618,-6.724576451233588e-11,-6.724576451233588e-11,-6.724576451233588e-11,-6.724576451233588e-11,-6.724576451233588e-11,-6.724576451233588e-11,27474.903982205775,20845.817877569567,0.7587221375212244,0.989249794108209,0.6079377282853481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521766867964498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5944825016583,260.5944825016583,-12.555517498341658,244.79214547440023,276.3968195289113,124554.990310887,124552.48529697389,2.505013913132905,0.0,nan,276.3968195289113,3.246819528911317,270.07588471801466,-3.074115281985314,263.75494990711104,-9.395050092888937,257.4340150962085,-15.71598490379148,251.1130802853042,-22.036919714695784,244.79214547440023,-28.35785452559975,1.0,1.0,26022.012520719443,26022.012520719443,275.6269079395699,2.4769079395699123,275.6269079395699,275.6269079395699,77094.54251301676,77094.529816651,0.012696365753072314,0.0,8546.071908451686,8546.071908451686,0.8856509850980309,3941.0062317858437,275.6269079395699,2.4769079395699123,1.0,0.002,0.12911409591037787,0.004905263509325588,0.0001994218552628846,0.0018005781451563506,0.0997109276314423,0.0997109276314423,0.0,4.192353929288739e-13,0.9999997124353738,0.9999997124353738,0.0,0.09246414567350413,2.6589425135750053e-08,0.0,0.0,0.0,1600085.835458887,266.60585936390993,0.0,1.0,1284531.0947211103,2598.0346020870516,,,,,,,,,,,,,,,,,,,2.0,15260.07952255844,1551.3852223844874,0.37145566615171305,6.173730061729009,2.933246129614434
5377.0,-30.113499778930226,4.999652835053558,35.04990436921563,24.564801505208038,5.002636676524664,-26.601886133388266,-40.099702030979074,1.4910230309953612,-6.544142760888519,-6.54414276083138,40.099846606201965,41054.08637693627,25750.034525874802,25750.034525874802,66804.12090281108,77103.76811200618,77094.5553820961,25750.034525874802,102844.5899079709,102844.5899079709,102844.5899079709,130319.50492567793,125807.89127214019,4511.613653537749,0.0,90944.70271554396,54895.02098052379,40055.20192780018,27474.915017707022,67530.11694550721,20845.82575916245,1551.3857858919575,0.0,0.8784410635796116,2.724271148983354,0.001494314320929203,1.0,1.0,-6.544142760888519,333809.0865251642,1558842.8321770683,4.669863389292595,1558842.8321770683,4.669863389292595,0.7587221196399603,0.09246419623577647,3.921396763327094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921396763327094,1.28477073538826,1.2850660215636678,3.0522151970888727,6467.27774684737,15260.076317851275,6453.864414183267,0.0003280475216308285,23191.915586318348,2364.9172333384336,19291.032626600383,1967.13787344306,0.8317998810749717,0.8317998810749716,35459.83889402542,35405.22815468563,1.0019284321627924,0.8,4279.626891916351,4273.035954225843,1.0019284321627924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.56501707899,4632.441516551485,6.180159056758725,4.999652835053558,-3.735355953158572,8.73500878821213,2.93324546346704,3.5,0.8380701324191543,0.6,0.00022982373054867777,0.99624593408761,0.00023068975509461608,199.0162633397757,0.0,0.0,0.0,0.02912369497850916,7.797059423345857e-05,0.0001518531363152192,0.0005954763972475686,0.09246419622687178,0.09246419622687178,0.09246419622687178,0.09246417017422308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.5381688679,595.62372379081,0.0,0.09246419622687178,0.09246419623577647,0.09246419623577647,0.37145574162911066,0.37145574162911066,0.5,10.008252001639127,-5.7127635955112055e-11,-5.7127635955112055e-11,-5.7127635955112055e-11,-5.7127635955112055e-11,-5.7127635955112055e-11,-5.7127635955112055e-11,27474.915017707022,20845.82575916245,0.7587221196399603,0.9892492997860204,0.6079374393807799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521765135821039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5944981284094,260.5944981284094,-12.555501871590593,244.7921748506587,276.39682140615525,124554.84914178772,124552.23649929724,2.6126424904774517,0.0,nan,276.39682140615525,3.246821406155277,270.07589209506085,-3.074107904939126,263.7549627839607,-9.39503721603927,257.43403347286085,-15.71596652713913,251.11310416175982,-22.036895838240156,244.7921748506587,-28.357825149341267,1.0,1.0,26022.012520719443,26022.012520719443,275.6269088062462,2.476908806246229,275.6269088062462,275.6269088062462,77094.57494929529,77094.5553820961,0.019567199182347395,0.0,8546.071908451686,8546.071908451686,0.8856511414302692,3941.0037471437295,275.6269088062462,2.476908806246229,1.0,0.002,0.12911412246664383,0.0049052630112773506,0.00019942189540932262,0.0018005781049637397,0.09971094770466131,0.09971094770466131,0.0,3.7306225816879923e-13,0.9999997127946229,0.9999997127946229,0.0,0.09246416967956211,2.6556214352530803e-08,0.0,0.0,0.0,1600085.8329669156,266.60585723911146,0.0,1.0,1284531.1019728445,2598.03457274401,,,,,,,,,,,,,,,,,,,2.0,15260.076317851275,1551.3857858919575,0.37145574162911066,6.173730061729009,2.93324546346704
5378.0,-30.113470770758866,4.999652538755789,35.049905788174655,24.564811458718054,5.0026337691461,-26.6018603167692,-40.099679364915914,1.4910233151465018,-6.544145662723963,-6.54414566266772,40.099849689203104,41054.09633292326,25750.035561970853,25750.035561970853,66804.13189489412,77103.79468647206,77094.58263359216,25750.035561970853,102844.61819556302,102844.61819556302,102844.61819556302,130319.54610435516,125807.93152824379,4511.614576111375,0.0,90944.71240291034,54895.01404932234,40055.22039287556,27474.927908792142,67530.14830166771,20845.834930214092,1551.3864560941201,0.0,0.8784410361248769,2.7242708542747294,0.001494314320929203,1.0,1.0,-6.544145662723963,333809.0482753596,1558842.9653844961,4.669864323445792,1558842.9653844961,4.669864323445792,0.7587220974488271,0.09246422104664252,3.9213955428545813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9213955428545813,1.284770734059001,1.2850660202341033,3.0522142502932335,6467.275740701022,15260.073233333093,6453.864318633047,0.0003280479324357089,23191.925274823745,2364.918221291037,19291.03234099438,1967.137844319353,0.831799521272862,0.831799521272862,35459.83006497544,35405.22815468563,1.0019281203284678,0.8,4279.625826343554,4273.035954225843,1.0019281203284678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.564450388847,4632.441516551485,6.180160145984952,4.999652538755789,-3.735358580990248,8.735011119746037,2.933244798554331,3.5,0.8380699424440945,0.6,0.00022982373054867777,0.9962429234393608,0.00023069045223955023,199.0162395857421,0.0,0.0,0.0,0.02912369497850916,7.797079439853266e-05,0.0001518529361501451,0.0005954754269885603,0.09246422103110233,0.09246422103110233,0.09246422103110233,0.09246419722640838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.5565195841,595.6237179749544,0.0,0.09246422103110233,0.09246422104664252,0.09246422104664252,0.3714558170937645,0.3714558170937645,0.5,10.008251287443985,-5.6218141253339127e-11,-5.6218141253339127e-11,-5.6218141253339127e-11,-5.6218141253339127e-11,-5.6218141253339127e-11,-5.6218141253339127e-11,27474.927908792142,20845.834930214092,0.7587220974488271,0.9892490032225257,0.6079373045284635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521763048084735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5945132867325,260.5945132867325,-12.555486713267499,244.79220386985043,276.3968227036094,124554.65801680069,124552.12369098383,2.5343258168791185,0.0,nan,276.3968227036094,3.246822703609439,270.07589893686213,-3.074101063137846,263.7549751701106,-9.395024829889394,257.43405140335784,-15.715948596642136,251.1131276366044,-22.036872363395588,244.79220386985043,-28.357796130149552,1.0,1.0,26022.012520719443,26022.012520719443,275.62690909318434,2.4769090931843607,275.62690909318434,275.62690909318434,77094.59141258283,77094.58263359216,0.008778990668361075,0.0,8546.071908451686,8546.071908451686,0.8856512186056417,3941.0025205688544,275.62690909318434,2.4769090931843607,1.0,0.002,0.1291141469186607,0.004905262381127561,0.0001994219319872235,0.0018005780684387793,0.09971096599361175,0.09971096599361175,0.0,4.2600298288952843e-13,0.9999997355508382,0.9999997355508382,0.0,0.09246419659455678,2.4452085751434397e-08,0.0,0.0,0.0,1600085.829563631,266.605854337276,0.0,1.0,1284531.1118765306,2598.0345326702545,,,,,,,,,,,,,,,,,,,2.0,15260.073233333093,1551.3864560941201,0.3714558170937645,6.173730061729009,2.933244798554331
5379.0,-30.113441867729488,4.999652254647002,35.0499071931878,24.56482626674699,5.002635508099038,-26.601834130145328,-40.099652857147134,1.491027770530521,-6.5441474405598115,-6.544147440576102,40.09985212460368,41054.088323928656,25750.03409606408,25750.03409606408,66804.12241999274,77103.81848423937,77094.60416449892,25750.03409606408,102844.63826056299,102844.63826056299,102844.63826056299,130319.57539006023,125807.96001755481,4511.615372505411,0.0,90944.7204902656,54894.990330016495,40055.25573361011,27474.937129497244,67530.19286310735,20845.841525297274,1551.38692508101,0.0,0.8784410172251513,2.724270673718747,0.001494314320929203,1.0,1.0,-6.5441474405598115,333809.0248412626,1558843.0706120804,4.669864966513001,1558843.0706120804,4.669864966513001,0.7587220828584559,0.0924642443556609,3.9213941252178337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9213941252178337,1.2847707132167143,1.2850659993870264,3.052213196391857,6467.27350761047,15260.070031137495,6453.864323665029,0.00032804839781525865,23191.935721384194,2364.9192865437426,19291.03235603531,1967.1378458531008,0.8317991472461678,0.8317991472461678,35459.81980961417,35405.22815468563,1.0019277581181,0.8,4279.624588630095,4273.035954225843,1.0019277581181,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.563881074748,4632.441516551485,6.180160638608034,4.999652254647002,-3.735360357064397,8.735012611711399,2.9332441305629264,3.5,0.8380697515894076,0.6,0.00022982373054867777,0.9962399237131614,0.00023069114685956804,199.01621591781225,0.0,0.0,0.0,0.02912369497850916,7.797102849049362e-05,0.00015185270205818417,0.0005954742937494174,0.09246424434940505,0.09246424434940505,0.09246424434940505,0.09246421706089136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.5722420649,595.6237129819511,0.0,0.09246424434940505,0.0924642443556609,0.0924642443556609,0.37145589282067387,0.37145589282067387,0.5,10.00825046886661,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,27474.937129497244,20845.841525297274,0.7587220828584559,0.9892482101363689,0.6079367847675295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521761314807058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59452847463155,260.59452847463155,-12.555471525368432,244.7922326209761,276.3968243282823,124554.51911321293,124551.97984257135,2.539270641587522,0.0,nan,276.3968243282823,3.2468243282823437,270.07590598682566,-3.0740940131743173,263.7549876453635,-9.395012354636492,257.43406930390216,-15.715930696097814,251.11315096243956,-22.036849037560415,244.7922326209761,-28.35776737902387,1.0,1.0,26022.012520719443,26022.012520719443,275.62690983466814,2.476909834668163,275.62690983466814,275.62690983466814,77094.62044233685,77094.60416449892,0.016277837930829264,0.0,8546.071908451686,8546.071908451686,0.8856513082484945,3941.001095843923,275.62690983466814,2.476909834668163,1.0,0.002,0.12911417465152938,0.004905261940920021,0.00019942197409316014,0.0018005780261880573,0.09971098704658006,0.09971098704658006,0.0,2.812173237332072e-13,0.9999997000695987,0.9999997000695987,0.0,0.09246421662282299,2.7732837914842496e-08,0.0,0.0,0.0,1600085.8274785795,266.60585255944017,0.0,1.0,1284531.1179441165,2598.0345081186883,,,,,,,,,,,,,,,,,,,2.0,15260.070031137495,1551.38692508101,0.37145589282067387,6.173730061729009,2.9332441305629264
