time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5380.0,-30.113412894807574,4.999651965346838,35.049908606872776,24.56484166849407,5.002634833815879,-26.601808121942685,-40.09963015615938,1.4910300609821017,-6.544150151121187,-6.544150151135799,40.09985518492651,41054.089613355245,25750.034721846525,25750.034721846525,66804.12433520178,77103.84198721875,77094.6316871176,25750.034721846525,102844.66640896411,102844.66640896411,102844.66640896411,130319.6162076896,125807.99993701211,4511.616270677494,0.0,90944.7251632803,54894.97278953933,40055.280415267734,27474.94979872548,67530.23021399321,20845.85054759845,1551.387580307594,0.0,0.8784409908931679,2.7242703984357943,0.001494314320929203,1.0,1.0,-6.544150151121187,333808.9891126884,1558843.2028410963,4.669865862464406,1558843.2028410963,4.669865862464406,0.7587220613799067,0.09246426899396272,3.9213921010283306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9213921010283306,1.2847707025019823,1.2850659886698317,3.052211646320819,6467.270223195944,15260.066827802491,6453.865056689035,0.0003280491350778791,23191.948884538044,2364.920628811882,19291.034547093117,1967.1380692788177,0.8317987696132926,0.8317987696132926,35459.805166373226,35405.22815468563,1.0019272409317153,0.8,4279.622821346044,4273.035954225843,1.0019272409317153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.56331447355,4632.441516551485,6.1801616292251325,4.999651965346838,-3.735362838401258,8.735014803748097,2.9332434657547024,3.5,0.8380695616442007,0.6,0.00022982373054867777,0.9962369167428872,0.0002306918431612303,199.01619219265487,0.0,0.0,0.0,0.02912369497850916,7.79712289650212e-05,0.00015185250158365656,0.0005954732002315429,0.09246426897935298,0.09246426897935298,0.09246426897935298,0.09246424399800512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.5906535468,595.6237071452272,0.0,0.09246426897935298,0.09246426899396272,0.09246426899396272,0.37145596812225834,0.37145596812225834,0.5,10.008249719320155,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,27474.94979872548,20845.85054759845,0.7587220613799067,0.989247691345187,0.6079364676125191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521759587812169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.594543473698,260.594543473698,-12.555456526301953,244.79226114290844,276.3968258044827,124554.33387876014,124551.82617912517,2.5076996349621,0.0,nan,276.3968258044827,3.2468258044827394,270.07591287217235,-3.0740871278276245,263.75499993985693,-9.395000060143047,257.434087007542,-15.715912992457959,251.11317407522571,-22.036825924774263,244.79226114290844,-28.357738857091533,1.0,1.0,26022.012520719443,26022.012520719443,275.6269103446078,2.476910344607802,275.6269103446078,275.6269103446078,77094.64376640132,77094.6316871176,0.012079283726052381,0.0,8546.071908451686,8546.071908451686,0.8856514362460993,3940.9990615334723,275.6269103446078,2.476910344607802,1.0,0.002,0.12911420025085044,0.00490526134079798,0.000199422012521504,0.0018005779878461979,0.099711006260752,0.099711006260752,0.0,3.677019626280309e-13,0.9999997231425807,0.9999997231425807,0.0,0.09246424339454383,2.559941889330096e-08,0.0,0.0,0.0,1600085.8242996223,266.6058498488788,0.0,1.0,1284531.1271950027,2598.0344706863825,,,,,,,,,,,,,,,,,,,2.0,15260.066827802491,1551.387580307594,0.37145596812225834,6.173730061729009,2.9332434657547024
5381.0,-30.11338392911006,4.999651678463984,35.049910016712694,24.5648514823057,5.0026342261353225,-26.601782113585354,-40.099603683315195,1.491032410630805,-6.5441524546523056,-6.544152454626465,40.09985790132094,41054.08956068755,25750.0344303458,25750.0344303458,66804.12399103335,77103.86938073632,77094.65559755314,25750.0344303458,102844.69002789893,102844.69002789893,102844.69002789893,130319.6506684544,125808.0335494817,4511.617118972698,0.0,90944.73846048804,54894.958640518686,40055.31091107705,27474.96064055547,67530.27155163253,20845.858278671083,1551.3881388548934,0.0,0.878440968075468,2.724270164490603,0.001494314320929203,1.0,1.0,-6.5441524546523056,333808.95874928276,1558843.320209722,4.669866638841584,1558843.320209722,4.669866638841584,0.75872204336849,0.09246429296113512,3.921391409703575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921391409703575,1.2847706915103259,1.285065977675649,3.052211134341601,6467.269138373417,15260.063626831103,6453.864266583328,0.0003280493035004086,23191.95636412197,2364.9213915171817,19291.032185414286,1967.1378284545983,0.831798399519998,0.831798399519998,35459.80016524283,35405.22815468563,1.0019270642962024,0.8,4279.622217762586,4273.035954225843,1.0019270642962024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.562746134013,4632.441516551485,6.180162402267488,4.999651678463984,-3.735365012231547,8.73501669069553,2.933242798906898,3.5,0.8380693711162566,0.6,0.00022982373054867777,0.996233910532182,0.00023069253929120656,199.01616847341896,0.0,0.0,0.0,0.02912369497850916,7.797146274976498e-05,0.00015185226779891277,0.0005954721784906633,0.09246429294987028,0.09246429294987028,0.09246429294987028,0.09246426694588229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.607550647,595.6237017840591,0.0,0.09246429294987028,0.09246429296113512,0.09246429296113512,0.371456043692828,0.371456043692828,0.5,10.008248938934187,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,27474.96064055547,20845.858278671083,0.75872204336849,0.9892470806955963,0.6079360946934483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521757856641522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5945583236629,260.5945583236629,-12.555441676337068,244.7922894766764,276.3968271706442,124554.19456265045,124551.7117913358,2.482771314646452,0.0,nan,276.3968271706442,3.2468271706442238,270.07591963185615,-3.074080368143825,263.7550120930606,-9.394987906939377,257.4341045542679,-15.715895445732087,251.11319701547222,-22.036802984527753,244.7922894766764,-28.35771052332359,1.0,1.0,26022.012520719443,26022.012520719443,275.6269108389447,2.4769108389447183,275.6269108389447,275.6269108389447,77094.6665085266,77094.65559755314,0.010910973462159745,0.0,8546.071908451686,8546.071908451686,0.8856514799613284,3940.998366752093,275.6269108389447,2.4769108389447183,1.0,0.002,0.129114226805063,0.004905260809935729,0.00019942205259152178,0.0018005779476058107,0.0997110262957609,0.0997110262957609,0.0,1.973326016480037e-13,0.9999997128144474,0.9999997128144474,0.0,0.09246426640672606,2.6554409066207628e-08,0.0,0.0,0.0,1600085.8215980325,266.6058475453477,0.0,1.0,1284531.1350567334,2598.0344388750823,,,,,,,,,,,,,,,,,,,2.0,15260.063626831103,1551.3881388548934,0.371456043692828,6.173730061729009,2.933242798906898
5382.0,-30.113354989728766,4.999651395611111,35.049911424214024,24.564866360183828,5.002635716330841,-26.601755919123452,-40.09958094740284,1.491036645741853,-6.544154667120779,-6.544154667097926,40.09986065349618,41054.09632129674,25750.033946576335,25750.033946576335,66804.13026787307,77103.89315172748,77094.68029394791,25750.033946576335,102844.71424052425,102844.71424052425,102844.71424052425,130319.68582016559,125808.06786013374,4511.617960031846,0.0,90944.74619419016,54894.94936382392,40055.32981151804,27474.971579641337,67530.30139115937,20845.866085054233,1551.388699931257,0.0,0.8784409456151757,2.724269939793682,0.001494314320929203,1.0,1.0,-6.544154667120779,333808.929586198,1558843.439124242,4.669867403057918,1558843.439124242,4.669867403057918,0.758722025412423,0.09246431690391525,3.9213899312579215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9213899312579215,1.2847706716984775,1.2850659578592472,3.05221003066159,6467.266799807911,15260.06042668075,6453.864345685502,0.00032804979623016607,23191.967080156315,2364.922484248578,19291.032421855976,1967.1378525649409,0.8317980253758601,0.8317980253758601,35459.78946998006,35405.22815468563,1.00192668654898,0.8,4279.620926957677,4273.035954225843,1.00192668654898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.562178004983,4632.441516551485,6.180163128852159,4.999651395611111,-3.735367116074909,8.73501851168602,2.933242132306148,3.5,0.8380691806588995,0.6,0.00022982373054867777,0.9962309070624857,0.00023069323479065957,199.0161447757384,0.0,0.0,0.0,0.02912369497850916,7.797166353374896e-05,0.00015185206701492883,0.000595471166633045,0.09246431689489712,0.09246431689489712,0.09246431689489712,0.0924642903960027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.62468995695,595.623696345886,0.0,0.09246431689489712,0.09246431690391525,0.09246431690391525,0.3714561191326073,0.3714561191326073,0.5,10.008248144195495,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,27474.971579641337,20845.866085054233,0.758722025412423,0.9892467365267621,0.6079359261777451,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521756125902947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59457323995923,260.59457323995923,-12.555426760040746,244.7923176710178,276.3968288088955,124554.05578917138,124551.56192785643,2.493861314954347,0.0,nan,276.3968288088955,3.2468288088955433,270.0759265813246,-3.0740734186753684,263.75502435374887,-9.394975646251112,257.4341221261729,-15.715877873827083,251.11321989859556,-22.036780101404418,244.7923176710178,-28.35768232898218,1.0,1.0,26022.012520719443,26022.012520719443,275.6269115162681,2.4769115162681032,275.6269115162681,275.6269115162681,77094.69514514372,77094.68029394791,0.014851195810479112,0.0,8546.071908451686,8546.071908451686,0.8856515734493553,3940.996880914211,275.6269115162681,2.4769115162681032,1.0,0.002,0.12911425382151984,0.0049052602947908044,0.00019942209341281268,0.0018005779070222332,0.09971104670640633,0.09971104670640633,0.0,4.3504566268892653e-13,0.9999997078186855,0.9999997078186855,0.0,0.09246428988756959,2.701634565513735e-08,0.0,0.0,0.0,1600085.8190032425,266.6058453328792,0.0,1.0,1284531.1426076717,2598.0344083213404,,,,,,,,,,,,,,,,,,,2.0,15260.06042668075,1551.388699931257,0.3714561191326073,6.173730061729009,2.933242132306148
5383.0,-30.11332604462463,4.999651104648376,35.04991283693349,24.56487634861844,5.002634131789529,-26.601730026984193,-40.099558246415086,1.491038114141706,-6.54415753921927,-6.544157539247608,40.0998636191369,41054.10894648202,25750.034921514645,25750.034921514645,66804.14386799667,77103.92039602154,77094.70600390327,25750.034921514645,102844.74092541791,102844.74092541791,102844.74092541791,130319.72488611197,125808.10603608203,4511.618850029943,0.0,90944.7580964365,54894.946646867764,40055.34605507638,27474.98396069407,67530.33001577045,20845.874890002862,1551.389345253818,0.0,0.8784409187679277,2.7242696481051887,0.001494314320929203,1.0,1.0,-6.54415753921927,333808.8917283728,1558843.567262128,4.669868316541404,1558843.567262128,4.669868316541404,0.7587220039809718,0.09246434149371818,3.9213889937570205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9213889937570205,1.2847706648293038,1.2850659509884947,3.0522093172776645,6467.265288232978,15260.057226968718,6453.863851913352,0.00032805007507432954,23191.975659957105,2364.9233591447746,19291.03094593798,1967.1377020631899,0.8317976540155466,0.8317976540155466,35459.782687979605,35405.22815468563,1.0019264470147362,0.8,4279.62010844207,4273.035954225843,1.0019264470147362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.561610504518,4632.441516551485,6.180164204603382,4.999651104648376,-3.735369720660684,8.73502082530906,2.9332414664429716,3.5,0.8380689904122776,0.6,0.00022982373054867777,0.9962279030086058,0.00023069393042958412,199.01612107337715,0.0,0.0,0.0,0.02912369497850916,7.79718640097865e-05,0.00015185186653889125,0.0005954702381270682,0.09246434147889916,0.09246434147889916,0.09246434147889916,0.09246431613174473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.6426963369,595.6236906362425,0.0,0.09246434147889916,0.09246434149371818,0.09246434149371818,0.37145619450740675,0.37145619450740675,0.5,10.008247383711094,2.83648660115432e-11,2.83648660115432e-11,2.83648660115432e-11,2.83648660115432e-11,2.83648660115432e-11,2.83648660115432e-11,27474.98396069407,20845.874890002862,0.7587220039809718,0.9892465185998025,0.6079358554429483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521754396737219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5945879315256,260.5945879315256,-12.555412068474368,244.79234572431957,276.39683013872695,124553.89894004716,124551.44265142237,2.4562886247990354,0.0,nan,276.39683013872695,3.2468301387269776,270.07593325584935,-3.0740667441506275,263.755036372968,-9.394963627031984,257.43413949008664,-15.715860509913341,251.11324260720323,-22.036757392796744,244.79234572431957,-28.357654275680403,1.0,1.0,26022.012520719443,26022.012520719443,275.62691165251283,2.476911652512854,275.62691165251283,275.62691165251283,77094.71626182638,77094.70600390327,0.010257923117023893,0.0,8546.071908451686,8546.071908451686,0.8856516327312807,3940.9959387258054,275.62691165251283,2.476911652512854,1.0,0.002,0.12911427981722318,0.004905259663320278,0.00019942213238718337,0.0018005778680163086,0.09971106619359169,0.09971106619359169,0.0,4.034919100226464e-13,0.9999997188561092,0.9999997188561092,0.0,0.09246431549793345,2.5995784730999056e-08,0.0,0.0,0.0,1600085.815634834,266.6058424607807,0.0,1.0,1284531.1524098709,2598.0343686582437,,,,,,,,,,,,,,,,,,,2.0,15260.057226968718,1551.389345253818,0.37145619450740675,6.173730061729009,2.9332414664429716
5384.0,-30.113297207469685,4.999650821744949,35.04991424283476,24.564891156647377,5.002636176994233,-26.601703869023325,-40.0995317735709,1.4910428385631216,-6.544159541105955,-6.544159541057328,40.09986624775288,41054.10149887497,25750.033952058006,25750.033952058006,66804.13545093297,77103.94419033836,77094.72962232925,25750.033952058006,102844.76357438725,102844.76357438725,102844.76357438725,130319.75775879525,125808.13808945155,4511.619669343707,0.0,90944.76659816568,54894.923906762444,40055.38076822581,27474.994184407995,67530.3749526338,20845.882194208665,1551.3898672347855,0.0,0.8784408979189642,2.724269444794827,0.001494314320929203,1.0,1.0,-6.544159541105955,333808.86534101755,1558843.6808375167,4.669869025931979,1558843.6808375167,4.669869025931979,0.7587219875023181,0.09246436515470415,3.9213876529303784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9213876529303784,1.2847706427284626,1.2850659288825739,3.0522083261511503,6467.263188154826,15260.05402833598,6453.863766477349,0.000328050506171227,23191.985757950857,2364.92438885357,19291.030690564046,1967.1376760222959,0.831797280832261,0.831797280832261,35459.77298826901,35405.22815468563,1.0019261044295769,0.8,4279.61893778976,4273.035954225843,1.0019261044295769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.561040517144,4632.441516551485,6.18016481737706,4.999650821744949,-3.7353716662926337,8.735022488037583,2.933240797661898,3.5,0.8380687993319709,0.6,0.00022982373054867777,0.996224910167907,0.00023069462347608083,199.01609745941823,0.0,0.0,0.0,0.02912369497850916,7.797209779629056e-05,0.0001518516327523872,0.0005954691177525295,0.09246436514656634,0.09246436514656634,0.09246436514656634,0.09246433814721491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.65931150696,595.6236853624418,0.0,0.09246436514656634,0.09246436515470415,0.09246436515470415,0.37145627001198067,0.37145627001198067,0.5,10.008246573761815,-4.860112312599085e-11,-4.860112312599085e-11,-4.860112312599085e-11,-4.860112312599085e-11,-4.860112312599085e-11,-4.860112312599085e-11,27474.994184407995,20845.882194208665,0.7587219875023181,0.9892457356824951,0.6079353406177672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521752667229952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59460275938574,260.59460275938574,-12.55539724061424,244.79237367657674,276.39683184218995,124553.77271741607,124551.2936418712,2.4790755448595165,0.0,nan,276.39683184218995,3.2468318421899767,270.0759402090715,-3.074059790928459,263.75504857594905,-9.39495142405093,257.43415694282595,-15.715843057174027,251.11326530970138,-22.0367346902986,244.79237367657674,-28.357626323423233,1.0,1.0,26022.012520719443,26022.012520719443,275.6269124143618,2.476912414361834,275.6269124143618,275.6269124143618,77094.7463076507,77094.72962232925,0.016685321446857415,0.0,8546.071908451686,8546.071908451686,0.8856517175170989,3940.9945911950304,275.6269124143618,2.476912414361834,1.0,0.002,0.12911430730374687,0.004905259183546736,0.00019942217402080974,0.0018005778262813053,0.09971108701040488,0.09971108701040488,0.0,3.021151037674308e-13,0.9999997027339081,0.9999997027339081,0.0,0.09246433766818368,2.748652046522703e-08,0.0,0.0,0.0,1600085.813287013,266.605840458894,0.0,1.0,1284531.1592421182,2598.0343410125856,,,,,,,,,,,,,,,,,,,2.0,15260.05402833598,1551.3898672347855,0.37145627001198067,6.173730061729009,2.933240797661898
5385.0,-30.113268298802588,4.999650532511813,35.04991565891902,24.56490652346986,5.002635463435503,-26.601677922579373,-40.099509072583146,1.4910450872409637,-6.544162319124609,-6.544162319139177,40.09986935346615,41054.10246434949,25750.03471404004,25750.03471404004,66804.13717838953,77103.96764364024,77094.7575966899,25750.03471404004,102844.79231072994,102844.79231072994,102844.79231072994,130319.79939323441,125808.17881173105,4511.6205815033645,0.0,90944.77119528742,54894.90601610971,40055.405754641906,27475.007082504468,67530.41283714637,20845.891377730622,1551.3905348600836,0.0,0.8784408710487326,2.724269162661085,0.001494314320929203,1.0,1.0,-6.544162319124609,333808.8287232902,1558843.815027446,4.669869940197552,1558843.815027446,4.669869940197552,0.7587219655715709,0.09246438989500466,3.9213856185100475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9213856185100475,1.284770632209149,1.2850659183608426,3.0522067676525793,6467.259885883368,15260.050828505497,6453.864513548412,0.00032805124817099953,23191.998962306185,2364.9257353230905,19291.03292360945,1967.1379037295562,0.8317969035339753,0.8317969035339753,35459.75827101212,35405.22815468563,1.0019255846291855,0.8,4279.617161572769,4273.035954225843,1.0019255846291855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.560472188494,4632.441516551485,6.180165843246429,4.999650532511813,-3.73537419980433,8.735024732316143,2.9332401308271114,3.5,0.8380686088077461,0.6,0.00022982373054867777,0.9962219099151115,0.00023069531824316245,199.01607378690557,0.0,0.0,0.0,0.02912369497850916,7.797229827335948e-05,0.0001518514322753183,0.0005954680226745856,0.09246438988041139,0.09246438988041139,0.09246438988041139,0.0924643655340823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.677849841,595.623679486696,0.0,0.09246438988041139,0.09246438989500466,0.09246438989500466,0.37145634531098126,0.37145634531098126,0.5,10.008245843430196,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,27475.007082504468,20845.891377730622,0.7587219655715709,0.9892452062967791,0.6079350138633671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521750944173202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59461745446237,260.59461745446237,-12.555382545537611,244.79240153343326,276.3968333754864,124553.59193254818,124551.13505700194,2.4568755462302048,0.0,nan,276.3968333754864,3.2468333754864034,270.07594700708023,-3.0740529929197464,263.75506063866914,-9.394939361330842,257.4341742702589,-15.715825729741084,251.11328790184652,-22.03671209815346,244.79240153343326,-28.357598466566714,1.0,1.0,26022.012520719443,26022.012520719443,275.6269129096389,2.4769129096389406,275.6269129096389,275.6269129096389,77094.76941598691,77094.7575966899,0.01181929701124318,0.0,8546.071908451686,8546.071908451686,0.8856518461616042,3940.992546602598,275.6269129096389,2.4769129096389406,1.0,0.002,0.1291143322726312,0.004905258574010335,0.00019942221144777193,0.0018005777890116243,0.09971110572388596,0.09971110572388596,0.0,4.59396409802082e-13,0.9999997299621812,0.9999997299621812,0.0,0.0924643649261225,2.496888216138172e-08,0.0,0.0,0.0,1600085.8100289414,266.60583768087537,0.0,1.0,1284531.1687232316,2598.034302648722,,,,,,,,,,,,,,,,,,,2.0,15260.050828505497,1551.3905348600836,0.37145634531098126,6.173730061729009,2.9332401308271114
5386.0,-30.11323939604651,4.9996502457897405,35.04991707079817,24.56492189029234,5.002634838293837,-26.6016519726138,-40.09948259973896,1.4910474148792174,-6.544164624957716,-6.544164624946896,40.09987206426615,41054.08837875412,25750.034411047935,25750.034411047935,66804.12278980206,77103.99109572436,77094.78142184926,25750.034411047935,102844.81583289719,102844.81583289719,102844.81583289719,130319.83372674769,125808.21228955174,4511.6214371959495,0.0,90944.77591004038,54894.873193141524,40055.447463220946,27475.017893850505,67530.46535707146,20845.899086879388,1551.3910919762754,0.0,0.8784408482398475,2.7242689284821817,0.001494314320929203,1.0,1.0,-6.544164624957716,333808.7983295517,1558843.932154101,4.669870716274941,1558843.932154101,4.669870716274941,0.7587219476040867,0.09246441386627782,3.921383607198471,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921383607198471,1.2847706213204588,1.2850659074696498,3.052205228018181,6467.256623582829,15260.047631068877,6453.865234067821,0.0003280519799150032,23192.012060001824,2364.92707091635,19291.03507729018,1967.138123343872,0.8317965266394685,0.8317965266394685,35459.743720925406,35405.22815468563,1.0019250707331488,0.8,4279.615405531446,4273.035954225843,1.0019250707331488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.559901830547,4632.441516551485,6.180166616525745,4.9996502457897405,-3.735376376631712,8.735026622421453,2.933239461611357,3.5,0.8380684176032449,0.6,0.00022982373054867777,0.9962189102855278,0.0002306960128701107,199.0160501192389,0.0,0.0,0.0,0.02912369497850916,7.797253206106715e-05,0.00015185119848761062,0.0005954668004827576,0.09246441385553504,0.09246441385553504,0.09246441385553504,0.09246438838962232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.6946414503,595.6236741595553,0.0,0.09246441385553504,0.09246441386627782,0.09246441386627782,0.371456420921497,0.371456420921497,0.5,10.00824507931555,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,27475.017893850505,20845.899086879388,0.7587219476040867,0.9892442238709771,0.6079343324776176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521749216843918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.594632048399,260.594632048399,-12.555367951601,244.79242931201784,276.39683478477514,124553.41486154227,124550.97489560625,2.439965936025904,0.0,nan,276.39683478477514,3.24683478477516,270.075953690227,-3.0740463097729958,263.7550725956765,-9.394927404323482,257.4341915011255,-15.71580849887448,251.11331040657174,-22.036689593428235,244.79242931201784,-28.357570687982133,1.0,1.0,26022.012520719443,26022.012520719443,275.6269133916803,2.476913391680341,275.6269133916803,275.6269133916803,77094.792897589,77094.78142184926,0.011475739738671109,0.0,8546.071908451686,8546.071908451686,0.8856519733448397,3940.9905252344633,275.6269133916803,2.476913391680341,1.0,0.002,0.12911435828266707,0.004905258044934062,0.0001994222506763418,0.0018005777495812537,0.09971112533817089,0.09971112533817089,0.0,2.57595594160831e-13,0.9999997187009529,0.9999997187009529,0.0,0.09246438785612632,2.6010151507153428e-08,0.0,0.0,0.0,1600085.8073246507,266.60583537504226,0.0,1.0,1284531.1765928175,2598.034270805637,,,,,,,,,,,,,,,,,,,2.0,15260.047631068877,1551.3910919762754,0.371456420921497,6.173730061729009,2.933239461611357
5387.0,-30.113210424000208,4.9996499612421355,35.04991847892437,24.564931669179373,5.002634200470201,-26.60162596155318,-40.099459898751206,1.4910497380418977,-6.544166946559983,-6.544166946565857,40.09987477971601,41054.10355870348,25750.034150151892,25750.034150151892,66804.13770885537,77104.01846851956,77094.8052717969,25750.034150151892,102844.8394219488,102844.8394219488,102844.8394219488,130319.86818809478,125808.24590890674,4511.6222791880455,0.0,90944.7891524793,54894.874242737154,40055.4610108246,27475.02876614598,67530.48977697059,20845.906838337753,1551.3916524902295,0.0,0.878440825327762,2.724268692701762,0.001494314320929203,1.0,1.0,-6.544166946559983,333808.7677279558,1558844.0494821912,4.669871495863771,1558844.0494821912,4.669871495863771,0.7587219294934293,0.0924644378168174,3.921382910300914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921382910300914,1.2847706104527057,1.2850658965993988,3.0522047114069366,6467.255528945594,15260.044434477464,6453.864452868448,0.0003280521510253831,23192.01955860528,2364.927835561102,19291.03274223298,1967.1378852343032,0.8317961570136371,0.8317961570136371,35459.73867947847,35405.22815468563,1.0019248926737687,0.8,4279.61479708221,4273.035954225843,1.0019248926737687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.559331707305,4632.441516551485,6.180167399560457,4.9996499612421355,-3.73537856474521,8.735028525987346,2.9332387926710517,3.5,0.8380682264774434,0.6,0.00022982373054867777,0.9962159034745305,0.00023069670916426351,199.01602639483804,0.0,0.0,0.0,0.02912369497850916,7.797273253916909e-05,0.00015185099800950867,0.0005954659085066254,0.09246443780663195,0.09246443780663195,0.09246443780663195,0.0924644113824453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.7115932642,595.6236687805488,0.0,0.09246443780663195,0.0924644378168174,0.0924644378168174,0.3714564963896033,0.3714564963896033,0.5,10.008244286632733,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,27475.02876614598,20845.906838337753,0.7587219294934293,0.9892440870706832,0.6079343374272972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521747489868235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59464656473125,260.59464656473125,-12.555353435268728,244.79245703841548,276.3968360910425,124553.28121611566,124550.85422492983,2.4269911858173914,0.0,nan,276.3968360910425,3.2468360910424963,270.0759602805199,-3.0740397194800835,263.7550844699958,-9.394915530004198,257.4342086594707,-15.715791340529279,251.1133328489432,-22.036667151056776,244.79245703841548,-28.3575429615845,1.0,1.0,26022.012520719443,26022.012520719443,275.6269138608111,2.4769138608111234,275.6269138608111,275.6269138608111,77094.81552680397,77094.8052717969,0.010255007073283195,0.0,8546.071908451686,8546.071908451686,0.8856520174124431,3940.9898248524187,275.6269138608111,2.4769138608111234,1.0,0.002,0.12911438525120383,0.004905257509764005,0.00019942229137889182,0.0018005777089725276,0.0997111456894459,0.0997111456894459,0.0,3.514194144016436e-13,0.9999997083361404,0.9999997083361404,0.0,0.0924644108482826,2.6968534811203895e-08,0.0,0.0,0.0,1600085.8046018668,266.60583305344,0.0,1.0,1284531.1845162236,2598.0342387447763,,,,,,,,,,,,,,,,,,,2.0,15260.044434477464,1551.3916524902295,0.3714564963896033,6.173730061729009,2.9332387926710517
5388.0,-30.113181553121454,4.999649680714116,35.04991988448749,24.564946547057502,5.002635663606099,-26.60159983144769,-40.09943719776345,1.4910539419535902,-6.5441691642167825,-6.544169164221022,40.09987752198486,41054.11002176159,25750.03366759413,25750.03366759413,66804.14368935573,77104.04217873892,77094.82983539182,25750.03366759413,102844.86350298594,102844.86350298594,102844.86350298594,130319.90317927074,125808.28006727555,4511.6231119951835,0.0,90944.79681969667,54894.86466280302,40055.48017432628,27475.039676284792,67530.51985061108,20845.91462332704,1551.3922123551665,0.0,0.8784408028769999,2.7242684674779993,0.001494314320929203,1.0,1.0,-6.5441691642167825,333808.7384964929,1558844.1679689153,4.669872259755995,1558844.1679689153,4.669872259755995,0.7587219115581583,0.09246446172401133,3.9213814255997512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9213814255997512,1.2847705907868106,1.2850658769289838,3.0522036025110486,6467.2531793282715,15260.04124023759,6453.864542461909,0.00032805264681582346,23192.03029472891,2364.928930341035,19291.03301003383,1967.13791254239,0.8317957835031933,0.8317957835031933,35459.727938957905,35405.22815468563,1.0019245133282453,0.8,4279.613500815163,4273.035954225843,1.0019245133282453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.558761735798,4632.441516551485,6.180168129170129,4.999649680714116,-3.7353806731166554,8.735030353830771,2.9332381239088403,3.5,0.8380680354025258,0.6,0.00022982373054867777,0.9962129071727699,0.00023069740302894933,199.0160027532861,0.0,0.0,0.0,0.02912369497850916,7.797293301774777e-05,0.00015185079753093,0.0005954648969002975,0.09246446171425156,0.09246446171425156,0.09246446171425156,0.09246443474344153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.7287540739,595.6236633349002,0.0,0.09246446171425156,0.09246446172401133,0.09246446172401133,0.3714565717358876,0.3714565717358876,0.5,10.008243477497906,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,27475.039676284792,20845.91462332704,0.7587219115581583,0.989243735086562,0.6079341623991674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521745758752789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5946611993683,260.5946611993683,-12.55533880063166,244.7924847237389,276.3968376749928,124553.14673606982,124550.69996551264,2.4467705571605016,0.0,nan,276.3968376749928,3.2468376749928325,270.0759670847454,-3.074032915254577,263.75509649449515,-9.394903505504828,257.43422590424547,-15.715774095754512,251.11335531399226,-22.03664468600772,244.7924847237389,-28.35751527626107,1.0,1.0,26022.012520719443,26022.012520719443,275.6269145174115,2.476914517411501,275.6269145174115,275.6269145174115,77094.84414701161,77094.82983539182,0.01431161978689488,0.0,8546.071908451686,8546.071908451686,0.8856521112959966,3940.98833272775,275.6269145174115,2.476914517411501,1.0,0.002,0.12911441275127314,0.004905256990899239,0.00019942233294501278,0.0018005776673716794,0.09971116647250639,0.09971116647250639,0.0,3.166919851360639e-13,0.9999997025872699,0.9999997025872699,0.0,0.09246443422390334,2.7500107999517773e-08,0.0,0.0,0.0,1600085.8020009906,266.6058308357832,0.0,1.0,1284531.1920848738,2598.0342081193853,,,,,,,,,,,,,,,,,,,2.0,15260.04124023759,1551.3922123551665,0.3714565717358876,6.173730061729009,2.9332381239088403
5389.0,-30.113152685783025,4.999649395237847,35.0499212970433,24.564961913879984,5.002634901977963,-26.601573927006807,-40.09941072491927,1.4910561432296927,-6.544171867619866,-6.54417186765357,40.09988053494302,41054.095462409074,25750.03426289131,25750.03426289131,66804.12972530039,77104.06558689188,77094.85674586814,25750.03426289131,102844.89100875944,102844.89100875944,102844.89100875944,130319.9431280995,125808.31912541718,4511.624002682317,0.0,90944.80132892904,54894.83120455646,40055.522360413976,27475.052119340067,67530.57447975404,20845.92348346644,1551.392856583626,0.0,0.8784407767640904,2.724268192922206,0.001494314320929203,1.0,1.0,-6.544171867619866,333808.70286229666,1558844.298150017,4.6698731482536395,1558844.298150017,4.6698731482536395,0.7587218904233746,0.0924644862754108,3.921379379803745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921379379803745,1.2847705804892429,1.2850658666290493,3.0522020346313323,6467.249857179293,15260.038044936728,6453.865305472537,0.0003280533941116029,23192.043543994103,2364.9302813900877,19291.035290723656,1967.1381451080294,0.831795406650111,0.831795406650111,35459.71313940321,35405.22815468563,1.001923990621335,0.8,4279.611714665699,4273.035954225843,1.001923990621335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.558192393501,4632.441516551485,6.180169116538624,4.999649395237847,-3.735383149872863,8.735032545110709,2.933237455884958,3.5,0.8380678445385594,0.6,0.00022982373054867777,0.9962099112481477,0.00023069809681047288,199.01597911463887,0.0,0.0,0.0,0.02912369497850916,7.797316680721423e-05,0.00015185056374146354,0.0005954636694673494,0.09246448626103616,0.09246448626103616,0.09246448626103616,0.09246446107271912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.74696656095,595.6236575605556,0.0,0.09246448626103616,0.0924644862754108,0.0924644862754108,0.37145664700865777,0.37145664700865777,0.5,10.008242721720617,3.370814738445915e-11,3.370814738445915e-11,3.370814738445915e-11,3.370814738445915e-11,3.370814738445915e-11,3.370814738445915e-11,27475.052119340067,20845.92348346644,0.7587218904233746,0.9892427280524403,0.6079334550118076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521744033682638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59467572822695,260.59467572822695,-12.555324271773031,244.79251235461982,276.396839101829,124552.96782377979,124550.53873837578,2.429085404037627,0.0,nan,276.396839101829,3.246839101829039,270.07597375239084,-3.0740262476091402,263.75510840294976,-9.394891597050218,257.4342430535081,-15.715756946491865,251.11337770406394,-22.03662229593604,244.79251235461982,-28.35748764538016,1.0,1.0,26022.012520719443,26022.012520719443,275.62691496284975,2.4769149628497757,275.62691496284975,275.62691496284975,77094.86726810437,77094.85674586814,0.01052223623264581,0.0,8546.071908451686,8546.071908451686,0.8856522406597965,3940.9862767027635,275.62691496284975,2.4769149628497757,1.0,0.002,0.12911443855780586,0.004905256391059653,0.00019942237169633307,0.0018005776286528269,0.09971118584816653,0.09971118584816653,0.0,3.491599370741838e-13,0.9999997209020958,0.9999997209020958,0.0,0.09246446046876647,2.580664433537372e-08,0.0,0.0,0.0,1600085.7988304272,266.6058281323801,0.0,1.0,1284531.2013113294,2598.034170785941,,,,,,,,,,,,,,,,,,,2.0,15260.038044936728,1551.392856583626,0.37145664700865777,6.173730061729009,2.933237455884958
5390.0,-30.11312374824033,4.999649112082916,35.04992270509093,24.564971692767017,5.002634239077334,-26.601547949508884,-40.09938802393151,1.491058440365175,-6.544174182727261,-6.544174182724058,40.09988322994042,41054.11045948559,25750.03398299079,25750.03398299079,66804.14444247639,77104.09293086237,77094.88034542902,25750.03398299079,102844.9143284198,102844.9143284198,102844.9143284198,130319.977210322,125808.35236733548,4511.624842986524,0.0,90944.81452382798,54894.83205252726,40055.53607922303,27475.0628819022,67530.59896112523,20845.931156626844,1551.3934116522735,0.0,0.8784407539650119,2.724267957801467,0.001494314320929203,1.0,1.0,-6.544174182727261,333808.6723463195,1558844.4145942908,4.669873923997464,1558844.4145942908,4.669873923997464,0.758721872493258,0.09246451019137819,3.921378676537382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921378676537382,1.2847705697432457,1.2850658558805823,3.052201512773637,6467.248751425458,15260.034850527303,6453.864533025207,0.00032805356817163477,23192.051068154735,2364.9310486409463,19291.03298182689,1967.137909666083,0.8317950372365135,0.8317950372365135,35459.708051882415,35405.22815468563,1.0019238109347064,0.8,4279.611100655837,4273.035954225843,1.0019238109347064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.557621380456,4632.441516551485,6.180169896332631,4.999649112082916,-3.7353853332580815,8.735034445340997,2.933236785900807,3.5,0.8380676531145163,0.6,0.00022982373054867777,0.9962069080473107,0.00023069879228117463,199.01595541850895,0.0,0.0,0.0,0.02912369497850916,7.79733672868251e-05,0.00015185036326185265,0.0005954627765194844,0.0924645101807376,0.0924645101807376,0.0924645101807376,0.0924644837752598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.7638173081,595.6236522134095,0.0,0.0924645101807376,0.09246451019137819,0.09246451019137819,0.37145672248766026,0.37145672248766026,0.5,10.00824192948838,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,27475.0628819022,20845.931156626844,0.758721872493258,0.9892425873629963,0.6079334567004043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521742308824437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5946901858963,260.5946901858963,-12.55530981410368,244.79253995398108,276.3968404178069,124552.8345460271,124550.41736265665,2.417183370407075,0.0,nan,276.3968404178069,3.2468404178069363,270.0759803250444,-3.0740196749555935,263.75512023228123,-9.394879767718749,257.4342601395159,-15.715739860484064,251.1134000467482,-22.036599953251766,244.79253995398108,-28.3574600460189,1.0,1.0,26022.012520719443,26022.012520719443,275.6269154092305,2.4769154092305143,275.6269154092305,275.6269154092305,77094.88988651875,77094.88034542902,0.009541089733829722,0.0,8546.071908451686,8546.071908451686,0.8856522851301168,3940.985569920069,275.6269154092305,2.4769154092305143,1.0,0.002,0.12911446551037467,0.004905255856741038,0.00019942241237688025,0.001800577587920612,0.09971120618844012,0.09971120618844012,0.0,2.974920657039526e-13,0.9999997085083522,0.9999997085083522,0.0,0.09246448323874575,2.6952632440476735e-08,0.0,0.0,0.0,1600085.7961152599,266.6058258172727,0.0,1.0,1284531.2092125711,2598.03413881478,,,,,,,,,,,,,,,,,,,2.0,15260.034850527303,1551.3934116522735,0.37145672248766026,6.173730061729009,2.933236785900807
5391.0,-30.11309489065946,4.999648826850859,35.04992410670434,24.56498695481571,5.002634072729068,-26.601521994321452,-40.09936155108733,1.4910611763822053,-6.544176736556096,-6.544176736537212,40.0998858603709,41054.09741325596,25750.034232614544,25750.034232614544,66804.1316458705,77104.11640172734,77094.90232985088,25750.034232614544,102844.93656246543,102844.93656246543,102844.93656246543,130320.0101634282,125808.38450715908,4511.62565626913,0.0,90944.81986761859,54894.80087911246,40055.576653895696,27475.073600962773,67530.65025485847,20845.938782792753,1551.3939705227099,0.0,0.8784407301177579,2.724267698436399,0.001494314320929203,1.0,1.0,-6.544176736556096,333808.6386837062,1558844.5282492167,4.669874735405722,1558844.5282492167,4.669874735405722,0.7587218540540062,0.09246453408856739,3.9213767818128082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9213767818128082,1.284770556944161,1.285065843078556,3.0522000684229877,6467.245691019749,15260.03165848655,6453.865116220927,0.0003280542478805326,23192.063636786213,2364.9323302846756,19291.034725037927,1967.1380874241386,0.8317946616203378,0.8317946616203377,35459.69434519627,35405.22815468563,1.0019233268269927,0.8,4279.609446404028,4273.035954225843,1.0019233268269927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.5570505586775,4632.441516551485,6.180170802932323,4.999648826850859,-3.7353876976802964,8.735036524531155,2.933236116141133,3.5,0.8380674617546094,0.6,0.00022982373054867777,0.9962039131548079,0.00023069948583203734,199.0159317878631,0.0,0.0,0.0,0.02912369497850916,7.797360107749601e-05,0.00015185012947118175,0.0005954615720235609,0.0924645340764302,0.0924645340764302,0.0924645340764302,0.09246450577117488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.78063130367,595.6236468750466,0.0,0.0924645340764302,0.09246453408856739,0.09246453408856739,0.3714567978132979,0.3714567978132979,0.5,10.00824108011659,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,27475.073600962773,20845.938782792753,0.7587218540540062,0.9892416464783603,0.6079328017473419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521740579771856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5947046231928,260.5947046231928,-12.55529537680718,244.79256751825528,276.3968417281257,124552.66971773586,124550.25594059903,2.4137771368472265,0.0,nan,276.3968417281257,3.2468417281257302,270.0759868861545,-3.074013113845467,263.755132044182,-9.394867955817972,257.4342772022078,-15.715722797792182,251.11342236023157,-22.03657763976841,244.79256751825528,-28.357432481744695,1.0,1.0,26022.012520719443,26022.012520719443,275.6269154278766,2.4769154278766337,275.6269154278766,275.6269154278766,77094.91627001682,77094.90232985088,0.013940165939857252,0.0,8546.071908451686,8546.071908451686,0.8856524049410568,3940.983665721872,275.6269154278766,2.4769154278766337,1.0,0.002,0.12911449442020728,0.004905255270839117,0.00019942245598266717,0.0018005775442776933,0.09971122799133358,0.09971122799133358,0.0,2.6036030970066903e-13,0.9999996873396156,0.9999996873396156,0.0,0.09246450517857062,2.8909996767857043e-08,0.0,0.0,0.0,1600085.7931201188,266.6058232634439,0.0,1.0,1284531.2179285388,2598.0341035469364,,,,,,,,,,,,,,,,,,,2.0,15260.03165848655,1551.3939705227099,0.3714567978132979,6.173730061729009,2.933236116141133
5392.0,-30.113065974981396,4.99964854382085,35.04992550831181,24.565002077166014,5.002634377518133,-26.601495939731166,-40.09933885009957,1.4910643422863714,-6.544179061223645,-6.544179061224932,40.099888663389926,41054.10106191713,25750.033968163018,25750.033968163018,66804.13503008014,77104.13996679605,77094.9275086841,25750.033968163018,102844.96147684711,102844.96147684711,102844.96147684711,130320.04633077464,125808.4198546638,4511.626476110833,0.0,90944.82589202555,54894.78698721957,40055.59878311775,27475.084853927532,67530.68363704528,20845.94680832039,1551.3945492182745,0.0,0.8784407068560145,2.724267462344809,0.001494314320929203,1.0,1.0,-6.544179061223645,333808.60804172483,1558844.6493598951,4.6698755268918815,1558844.6493598951,4.6698755268918815,0.7587218354064695,0.09246455807100902,3.921375007164674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921375007164674,1.2847705421340652,1.2850658282650562,3.0521987223112097,6467.24283877042,15260.02846580848,6453.8655548604565,0.00032805487372685593,23192.07566883093,2364.933557211783,19291.036036160836,1967.1382211214673,0.8317942866186441,0.8317942866186441,35459.68150715764,35405.22815468563,1.0019228733991632,0.8,4279.607896988772,4273.035954225843,1.0019228733991632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.556478800597,4632.441516551485,6.180171587539727,4.99964854382085,-3.7353898887859196,8.73503843260677,2.9332354452829343,3.5,0.8380672700808384,0.6,0.00022982373054867777,0.996200912242609,0.0002307001807811112,199.01590810964876,0.0,0.0,0.0,0.02912369497850916,7.79738015581391e-05,0.00015184992899053867,0.0005954605163832288,0.0924645580603817,0.0924645580603817,0.0924645580603817,0.09246452980023528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.79827225266,595.6236412762498,0.0,0.0924645580603817,0.09246455807100902,0.09246455807100902,0.371456872902288,0.371456872902288,0.5,10.008240232319151,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,27475.084853927532,20845.94680832039,0.7587218354064695,0.9892412075839467,0.6079325552599041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521738855497497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59471909193235,260.59471909193235,-12.55528090806763,244.79259506814057,276.3968431157196,124552.51450004605,124550.09546592196,2.4190341240894906,0.0,nan,276.3968431157196,3.246843115719628,270.07599350620666,-3.07400649379332,263.75514389669206,-9.394856103307916,257.43429428717644,-15.715705712823535,251.1134446776586,-22.03655532234137,244.79259506814057,-28.357404931859406,1.0,1.0,26022.012520719443,26022.012520719443,275.62691604943524,2.4769160494352604,275.62691604943524,275.62691604943524,77094.94176127351,77094.9275086841,0.014252589418902062,0.0,8546.071908451686,8546.071908451686,0.885652517159079,3940.9818822004972,275.62691604943524,2.4769160494352604,1.0,0.002,0.1291145232345606,0.004905254727340451,0.0001994224995348959,0.001800577500817399,0.09971124976744795,0.09971124976744795,0.0,3.522950160761429e-13,0.9999996883738586,0.9999996883738586,0.0,0.09246452925663556,2.8814373452278515e-08,0.0,0.0,0.0,1600085.79039374,266.60582093877633,0.0,1.0,1284531.225862403,2598.0340714437666,,,,,,,,,,,,,,,,,,,2.0,15260.02846580848,1551.3945492182745,0.371456872902288,6.173730061729009,2.9332354452829343
