time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5393.0,-30.113037065548532,4.999648260421016,35.049926911598426,24.565011856053047,5.0026337571530455,-26.60146998327879,-40.099316149111814,1.491066674906098,-6.544181524358976,-6.544181524296465,40.09989151507453,41054.11608159807,25750.034012924712,25750.034012924712,66804.15009452277,77104.16728671198,77094.95293612074,25750.034012924712,102844.98694904544,102844.98694904544,102844.98694904544,130320.08338368259,125808.45607406322,4511.62730961938,0.0,90944.83913147477,54894.78792645082,40055.61245002661,27475.096434637155,67530.70888466376,20845.955061325603,1551.3951468270634,0.0,0.8784406826586817,2.7242672121904863,0.001494314320929203,1.0,1.0,-6.544181524358976,333808.5755745602,1558844.772573496,4.669876350211707,1558844.772573496,4.669876350211707,0.7587218159877189,0.0924645821999703,3.921374315455962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921374315455962,1.2847705312220734,1.2850658173505565,3.052198209843708,6467.241752913279,15260.025275256208,6453.864770481009,0.000328055042773758,23192.08313601148,2364.93431865229,19291.033691598175,1967.1379820426116,0.8317939177116888,0.8317939177116886,35459.67650324528,35405.22815468563,1.0019226966655483,0.8,4279.607293069561,4273.035954225843,1.0019226966655483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.5559072034575,4632.441516551485,6.180172446121772,4.999648260421016,-3.7353921845923868,8.735040445013404,2.9332347746136334,3.5,0.8380670784610381,0.6,0.00022982373054867777,0.9961979119882958,0.00023070087558201783,199.01588443655407,0.0,0.0,0.0,0.02912369497850916,7.797400203925865e-05,0.00015184972850941912,0.000595459625185797,0.09246458218803187,0.09246458218803187,0.09246458218803187,0.09246455438074933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.81608320854,595.6236356245591,0.0,0.09246458218803187,0.0924645821999703,0.0924645821999703,0.3714569479895013,0.3714569479895013,0.5,10.008239398070076,-6.252776074688882e-11,-6.252776074688882e-11,-6.252776074688882e-11,-6.252776074688882e-11,-6.252776074688882e-11,-6.252776074688882e-11,27475.096434637155,20845.955061325603,0.7587218159877189,0.9892410608130608,0.6079325503855545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521737127752175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59473350172584,260.59473350172584,-12.555266498274136,244.79262259676398,276.396844406683,124552.3828634982,124549.97368467602,2.4091788221747565,0.0,nan,276.396844406683,3.24684440668301,270.07600004470265,-3.0739999552973245,263.755155682719,-9.394844317280956,257.4343113207361,-15.715688679263906,251.1134669587504,-22.036533041249584,244.79262259676398,-28.357377403236,1.0,1.0,26022.012520719443,26022.012520719443,275.6269165616999,2.476916561699909,275.6269165616999,275.6269165616999,77094.96431328442,77094.95293612074,0.011377163682482205,0.0,8546.071908451686,8546.071908451686,0.8856525608985549,3940.981187033242,275.6269165616999,2.476916561699909,1.0,0.002,0.1291145516219521,0.00490525416023838,0.00019942254237091846,0.0018005774579876051,0.09971127118545922,0.09971127118545922,0.0,3.585235407166376e-13,0.9999996929912598,0.9999996929912598,0.0,0.0924645538125354,2.838743489506713e-08,0.0,0.0,0.0,1600085.787504963,266.605818475641,0.0,1.0,1284531.2342688527,2598.034037428366,,,,,,,,,,,,,,,,,,,2.0,15260.025275256208,1551.3951468270634,0.3714569479895013,6.173730061729009,2.9332347746136334
5394.0,-30.11300825689588,4.999647981415056,35.0499283128959,24.565026733931177,5.002635271852126,-26.601443904022275,-40.09928967626763,1.4910709189957971,-6.544183728095732,-6.544183728084032,40.09989426422496,41054.10719939062,25750.03348492886,25750.03348492886,66804.14068431949,77104.19095595714,77094.97770160815,25750.03348492886,102845.01118653701,102845.01118653701,102845.01118653701,130320.1185507963,125808.49042753696,4511.628123259328,0.0,90944.84684903151,54894.76309253301,40055.648618331674,27475.10736425928,67530.75598259096,20845.962861182452,1551.3957072918272,0.0,0.8784406602572119,2.72426698838055,0.001494314320929203,1.0,1.0,-6.544183728095732,333808.54652659746,1558844.8913570507,4.66987711242691,1558844.8913570507,4.66987711242691,0.7587217980556362,0.09246460605060709,3.9213728438981064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9213728438981064,1.284770511368228,1.285065797492148,3.0521971116242423,6467.239425918014,15260.02208554268,6453.864846563993,0.00032805553286669446,23192.093807286703,2364.935406819526,19291.033919015306,1967.1380052327052,0.8317935447878481,0.8317935447878481,35459.66585780044,35405.22815468563,1.0019223206781787,0.8,4279.606008277147,4273.035954225843,1.0019223206781787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.5553351091485,4632.441516551485,6.180173167976012,4.999647981415056,-3.7353942834494944,8.73504226486455,2.9332341033610514,3.5,0.8380668866745861,0.6,0.00022982373054867777,0.9961949222027705,0.00023070156796271875,199.015860845991,0.0,0.0,0.0,0.02912369497850916,7.797423583168893e-05,0.00015184949471698885,0.0005954584849428491,0.09246460604165137,0.09246460604165137,0.09246460604165137,0.0924645778306275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.8334554626,595.6236301104905,0.0,0.09246460604165137,0.09246460605060709,0.09246460605060709,0.3714570231229628,0.3714570231229628,0.5,10.008238551976836,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,27475.10736425928,20845.962861182452,0.7587217980556362,0.9892402315404438,0.6079319948672592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521735400380422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59474804822474,260.59474804822474,-12.555251951775233,244.79265010999282,276.39684598645255,124552.25074323163,124549.81870848483,2.432034746812694,0.0,nan,276.39684598645255,3.24684598645257,270.07600681116344,-3.073993188836539,263.7551676358726,-9.394832364127353,257.4343284605803,-15.715671539419702,251.11348928528696,-22.036510714713017,244.79265010999282,-28.357349890007157,1.0,1.0,26022.012520719443,26022.012520719443,275.6269172557919,2.476917255791932,275.6269172557919,275.6269172557919,77094.99298849622,77094.97770160815,0.0152868880686583,0.0,8546.071908451686,8546.071908451686,0.8856526539509705,3940.979708117597,275.6269172557919,2.476917255791932,1.0,0.002,0.12911458035626533,0.00490525363904403,0.00019942258584908055,0.0018005774145971299,0.09971129292454027,0.09971129292454027,0.0,4.4621034298031326e-13,0.9999996892412302,0.9999996892412302,0.0,0.09246457731641987,2.8734187228927685e-08,0.0,0.0,0.0,1600085.784920413,266.60581627190425,0.0,1.0,1284531.241789988,2598.034006995221,,,,,,,,,,,,,,,,,,,2.0,15260.02208554268,1551.3957072918272,0.3714570231229628,6.173730061729009,2.9332341033610514
5395.0,-30.11297937643385,4.9996476977329225,35.04992972181419,24.56504206582906,5.002634560375113,-26.601417982753215,-40.099266975279875,1.491073166720162,-6.544186422733674,-6.544186422746758,40.099897286779246,41054.108105215244,25750.034047589674,25750.034047589674,66804.14215280491,77104.21435733931,77095.00482032428,25750.034047589674,102845.03886791394,102845.03886791394,102845.03886791394,130320.15872019224,125808.5297221575,4511.628998034734,0.0,90944.85141871977,54894.74516669707,40055.67361335856,27475.119852278298,67530.79346563686,20845.971754016842,1551.3963534957575,0.0,0.8784406341551246,2.7242667147150685,0.001494314320929203,1.0,1.0,-6.544186422733674,333808.51100795396,1558845.0219545695,4.669878000556509,1558845.0219545695,4.669878000556509,0.7587217768692736,0.09246463056037171,3.9213708129966305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9213708129966305,1.2847705008533767,1.28506578697488,3.052195555853717,6467.236129426958,15260.018894773837,6453.865593955665,0.0003280562736793235,23192.106983940546,2364.9367504642814,19291.036153019028,1967.1382330376866,0.8317931685282915,0.8317931685282915,35459.651165988296,35405.22815468563,1.001921801776865,0.8,4279.604235131067,4273.035954225843,1.001921801776865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.55476374191,4632.441516551485,6.180174150516628,4.9996476977329225,-3.7353967544205013,8.735044452153424,2.933233432961622,3.5,0.838066695131892,0.6,0.00022982373054867777,0.9961919249745224,0.00023070226207119228,199.0158371966309,0.0,0.0,0.0,0.02912369497850916,7.79744363138407e-05,0.00015184929423483709,0.0005954573903866276,0.09246463054637605,0.09246463054637605,0.09246463054637605,0.09246460430895095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.85186547757,595.6236242723874,0.0,0.09246463054637605,0.09246463056037171,0.09246463056037171,0.3714570982009896,0.3714570982009896,0.5,10.00823776485184,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,27475.119852278298,20845.971754016842,0.7587217768692736,0.9892397042069155,0.6079316708473992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521733679030813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5947625107231,260.5947625107231,-12.555237489276863,244.79267760279214,276.3968474186496,124552.074256378,124549.65626584103,2.4179905369697683,0.0,nan,276.3968474186496,3.2468474186496223,270.0760134554809,-3.073986544519073,263.75517949231164,-9.394820507688337,257.4343455291389,-15.715654470861068,251.11351156596578,-22.036488434034197,244.79267760279214,-28.357322397207838,1.0,1.0,26022.012520719443,26022.012520719443,275.6269177343667,2.4769177343667366,275.6269177343667,275.6269177343667,77095.01608263944,77095.00482032428,0.011262315165367909,0.0,8546.071908451686,8546.071908451686,0.8856527823728828,3940.977667061614,275.6269177343667,2.4769177343667366,1.0,0.002,0.12911460721070742,0.004905253036223621,0.00019942262622252787,0.001800577374195614,0.09971131311126394,0.09971131311126394,0.0,4.1814164977727053e-13,0.9999997095702163,0.9999997095702163,0.0,0.09246460370588906,2.6854482650497936e-08,0.0,0.0,0.0,1600085.7817601291,266.6058135772663,0.0,1.0,1284531.25098653,2598.0339697828304,,,,,,,,,,,,,,,,,,,2.0,15260.018894773837,1551.3963534957575,0.3714570982009896,6.173730061729009,2.933233432961622
5396.0,-30.11295050126191,4.999647416487418,35.04993112673317,24.5650518097915,5.0026339114031355,-26.60139205999612,-40.09924050243569,1.491075470158221,-6.544188737080901,-6.544188737094812,40.09989998918922,41054.10766626342,25750.033753869397,25750.033753869397,66804.14142013282,77104.24164804659,77095.02856756178,25750.033753869397,102845.06232143118,102845.06232143118,102845.06232143118,130320.19297642543,125808.56315172912,4511.629824696316,0.0,90944.86460564862,54894.73062394769,40055.70442411214,27475.13065499426,67530.8350791064,20845.97945595392,1551.396910494538,0.0,0.8784406113319438,2.7242664796716616,0.001494314320929203,1.0,1.0,-6.544188737080901,333808.48050201405,1558845.1387192244,4.66987877712058,1558845.1387192244,4.66987877712058,0.7587217588777749,0.09246465444125666,3.9213701140360615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9213701140360615,1.2847704900778976,1.2850657761969244,3.052195037417386,6467.235030922583,15260.015706403863,6453.864819389015,0.00032805644607178196,23192.114480630808,2364.937514913942,19291.03383778748,1967.1379969497718,0.8317927998285207,0.8317927998285208,35459.646109613976,35405.22815468563,1.0019216231903794,0.8,4279.603624880254,4273.035954225843,1.0019216231903794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.554190776038,4632.441516551485,6.18017492989173,4.999647416487418,-3.7353989380359267,8.735046354523345,2.9332327606865367,3.5,0.8380665030532962,0.6,0.00022982373054867777,0.9961889283050129,0.0002307029560544467,199.0158135516084,0.0,0.0,0.0,0.02912369497850916,7.797467010747515e-05,0.00015184906044120262,0.0005954563674585875,0.09246465443068319,0.09246465443068319,0.09246465443068319,0.09246462712657291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.8688818779,595.6236188717397,0.0,0.09246465443068319,0.09246465444125666,0.09246465444125666,0.371457173507393,0.371457173507393,0.5,10.0082369456923,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,27475.13065499426,20845.97945595392,0.7587217588777749,0.9892390837737705,0.6079312897311601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521731953390922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59477690969385,260.59477690969385,-12.555223090306129,244.79270507853028,276.39684874085253,124551.94202683076,124549.53465736726,2.4073694634950815,0.0,nan,276.39684874085253,3.246848740852556,270.07602000839125,-3.0739799916087236,263.75519127592787,-9.394808724072107,257.43436254346386,-15.715637456536115,251.11353381099735,-22.036466189002624,244.79270507853028,-28.357294921469702,1.0,1.0,26022.012520719443,26022.012520719443,275.62691819874993,2.4769181987499564,275.62691819874993,275.62691819874993,77095.03857716771,77095.02856756178,0.010009605932282284,0.0,8546.071908451686,8546.071908451686,0.8856528265709144,3940.976964606242,275.62691819874993,2.4769181987499564,1.0,0.002,0.1291146350646831,0.004905252498119045,0.00019942266829564296,0.0018005773320225234,0.09971133414782148,0.09971133414782148,0.0,3.181665000906442e-13,0.9999996987603322,0.9999996987603322,0.0,0.09246462658723488,2.7854021783978672e-08,0.0,0.0,0.0,1600085.7790458524,266.6058112629191,0.0,1.0,1284531.2588851724,2598.0339378221815,,,,,,,,,,,,,,,,,,,2.0,15260.015706403863,1551.396910494538,0.371457173507393,6.173730061729009,2.9332327606865367
5397.0,-30.11291569702598,4.999647140583483,35.04993252987361,24.565071996208303,5.002635896403109,-26.601360537686624,-40.09921319140119,1.4910807370785932,-6.544190889473043,-6.544190889436362,40.099902747675586,41054.108434073525,25750.033112569272,25750.033112569272,66804.1415466428,77104.26419545247,77095.05359816407,25750.033112569272,102845.08671073335,102845.08671073335,102845.08671073335,130320.2282974192,125808.59765046099,4511.630646958224,0.0,90944.86539502168,54894.709633701415,40055.72862368919,27475.141586685862,67530.87021037505,20845.98726039122,1551.397469849304,0.0,0.8784405891732336,2.7242662610762665,0.001494314320929203,1.0,1.0,-6.544190889473043,333808.45213083865,1558845.2579059356,4.6698795310759085,1558845.2579059356,4.6698795310759085,0.7587217410553015,0.0924646782940034,3.9213676144099296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9213676144099296,1.284770465439253,1.285065751552617,3.0521931503688826,6467.231032493244,15260.012518890593,6453.8660547531,0.000328057368550918,23192.129465450962,2364.939042940348,19291.0375303734,1967.138373488745,0.8317924216105739,0.8317924216105739,35459.62802698242,35405.22815468563,1.0019209845285344,0.8,4279.601442498192,4273.035954225843,1.0019209845285344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.55361803362,4632.441516551485,6.180175625514174,4.999647140583483,-3.735400997622014,8.735048138205498,2.9332320886736976,3.5,0.8380663110496279,0.6,0.00022982373054867777,0.9961853163292933,0.00023070379253884582,199.01578505145852,0.0,0.0,0.0,0.02912369497850916,7.797491130422555e-05,0.00015184881924445223,0.0005954550420715823,0.0924646782843885,0.0924646782843885,0.0924646782843885,0.09246465071281273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.88620812946,595.6236133730874,0.0,0.0924646782843885,0.0924646782940034,0.0924646782940034,0.3714572486778567,0.3714572486778567,0.5,10.008236118506153,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,27475.141586685862,20845.98726039122,0.7587217410553015,0.9892385710199155,0.6079309848396742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521730228067529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59479203514593,260.59479203514593,-12.555207964854048,244.79273358836622,276.39685048192104,124551.8069581345,124549.27812799576,2.528830138758213,0.0,nan,276.39685048192104,3.246850481921058,270.0760271032121,-3.073972896787893,263.755203724504,-9.394796275495992,257.4343803457926,-15.715619654207387,251.11355696707952,-22.03644303292046,244.79273358836622,-28.35726641163376,1.0,1.0,26022.012520719443,26022.012520719443,275.6269189753098,2.476918975309843,275.6269189753098,275.6269189753098,77095.0709398943,77095.05359816407,0.017341730228508823,0.0,8546.071908451686,8546.071908451686,0.8856529846321157,3940.9744524819794,275.6269189753098,2.476918975309843,1.0,0.002,0.12911466315669187,0.004905251988674945,0.0001994227108027808,0.0018005772894987102,0.0997113554013904,0.0997113554013904,0.0,3.014910369969481e-13,0.9999996961860287,0.9999996961860287,0.0,0.09246465020194228,2.8092061118779136e-08,0.0,0.0,0.0,1600085.7765215184,266.60580911052693,0.0,1.0,1284531.26623108,2598.0339080980893,,,,,,,,,,,,,,,,,,,2.0,15260.012518890593,1551.397469849304,0.3714572486778567,6.173730061729009,2.9332320886736976
5398.0,-30.11288679827533,4.999646856433249,35.04993394175927,24.56508184494453,5.002633051118043,-26.601334813336432,-40.09919056026263,1.491081066210333,-6.544193778459544,-6.544193778446832,40.099905806392556,41054.118218350406,25750.034104315742,25750.034104315742,66804.15232266615,77104.29065526344,77095.08062264413,25750.034104315742,102845.11472695987,102845.11472695987,102845.11472695987,130320.26910376767,125808.63756265111,4511.631541116556,0.0,90944.87510458169,54894.70266779154,40055.74715198905,27475.154376807794,67530.90152879685,20845.996359161432,1551.398135004059,0.0,0.8784405618803062,2.7242659676729204,0.001494314320929203,1.0,1.0,-6.544193778459544,333808.4140504472,1558845.390065716,4.669880459724223,1558845.390065716,4.669880459724223,0.7587217190218178,0.09246470297146414,3.9213664135528785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9213664135528785,1.2847704638995756,1.2850657500125857,3.052192219340585,6467.229059756002,15260.009451118744,6453.865944077479,0.00032805777128599946,23192.139043742878,2364.940019654304,19291.037199556562,1967.1383397548157,0.8317920638183302,0.8317920638183302,35459.619339820216,35405.22815468563,1.0019206777060181,0.8,4279.600394049748,4273.035954225843,1.0019206777060181,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.5530462649895,4632.441516551485,6.180176711634277,4.999646856433249,-3.735403616022431,8.73505047245568,2.9332314178034893,3.5,0.8380661193724255,0.6,0.00022982373054867777,0.9961823172342406,0.00023070448709303624,199.01576138714043,0.0,0.0,0.0,0.02912369497850916,7.797511117110918e-05,0.0001518486193775686,0.0005954540759715723,0.09246470295649832,0.09246470295649832,0.09246470295649832,0.09246467752532286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.9046757171,595.6236075180394,0.0,0.09246470295649832,0.09246470297146414,0.09246470297146414,0.37145732380833596,0.37145732380833596,0.5,10.00823535571064,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,27475.154376807794,20845.996359161432,0.7587217190218178,0.9892382718181129,0.6079308477889032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521728148476563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5948067790127,260.5948067790127,-12.555193220987292,244.79276188033154,276.3968516776895,124551.62432564258,124549.15929289327,2.465032749303759,0.0,nan,276.3968516776895,3.2468516776895058,270.0760337182203,-3.07396628177969,263.75521575875143,-9.394784241248544,257.4343977992783,-15.715602200721662,251.11357983980514,-22.036420160194837,244.79276188033154,-28.357238119668438,1.0,1.0,26022.012520719443,26022.012520719443,275.6269192485101,2.4769192485101144,275.6269192485101,275.6269192485101,77095.08736261656,77095.08062264413,0.006739972421200946,0.0,8546.071908451686,8546.071908451686,0.8856530605670287,3940.973245620643,275.6269192485101,2.4769192485101144,1.0,0.002,0.12911468923307753,0.004905251354463594,0.00019942274989484098,0.0018005772506200046,0.0997113749474205,0.0997113749474205,0.0,5.148455446690736e-13,0.9999997179861094,0.9999997179861094,0.0,0.09246467689513352,2.6076330625703236e-08,0.0,0.0,0.0,1600085.7731333007,266.60580622154043,0.0,1.0,1284531.2760909165,2598.0338682017837,,,,,,,,,,,,,,,,,,,2.0,15260.009451118744,1551.398135004059,0.37145732380833596,6.173730061729009,2.9332314178034893
5399.0,-30.112858000685137,4.999646583614548,35.04993533982365,24.56509113488721,5.002634602902902,-26.601308740327738,-40.09916405249385,1.491085342555743,-6.544195609932103,-6.544195609985447,40.0999082312386,41054.12318252416,25750.03274133735,25750.03274133735,66804.15592386152,77104.31819697584,77095.10191491825,25750.03274133735,102845.1346562556,102845.1346562556,102845.1346562556,130320.29827372913,125808.66596195137,4511.6323117777665,0.0,90944.89139519368,54894.696380782334,40055.77223823484,27475.163617473536,67530.93585570838,20846.002964816882,1551.3986063151272,0.0,0.8784405427300452,2.7242657816699296,0.001494314320929203,1.0,1.0,-6.544195609932103,333808.389909392,1558845.4948368096,4.6698811113164,1558845.4948368096,4.6698811113164,0.758721704265278,0.09246472620077952,3.921366268378119,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921366268378119,1.2847704438948402,1.2850657300032524,3.0521921538686074,6467.228921028738,15260.006266200482,6453.864506090211,0.0003280576955538576,23192.144056670477,2364.9405308306586,19291.032901316386,1967.1379014562963,0.8317916986966947,0.8317916986966947,35459.61828960635,35405.22815468563,1.001920640613439,0.8,4279.600267300059,4273.035954225843,1.001920640613439,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.552471984238,4632.441516551485,6.18017723633141,4.999646583614548,-3.7354054330885655,8.735052016703113,2.933230743985808,3.5,0.838065926853088,0.6,0.00022982373054867777,0.9961793286472416,0.0002307051792178484,199.01573780566522,0.0,0.0,0.0,0.02912369497850916,7.797534527505206e-05,0.00015184838527362572,0.0005954531359196806,0.09246472619344014,0.09246472619344014,0.09246472619344014,0.09246469728696034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.9205822439,595.62360246467,0.0,0.09246472619344014,0.09246472620077952,0.09246472620077952,0.3714573991891131,0.3714573991891131,0.5,10.008234488369801,5.331912689143792e-11,5.331912689143792e-11,5.331912689143792e-11,5.331912689143792e-11,5.331912689143792e-11,5.331912689143792e-11,27475.163617473536,20846.002964816882,0.758721704265278,0.9892378223011783,0.6079306122788445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521726421745218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5948216012104,260.5948216012104,-12.555178398789565,244.7927900165392,276.3968531858775,124551.52962521571,124549.05149626776,2.47812894799098,0.0,nan,276.3968531858775,3.2468531858775123,270.0760405520119,-3.073959447988102,263.75522791814706,-9.39477208185292,257.4344152842784,-15.715584715721604,251.11360265040875,-22.036397349591226,244.7927900165392,-28.35720998346079,1.0,1.0,26022.012520719443,26022.012520719443,275.6269199084406,2.476919908440607,275.6269199084406,275.6269199084406,77095.1154291817,77095.10191491825,0.013514263438992202,0.0,8546.071908451686,8546.071908451686,0.8856530697469993,3940.97309972001,275.6269199084406,2.476919908440607,1.0,0.002,0.12911471860887547,0.004905250897081944,0.00019942279451635897,0.0018005772056651796,0.09971139725817948,0.09971139725817948,0.0,1.8153837808010387e-13,0.9999996823013064,0.9999996823013064,0.0,0.09246469682485679,2.937592271574821e-08,0.0,0.0,0.0,1600085.770985342,266.6058043900679,0.0,1.0,1284531.2823415543,2598.0338429095304,,,,,,,,,,,,,,,,,,,2.0,15260.006266200482,1551.3986063151272,0.3714573991891131,6.173730061729009,2.933230743985808
5400.0,-30.112829225066722,4.9996463076587965,35.049936746736186,24.56511160070079,5.002635967158249,-26.601282705844554,-40.09914135150609,1.4910894479627312,-6.544198216060067,-6.544198216061986,40.099911282735206,41054.11530309891,25750.03312021811,25750.03312021811,66804.14842331702,77104.33792099271,77095.12970802463,25750.03312021811,102845.16282824274,102845.16282824274,102845.16282824274,130320.33900451285,125808.70582242544,4511.6331820874075,0.0,90944.89034714365,54894.66772935491,40055.80290865416,27475.176176270114,67530.97908492427,20846.011913705366,1551.3992538538332,0.0,0.8784405169975443,2.7242655169935563,0.001494314320929203,1.0,1.0,-6.544198216060067,333808.35555743345,1558845.6266846522,4.669881986870891,1558845.6266846522,4.669881986870891,0.758721683164665,0.09246475068020162,3.921363444210326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921363444210326,1.2847704246897547,1.2850657107937529,3.052190001304905,6467.224360004553,15260.003080218929,6453.866132031141,0.0003280587635972765,23192.16049239677,2364.9422068083163,19291.037761362637,1967.138397043092,0.831791318781488,0.831791318781488,35459.5978591926,35405.22815468563,1.001919919030243,0.8,4279.59780156556,4273.035954225843,1.001919919030243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.551900213192,4632.441516551485,6.180178175363793,4.9996463076587965,-3.735407835405179,8.735054143063977,2.9332300731128886,3.5,0.8380657351751111,0.6,0.00022982373054867777,0.9961763423501174,0.0002307058708164981,199.0157142421876,0.0,0.0,0.0,0.02912369497850916,7.79755457598409e-05,0.00015184818478883687,0.0005954519209006394,0.09246475066622614,0.09246475066622614,0.09246475066622614,0.09246472418879875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.93916756293,595.6235965709832,0.0,0.09246475066622614,0.09246475068020162,0.09246475068020162,0.3714574741434485,0.3714574741434485,0.5,10.008233693910721,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,27475.176176270114,20846.011913705366,0.758721683164665,0.9892370779832287,0.6079301064400515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521724701058731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5948364684521,260.5948364684521,-12.555163531547862,244.79281801980926,276.3968549170906,124551.34646488141,124548.86080511575,2.4856597656359503,0.0,nan,276.3968549170906,3.246854917090616,270.07604753763667,-3.0739524623633088,263.75524015818246,-9.394759841817518,257.43443277872626,-15.715567221273716,251.11362539926765,-22.03637460073233,244.79281801980926,-28.357181980190717,1.0,1.0,26022.012520719443,26022.012520719443,275.62692055451384,2.4769205545138675,275.62692055451384,275.62692055451384,77095.1446282386,77095.12970802463,0.014920213972800411,0.0,8546.071908451686,8546.071908451686,0.8856532483302169,3940.9702614313774,275.62692055451384,2.4769205545138675,1.0,0.002,0.12911474569161024,0.004905250309907957,0.0001994228352786841,0.0018005771650657077,0.09971141763934205,0.09971141763934205,0.0,3.4439161591959255e-13,0.9999997071007395,0.9999997071007395,0.0,0.09246472359734452,2.7082857097679326e-08,0.0,0.0,0.0,1600085.7679288636,266.6058017839399,0.0,1.0,1284531.291236016,2598.0338069194545,,,,,,,,,,,,,,,,,,,2.0,15260.003080218929,1551.3992538538332,0.3714574741434485,6.173730061729009,2.9332300731128886
