time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
453.0,-29.151867982522486,4.780955106224115,35.023760133725965,25.15163063015791,5.5530189706301565,-25.681379287205477,-39.20986724607644,2.082530274814398,-5.9650514138555195,-5.96505141377257,40.0486795878188,41379.95157402004,25767.41805580029,25767.41805580029,67147.36962982033,76978.22640017592,76995.10067025694,25767.41805580029,102762.51872605723,102762.51872605723,102762.51872605723,129665.69766277254,125217.12058480037,4448.57707797217,0.0,90609.39931971481,55011.56138732543,39553.15325821042,26903.17893671531,66456.33219492572,20461.656968237356,1511.0748720074173,0.0,0.8817344676400234,2.783586796601398,0.001494314320929203,1.0,1.0,-5.9650514138555195,341511.11704259086,1556633.222089215,4.558074816331916,1556633.222089215,4.558074816331916,0.7605665120976808,0.09237580040848575,3.9075496787698003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9075496787698003,1.2819578672651266,1.2822847023928794,3.0481108455662413,6458.581118479596,15277.259286287841,6468.023307623682,0.0003308552007010218,23188.29106946659,2364.5476354786388,19333.35450660693,1971.4535041636984,0.8337550382082409,0.8337550382082409,35359.63194266994,35405.22815468563,0.9983904612412415,0.8,4267.532974483181,4273.035954225843,0.9983904612412415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4394.190538685145,4632.441516551485,5.863973769219068,4.780955106224115,-3.218404702847878,7.9993598090719935,3.205159232491675,3.5,0.9157597807119071,0.6,0.00025493670393675306,1.000154358400008,0.00025489735838834593,198.2239231508352,0.0,7.748365298763668e-06,21.958867256696237,0.015084340350118056,8.62054625222531e-05,0.00016873124141449997,0.000659325708187659,0.09237580016444286,0.09237580016444286,0.09237580016444286,0.09236751881195847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488204.3952841708,595.4966998862994,0.0,0.09237580016444286,0.09237580040848575,0.09237580040848575,0.3726508101924958,0.3726508101924958,0.5,9.877519133379154,-8.29345481179189e-11,-8.29345481179189e-11,-8.29345481179189e-11,-8.29345481179189e-11,-8.29345481179189e-11,-8.29345481179189e-11,26903.17893671531,20461.656968237356,0.7605665120976808,1.0103983685537699,0.6226637884956824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446422152258091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.933174346384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3564004422158,261.3564004422158,-11.793599557784205,245.7400196707615,276.9727812136619,122552.00433773766,122768.42104901299,-216.41671127532456,0.0,nan,276.9727812136619,3.8227812136619264,270.72622890510945,-2.423771094890526,264.479676596457,-8.670323403542966,258.23312428794526,-14.916875712054718,251.98657197935952,-21.163428020640453,245.7400196707615,-27.409980329238465,1.0,1.0,26022.012520719443,26022.012520719443,276.19436267670704,3.044362676707067,276.19436267670704,276.19436267670704,76965.72399436412,76995.10067025694,-29.376675892825006,0.0,8546.071908451686,8546.071908451686,0.8865264834433889,3927.0874271636494,276.19436267670704,3.044362676707067,1.0,0.002,0.1333674467313606,0.004993095060828695,0.00020623698941691292,0.0017937630103586717,0.10311849470845647,0.10311849470845647,0.0,-2.244155382358226e-13,0.9999076933575493,0.9999076933575493,0.0,0.09236727350850635,8.526899979407544e-06,0.0,0.0,0.0,1600762.602735004,267.18494858614446,0.0,1.0,1282551.4864765403,2606.0626008097756,,,,,,,,,,,,,,,,,,,3.0,15277.259286287841,1511.0748720074173,0.3726508101924958,6.173730061729009,3.205159232491675
454.0,-29.15335432076387,4.780811144343812,35.02380403451573,25.150277895759814,5.551793046735165,-25.6828395840126,-39.21127512641249,2.081278310377069,-5.9662493331128985,-5.966249333193462,40.048787240114116,41379.81534752762,25767.27542682947,25767.27542682947,67147.09077435709,76978.5750087445,76995.49632239991,25767.27542682947,102762.77174922937,102762.77174922937,102762.77174922937,129667.2001616058,125218.71928019234,4448.4808814134585,0.0,90610.0001320882,55011.675280489035,39553.69427955463,26904.428412376426,66458.12269193106,20462.505946177946,1511.1610876288833,0.0,0.8817277291766166,2.7834630514771104,0.001494314320929203,1.0,1.0,-5.9662493331128985,341495.04168816365,1556637.8684890205,4.558302986754534,1556637.8684890205,4.558302986754534,0.7605627457509894,0.09237601027089891,3.907592940389462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907592940389462,1.2819637796661625,1.282290565859088,3.048130534083453,6458.62283608501,15277.257691764293,6467.994363884959,0.0003308445100685916,23188.188103097884,2364.5371358310827,19333.267991834975,1971.4446821121358,0.8337550094848549,0.8337550094848548,35359.94512374364,35405.22815468563,0.9984015147125878,0.8,4267.570772120926,4273.035954225843,0.9984015147125878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4393.854405682916,4632.441516551485,5.864389906388943,4.780811144343812,-3.21952433457858,8.000335478922391,3.2047506125517446,3.5,0.9156430321576413,0.6,0.00025489735838834593,1.0001536426999884,0.00025485820128618613,198.2251431333731,0.0,7.799228963781568e-06,22.103014883356966,0.015092139579081837,8.619182133966656e-05,0.00016870553704867938,0.0006592325655760323,0.09237601026636383,0.09237601026636383,0.09237601026636383,0.09236797655131965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488206.0779868732,595.4961578319287,0.0,0.09237601026636383,0.09237601027089891,0.09237601027089891,0.3726486499458428,0.3726486499458428,0.5,9.877278121579778,8.054712452576496e-11,8.054712452576496e-11,8.054712452576496e-11,8.054712452576496e-11,8.054712452576496e-11,8.054712452576496e-11,26904.428412376426,20462.505946177946,0.7605627457509894,1.0103669507130042,0.6226449630445505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446431038994403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.07732197305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3550947914478,261.3550947914478,-11.794905208552166,245.7385439211077,276.9716456617827,122553.34500000472,122771.63722677827,-218.29222677354923,0.0,nan,276.9716456617827,3.821645661782725,270.7250253136684,-2.424974686331552,264.4784049654755,-8.6715950345245,258.23178461739576,-14.918215382604217,251.98516426925673,-21.16483573074325,245.7385439211077,-27.411456078892286,1.0,1.0,26022.012520719443,26022.012520719443,276.1932110536604,3.0432110536604,276.1932110536604,276.1932110536604,76965.63858048513,76995.49632239991,-29.857741914776852,0.0,8546.071908451686,8546.071908451686,0.8865237495021435,3927.130905091409,276.1932110536604,3.0432110536604,1.0,0.002,0.13337573669568797,0.004992838826572763,0.0002062492995529572,0.0017937507002158356,0.1031246497764786,0.1031246497764786,0.0,-2.312074143251408e-13,0.9999102584694997,0.9999102584694997,0.0,0.09236772030635568,8.289964543225817e-06,0.0,0.0,0.0,1600761.207702809,267.1837506668871,0.0,1.0,1282555.58823457,2606.0459299759864,,,,,,,,,,,,,,,,,,,4.0,15277.257691764293,1511.1610876288833,0.3726486499458428,6.173730061729009,3.2047506125517446
455.0,-29.154847404731555,4.780669847512104,35.02384723808407,25.149223557114624,5.550879755272039,-25.68427468862272,-39.21266037560997,2.0803070385263376,-5.967370617891788,-5.967370617893283,40.04885491944791,41379.4717278775,25766.95561417519,25766.95561417519,67146.42734205269,76978.70461519928,76995.56200640298,25766.95561417519,102762.51762057818,102762.51762057818,102762.51762057818,129667.96647860619,125219.5881536531,4448.378324953096,0.0,90610.47854474149,55011.682378386875,39554.21796261624,26905.448858028012,66459.66682064426,20463.192528008814,1511.234671350136,0.0,0.8817215449918495,2.7833472266353296,0.001494314320929203,1.0,1.0,-5.967370617891788,341479.995260846,1556640.7896119442,4.558512390814796,1556640.7896119442,4.558512390814796,0.760559418130764,0.09237612676952073,3.9076279294892515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9076279294892515,1.2819683843207894,1.28229512148671,3.0481468788792205,6458.65746874592,15277.256186522105,6467.97024817496,0.00033083562899764273,23188.1029053308,2364.5284480766422,19333.195908363963,1971.437331643728,0.8337549642286338,0.8337549642286338,35360.19841758658,35405.22815468563,0.9984104545307216,0.8,4267.601342004367,4273.035954225843,0.9984104545307216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4393.518351473508,4632.441516551485,5.8647656736277,4.780669847512104,-3.2205862391310918,8.001256086643195,3.2043421092282265,3.5,0.9155263169223504,0.6,0.00025485820128618613,1.0001543419357894,0.00025481887204819854,198.2263686659748,0.0,7.76192218031522e-06,21.997287459013332,0.015099901501262152,8.617840138108363e-05,0.0001686797999051025,0.0006591378972498369,0.0923761267845867,0.0923761267845867,0.0923761267845867,0.09236798264156545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488207.5833452797,595.4956715011333,0.0,0.0923761267845867,0.09237612676952073,0.09237612676952073,0.37264651711885083,0.37264651711885083,0.5,9.877033797057607,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,26905.448858028012,20463.192528008814,0.760559418130764,1.0103334932939372,0.6226253261177027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464398845251225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.971594548704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3538077703322,261.3538077703322,-11.796192229667781,245.73707029061214,276.9705452500448,122558.04993186513,122773.22746160252,-215.17752973738698,0.0,nan,276.9705452500448,3.820545250044802,270.7238502581737,-2.4261497418262934,264.47715526624756,-8.672844733752413,258.23046027441023,-14.919539725589743,251.9837652825046,-21.16623471749537,245.73707029061214,-27.41292970938784,1.0,1.0,26022.012520719443,26022.012520719443,276.1920974548312,3.0420974548312074,276.1920974548312,276.1920974548312,76966.34208760769,76995.56200640298,-29.21991879529378,0.0,8546.071908451686,8546.071908451686,0.8865215383433257,3927.166069136698,276.1920974548312,3.0420974548312074,1.0,0.002,0.1333841233602603,0.00499259629662896,0.00020626179174893864,0.0017937382084034681,0.10313089587446932,0.10313089587446932,0.0,1.5240673306715635e-13,0.9999092117758713,0.9999092117758713,0.0,0.09236774010501944,8.386664501289532e-06,0.0,0.0,0.0,1600759.9018963743,267.1826293821082,0.0,1.0,1282559.4275656855,2606.030325865861,,,,,,,,,,,,,,,,,,,5.0,15277.256186522105,1511.234671350136,0.37264651711885083,6.173730061729009,3.2043421092282265
456.0,-29.156339543694838,4.7805300071079255,35.02389132038593,25.1480299391784,5.549818042602735,-25.68572378509015,-39.21406284263355,2.0792022828792316,-5.96854965489581,-5.968549654924025,40.0489666868152,41379.2371294445,25766.78084126168,25766.78084126168,67146.01797070618,76978.93628744573,76996.06212256053,25766.78084126168,102762.84296382222,102762.84296382222,102762.84296382222,129669.54344236625,125221.25871900596,4448.284723360293,0.0,90611.01204907108,55011.74927605455,39554.736414462815,26906.700478544033,66461.43689300684,20464.043991148385,1511.320557415005,0.0,0.8817148904203933,2.783225440293979,0.001494314320929203,1.0,1.0,-5.96854965489581,341464.1744229265,1556645.6136411224,4.5587377248926595,1556645.6136411224,4.5587377248926595,0.760555684167475,0.09237633705335249,3.907666271885279,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907666271885279,1.2819736111084679,1.2823002991848773,3.048164360034281,6458.694509215811,15277.254496595926,6467.944416382898,0.000330826127658828,23188.01190905057,2364.519169038415,19333.118695408826,1971.4294581135075,0.8337549062523497,0.8337549062523497,35360.475986162804,35405.22815468563,0.9984202511259288,0.8,4267.634841590948,4273.035954225843,0.9984202511259288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4393.182744151973,4632.441516551485,5.865173916464407,4.7805300071079255,-3.221690557354093,8.002220564462018,3.203934169924567,3.5,0.9154097628355906,0.6,0.00025481887204819854,1.0001542461211197,0.00025477957328727844,198.22759343611796,0.0,7.796092028678926e-06,22.094124809276074,0.015107697593290831,8.616481658769953e-05,0.000168654055460499,0.0006590437641396613,0.09237633707500077,0.09237633707500077,0.09237633707500077,0.09236849311621677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488209.2585009747,595.4951321022244,0.0,0.09237633707500077,0.09237633705335249,0.09237633705335249,0.3726443687140675,0.3726443687140675,0.5,9.876798478469222,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,26906.700478544033,20464.043991148385,0.760555684167475,1.0103004254753234,0.6226052138484305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446448770304772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.068431898966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.35252258473406,261.35252258473406,-11.797477415265917,245.73559720788393,276.9694479615741,122560.92832513756,122775.79897578162,-214.87065064406283,0.0,nan,276.9694479615741,3.819447961574099,270.7226778108278,-2.4273221891721732,264.4759076600578,-8.674092339942149,258.22913750942445,-14.92086249057553,251.98236735863645,-21.167632641363525,245.73559720788393,-27.41440279211605,1.0,1.0,26022.012520719443,26022.012520719443,276.1909769378039,3.0409769378039186,276.1909769378039,276.1909769378039,76966.63242267746,76996.06212256053,-29.42969988306868,0.0,8546.071908451686,8546.071908451686,0.8865191152667761,3927.2046032447056,276.1909769378039,3.0409769378039186,1.0,0.002,0.13339221919301994,0.004992344396120504,0.00020627380959837226,0.0017937261908023358,0.10313690479918614,0.10313690479918614,0.0,4.007081125245726e-13,0.9999123603201517,0.9999123603201517,0.0,0.09236824122074758,8.095832604910907e-06,0.0,0.0,0.0,1600758.528814428,267.18145034510417,0.0,1.0,1282563.4646168337,2606.013918310622,,,,,,,,,,,,,,,,,,,5.0,15277.254496595926,1511.320557415005,0.3726443687140675,6.173730061729009,3.203934169924567
457.0,-29.157816988330037,4.780392281045935,35.02393554395097,25.146627227682643,5.5485420442629945,-25.68718108505005,-39.21546653201801,2.0779061420882687,-5.969693343365179,-5.969693343437562,40.0490589292656,41379.14341175004,25766.527137811125,25766.527137811125,67145.67054956117,76979.32606039882,76996.38878340703,25766.527137811125,102762.91592121815,102762.91592121815,102762.91592121815,129670.75529564284,125222.5647702226,4448.190525420244,0.0,90611.63810182613,55011.887493401475,39555.27845380517,26907.839374424686,66463.11782822985,20464.815448628513,1511.400270695478,0.0,0.8817084954259717,2.783107309232249,0.001494314320929203,1.0,1.0,-5.969693343365179,341448.8284573838,1556649.5949568313,4.558954271389795,1556649.5949568313,4.558954271389795,0.7605521633996326,0.09237650838536596,3.9077116069820725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9077116069820725,1.2819797293245496,1.2823063685772393,3.048185176095546,6458.738615951773,15277.25277583187,6467.913792659019,0.00033081482263015266,23187.903104191853,2364.5080740305666,19333.027159048812,1971.420124002469,0.8337548708987763,0.8337548708987762,35360.80417565088,35405.22815468563,0.9984318343767942,0.8,4267.67445058531,4273.035954225843,0.9984318343767942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4392.847287464607,4632.441516551485,5.865564052576622,4.780392281045935,-3.222767981515034,8.003160262560968,3.203526434481827,3.5,0.9152932669948077,0.6,0.00025477957328727844,1.0001527288667627,0.000254740667033884,198.22880615794423,0.0,7.790098802212964e-06,22.07714000547154,0.015115487692093045,8.615122193589541e-05,0.00016862835135138303,0.0006589509658420505,0.09237650835348488,0.09237650835348488,0.09237650835348488,0.09236877437492293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488210.82332511485,595.4946276327049,0.0,0.09237650835348488,0.09237650838536596,0.09237650838536596,0.37264225409188984,0.37264225409188984,0.5,9.876566458686856,7.23616722098086e-11,7.23616722098086e-11,7.23616722098086e-11,7.23616722098086e-11,7.23616722098086e-11,7.23616722098086e-11,26907.839374424686,20464.815448628513,0.7605521633996326,1.010269646439027,0.622588057314616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446457650564168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.05144709516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.35122075623633,261.35122075623633,-11.798779243763647,245.73412516340053,276.96831634906175,122561.67222364797,122779.32540455346,-217.65318090547305,0.0,nan,276.96831634906175,3.8183163490617744,270.7214781119239,-2.428521888076091,264.47463987481245,-8.675360125187524,258.22780163769954,-14.922198362300435,251.98096340051978,-21.169036599480194,245.73412516340053,-27.415874836599443,1.0,1.0,26022.012520719443,26022.012520719443,276.1898714727982,3.039871472798211,276.1898714727982,276.1898714727982,76966.24173400932,76996.38878340703,-30.14704939771036,0.0,8546.071908451686,8546.071908451686,0.8865162502758408,3927.250165016983,276.1898714727982,3.039871472798211,1.0,0.002,0.13340019809872605,0.004992099512893166,0.00020628566161050792,0.0017937143377033157,0.10314283080525397,0.10314283080525397,0.0,-6.86176376135661e-13,0.9999136262441173,0.9999136262441173,0.0,0.09236852947938139,7.978905984575473e-06,0.0,0.0,0.0,1600757.1968796272,267.1803066566348,0.0,1.0,1282567.3806080134,2605.99800291361,,,,,,,,,,,,,,,,,,,4.0,15277.25277583187,1511.400270695478,0.37264225409188984,6.173730061729009,3.203526434481827
458.0,-29.159295808028695,4.780257441793357,35.023978762420064,25.145450618024938,5.547499556625202,-25.688616271536432,-39.21685544829813,2.0768200208549197,-5.970794600070974,-5.970794600080368,40.04911836906866,41378.91095433543,25766.18071755103,25766.18071755103,67145.09167188646,76979.54989452957,76996.37560224583,25766.18071755103,102762.55631979686,102762.55631979686,102762.55631979686,129671.36805654461,125223.27780659377,4448.090249950845,0.0,90612.16625503324,55011.95969910579,39555.78506214161,26908.811736747757,66464.59679888937,20465.468018618027,1511.4711289939469,0.0,0.8817024470872771,2.7829935646704063,0.001494314320929203,1.0,1.0,-5.970794600070974,341434.0523515259,1556652.160466467,4.559159081367211,1556652.160466467,4.559159081367211,0.7605489316597938,0.09237661011339278,3.9077499925013663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9077499925013663,1.281984868534223,1.282311459216522,3.048202898813737,6458.7761682649525,15277.25129970622,6467.887712710761,0.0003308051969021454,23187.81048657415,2364.4986296619286,19332.949204338198,1971.41217483424,0.8337548392303821,0.833754839230382,35361.08205521502,35405.22815468563,0.9984416419901231,0.8,4267.707987704836,4273.035954225843,0.9984416419901231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4392.5121467319095,4632.441516551485,5.86593271841523,4.780257441793357,-3.22381294489019,8.004070386683548,3.2031191037983064,3.5,0.9151768867995161,0.6,0.000254740667033884,1.0001528728673523,0.00025470173005009164,198.23002002141848,0.0,7.71234016245693e-06,21.85677202040294,0.015123200032255502,8.61377723119818e-05,0.0001686028947219022,0.000658857960585222,0.0923766100893063,0.0923766100893063,0.0923766100893063,0.09236869596952987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488212.25556784123,595.4941646786036,0.0,0.0923766100893063,0.09237661011339278,0.09237661011339278,0.37264015045522403,0.37264015045522403,0.5,9.876329034360168,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,26908.811736747757,20465.468018618027,0.7605489316597938,1.0102384563477629,0.6225707060187398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464664434744836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.83107911009,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3499264140592,261.3499264140592,-11.800073585940765,245.73265585375646,276.9671969743662,122565.0452814501,122781.44681923474,-216.40153778463264,0.0,nan,276.9671969743662,3.8171969743661975,270.72028875020925,-2.429711249790728,264.47338052614424,-8.676619473855737,258.2264723020172,-14.923527697982763,251.97956407786194,-21.17043592213804,245.73265585375646,-27.417344146243522,1.0,1.0,26022.012520719443,26022.012520719443,276.1887686737905,3.038768673790514,276.1887686737905,276.1887686737905,76966.53018793419,76996.37560224583,-29.845414311639615,0.0,8546.071908451686,8546.071908451686,0.8865138244649337,3927.288742463873,276.1887686737905,3.038768673790514,1.0,0.002,0.13340835006790594,0.00499186170869844,0.0002062977992318535,0.001793702200074858,0.10314889961592676,0.10314889961592676,0.0,-6.932883087062969e-13,0.9999117528824293,0.9999117528824293,0.0,0.09236845814381932,8.151969573460829e-06,0.0,0.0,0.0,1600755.914342974,267.179205399929,0.0,1.0,1282571.151288829,2605.9826782193304,,,,,,,,,,,,,,,,,,,4.0,15277.25129970622,1511.4711289939469,0.37264015045522403,6.173730061729009,3.2031191037983064
459.0,-29.160784846107607,4.780124461570012,35.02402211368225,25.14441953916105,5.546607392766681,-25.6900456222877,-39.21823598267508,2.0758681681090287,-5.971943947905402,-5.9719439479446645,40.04920863772855,41378.55299851642,25765.957621476075,25765.957621476075,67144.51061999249,76979.66453580385,76996.64299291009,25765.957621476075,102762.60061438616,102762.60061438616,102762.60061438616,129672.55319805379,125224.55832689923,4447.994871154562,0.0,90612.63229332065,55011.956064167774,39556.30692128098,26909.952583667626,66466.2595049486,20466.240419709975,1511.5510960565741,0.0,0.8816960289302697,2.7828748568766613,0.001494314320929203,1.0,1.0,-5.971943947905402,341418.63151890266,1556656.0566033206,4.559376416213936,1556656.0566033206,4.559376416213936,0.7605453913780393,0.09237677770301499,3.9077837947759955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9077837947759955,1.2819893824310675,1.2823159243439008,3.04821853310951,6458.809295461631,15277.249746785314,6467.864585839599,0.00033079669724483496,23187.729171315328,2364.4903378131503,19332.88007657265,1971.40512576391,0.8337547818390354,0.8337547818390354,35361.326755408256,35405.22815468563,0.99845027857093,0.8,4267.737520425799,4273.035954225843,0.99845027857093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4392.177516644726,4632.441516551485,5.866328836626627,4.780124461570012,-3.2248929924204184,8.00501745399043,3.2027124144255223,3.5,0.9150606898358635,0.6,0.00025470173005009164,1.0001539311373107,0.0002546625295572865,198.23124228557705,0.0,7.718479076734871e-06,21.874169703466624,0.015130918511332237,8.612440577765375e-05,0.0001685773242724379,0.0006587637359585309,0.0923767777171849,0.0923767777171849,0.0923767777171849,0.09236897034630759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488213.82146401284,595.4936597624571,0.0,0.0923767777171849,0.09237677770301499,0.09237677770301499,0.3726380229391969,0.3726380229391969,0.5,9.876094812889203,3.927880243281834e-11,3.927880243281834e-11,3.927880243281834e-11,3.927880243281834e-11,3.927880243281834e-11,3.927880243281834e-11,26909.952583667626,20466.240419709975,0.7605453913780393,1.0102044423756598,0.622549746393291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464752446702214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.84847679315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34865093390454,261.34865093390454,-11.80134906609544,245.73118838321935,276.96611348458987,122569.79289416243,122783.04088040069,-213.2479862382529,0.0,nan,276.96611348458987,3.8161134845898914,270.71912846428694,-2.430871535713038,264.4721434440651,-8.677856555934852,258.22515842378453,-14.924841576215442,251.97817340348146,-21.171826596518514,245.73118838321935,-27.41881161678063,1.0,1.0,26022.012520719443,26022.012520719443,276.18765061406265,3.0376506140626702,276.18765061406265,276.18765061406265,76967.31332460436,76996.64299291009,-29.329668305726955,0.0,8546.071908451686,8546.071908451686,0.886511688293238,3927.322713749875,276.18765061406265,3.0376506140626702,1.0,0.002,0.13341640365637605,0.004991615487341831,0.0002063097642158597,0.001793690235855824,0.10315488210792985,0.10315488210792985,0.0,7.16835445169206e-14,0.9999128180347971,0.9999128180347971,0.0,0.09236872411399573,8.053589019256015e-06,0.0,0.0,0.0,1600754.5757802974,267.1780560520946,0.0,1.0,1282575.086607653,2605.966684545376,,,,,,,,,,,,,,,,,,,5.0,15277.249746785314,1511.5510960565741,0.3726380229391969,6.173730061729009,3.2027124144255223
460.0,-29.162258808240352,4.779992905991924,35.02406644013725,25.14303121659907,5.545343015603874,-25.69149862578995,-39.21963900849221,2.074582834498424,-5.973112967848863,-5.973112967843488,40.04932348536326,41378.4610189339,25765.78668140287,25765.78668140287,67144.24770033677,76980.0458078449,76997.19109959822,25765.78668140287,102762.97778100109,102762.97778100109,102762.97778100109,129674.1846709181,125226.27816035482,4447.906510563278,0.0,90613.24963563016,55012.09570023361,39556.837705996164,26911.20688991701,66468.04459591318,20467.094299142467,1511.636877811737,0.0,0.881689414614338,2.7827541213959273,0.001494314320929203,1.0,1.0,-5.973112967848863,341402.9473062881,1556661.0136173535,4.559600395660328,1556661.0136173535,4.559600395660328,0.7605416725777171,0.09237699659351745,3.907828150337831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907828150337831,1.281995450253274,1.2823219434542028,3.0482387044086554,6458.852036024031,15277.247939862198,6467.834838934096,0.0003307857369401101,23187.623956236832,2364.479608861011,19332.791161081434,1971.3960589071125,0.8337547304359076,0.8337547304359076,35361.647851931004,35405.22815468563,0.9984616115477263,0.8,4267.776273374388,4273.035954225843,0.9984616115477263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4391.843146108849,4632.441516551485,5.866736544138929,4.779992905991924,-3.22598722163332,8.005980127625245,3.202306061127802,3.5,0.9149445888936577,0.6,0.0002546625295572865,1.0001523743667244,0.0002546237314274572,198.23245218772513,0.0,7.770762386972841e-06,22.02234060468103,0.01513868927371921,8.611082344206978e-05,0.00016855170611521672,0.000658671101944513,0.0923769965564733,0.0923769965564733,0.0923769965564733,0.09236951174654898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488215.45957358176,595.4931325623805,0.0,0.0923769965564733,0.09237699659351745,0.09237699659351745,0.372635906003912,0.372635906003912,0.5,9.875870268050518,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,26911.20688991701,20467.094299142467,0.7605416725777171,1.0101733563629638,0.6225316431450743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446484106783586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.99664769437,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3473584193128,261.3473584193128,-11.80264158068718,245.72972163770524,276.96499520092044,122570.50214797244,122786.59813125209,-216.095983279654,0.0,nan,276.96499520092044,3.814995200920464,270.71794048825785,-2.432059511742125,264.4708857756508,-8.679114224349178,258.22383106300424,-14.926168936995737,251.9767763503382,-21.173223649661765,245.72972163770524,-27.420278362294738,1.0,1.0,26022.012520719443,26022.012520719443,276.1865457296748,3.036545729674799,276.1865457296748,276.1865457296748,76966.95674652391,76997.19109959822,-30.234353074309183,0.0,8546.071908451686,8546.071908451686,0.8865088851900861,3927.36729108952,276.1865457296748,3.036545729674799,1.0,0.002,0.1334241369774058,0.004991367028773959,0.0002063212255310484,0.0017936787736453341,0.1031606127655242,0.1031606127655242,0.0,-8.236176497755654e-13,0.999916285203848,0.999916285203848,0.0,0.09236926327207849,7.733321438959404e-06,0.0,0.0,0.0,1600753.2142875218,267.1768870321511,0.0,1.0,1282579.089256709,2605.950417376179,,,,,,,,,,,,,,,,,,,4.0,15277.247939862198,1511.636877811737,0.372635906003912,6.173730061729009,3.202306061127802
461.0,-29.1637444705322,4.779863599118592,35.02410946451203,25.141931790299736,5.544381713354087,-25.692931852147108,-39.221020066738106,2.0735690947667913,-5.9742381349915945,-5.974238134998734,40.04937455933628,41378.14516296758,25765.516822520975,25765.516822520975,67143.66198548855,76980.21146798292,76996.96476001141,25765.516822520975,102762.48158253239,102762.48158253239,102762.48158253239,129674.64394282136,125226.83570780404,4447.808235017325,0.0,90613.74669421007,55012.11459956108,39557.368994054435,26912.16236028898,66469.53135434342,20467.73330632235,1511.7074900620255,0.0,0.8816832701321535,2.7826379189058437,0.001494314320929203,1.0,1.0,-5.9742381349915945,341387.85198144405,1556663.2180569372,4.5598084671787,1556663.2180569372,4.5598084671787,0.7605384150224994,0.09237710390872737,3.9078643817038765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9078643817038765,1.282000252208836,1.282326696890905,3.048255548289308,6458.8877261859225,15277.246385325936,6467.80997575153,0.0003307765828838167,23187.536168975592,2364.4706570516532,19332.716843364902,1971.3884806090666,0.8337546819325999,0.8337546819325999,35361.910135648744,35405.22815468563,0.9984708687685504,0.8,4267.807928240479,4273.035954225843,0.9984708687685504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4391.508929878428,4632.441516551485,5.867121582565985,4.779863599118592,-3.2270481859242275,8.006911785042819,3.201899915964362,3.5,0.9148285474183891,0.6,0.0002546237314274572,1.0001535858467012,0.0002545846308313739,198.23367170699078,0.0,7.691048416352841e-06,21.79643121194395,0.015146380322135564,8.609745570243713e-05,0.00016852627572502008,0.0006585778302870126,0.09237710391466854,0.09237710391466854,0.09237710391466854,0.0923693254725696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488216.8317315095,595.4926887403535,0.0,0.09237710391466854,0.09237710390872737,0.09237710390872737,0.37263382563663394,0.37263382563663394,0.5,9.875636914597509,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,26912.16236028898,20467.73330632235,0.7605384150224994,1.0101419495129491,0.6225129667664453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464928792731397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.77073830163,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3460784560693,261.3460784560693,-11.803921543930699,245.72825621968963,276.9639006924535,122574.5422268825,122788.53974919197,-213.99752230949332,0.0,nan,276.9639006924535,3.813900692453501,270.71677179787724,-2.4332282021227343,264.4696429033584,-8.680357096641558,258.2225140088037,-14.92748599119625,251.9753851142331,-21.174614885766886,245.72825621968963,-27.42174378031035,1.0,1.0,26022.012520719443,26022.012520719443,276.18539407788546,3.035394077885485,276.18539407788546,276.18539407788546,76967.65338301485,76996.96476001141,-29.311376996556646,0.0,8546.071908451686,8546.071908451686,0.886506595501116,3927.403703612396,276.18539407788546,3.035394077885485,1.0,0.002,0.13343215702512584,0.004991125422949887,0.0002063331488248083,0.0017936668511876928,0.10316657441240415,0.10316657441240415,0.0,1.2500851048757866e-14,0.9999131814321107,0.9999131814321107,0.0,0.09236908386086026,8.020047867114889e-06,0.0,0.0,0.0,1600751.9038491915,267.1757618650084,0.0,1.0,1282582.9417315982,2605.9347606670863,,,,,,,,,,,,,,,,,,,5.0,15277.246385325936,1511.7074900620255,0.37263382563663394,6.173730061729009,3.201899915964362
462.0,-29.16523021315687,4.779735838710831,35.024153007127175,25.140797125082486,5.543382551888753,-25.694368936634064,-39.22240936718879,2.0725212742802968,-5.975395924966392,-5.975395924980125,40.049475564315706,41377.871495932115,25765.331242570788,25765.331242570788,67143.2027385029,76980.40456854984,76997.34250933789,25765.331242570788,102762.67375190867,102762.67375190867,102762.67375190867,129676.02673882655,125228.30957117619,4447.717167650363,0.0,90614.25939636014,55012.16049687446,39557.8876660952,26913.352986917875,66471.24065301308,20468.541391467606,1511.7900116861126,0.0,0.8816767663073035,2.7825183512686924,0.001494314320929203,1.0,1.0,-5.975395924966392,341372.3195336404,1556667.5776133258,4.5600287092402185,1556667.5776133258,4.5600287092402185,0.7605347948067644,0.09237729530875084,3.907901487048676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907901487048676,1.2820052135734499,1.282331609389088,3.048272694738757,6458.924057454788,15277.244547264414,6467.784543317307,0.0003307672559916487,23187.44720066979,2364.4615848092662,19332.64082411707,1971.3807288031153,0.8337546025143564,0.8337546025143564,35362.178745711804,35405.22815468563,0.9984803492935224,0.8,4267.840346629427,4273.035954225843,0.9984803492935224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4391.17507451151,4632.441516551485,5.867525390213921,4.779735838710831,-3.2281328856970983,8.00786872440793,3.2014942299008933,3.5,0.914712637114541,0.6,0.0002545846308313739,1.0001535960146635,0.00025454553365185454,198.23489130529055,0.0,7.751054727533942e-06,21.966489097831193,0.015154131376863098,8.608401011884311e-05,0.00016850062071253078,0.0006584838262511239,0.09237729532428055,0.09237729532428055,0.09237729532428055,0.09236971713279231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488218.41640514106,595.4921782414038,0.0,0.09237729532428055,0.09237729530875084,0.09237729530875084,0.3726317078124847,0.3726317078124847,0.5,9.87540956813434,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,26913.352986917875,20468.541391467606,0.7605347948067644,1.0101090648961637,0.6224928418581652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465017215002312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.94079618752,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34480531302506,261.34480531302506,-11.805194686974914,245.7267915297878,276.96281909625964,122577.99714814332,122790.85439505088,-212.8572469075509,0.0,nan,276.96281909625964,3.812819096259659,270.71561358296316,-2.4343864170368192,264.4684080697041,-8.681591930295895,258.2212025563685,-14.928797443631481,251.9739970430672,-21.17600295693279,245.7267915297878,-27.423208470212188,1.0,1.0,26022.012520719443,26022.012520719443,276.18428048941917,3.0342804894191886,276.18428048941917,276.18428048941917,76968.10722012927,76997.34250933789,-29.235289208620088,0.0,8546.071908451686,8546.071908451686,0.8865042505760329,3927.4409944839194,276.18428048941917,3.0342804894191886,1.0,0.002,0.13343998198562593,0.004990878659652122,0.00020634475651637154,0.0017936552434334955,0.10317237825818576,0.10317237825818576,0.0,-5.013307477486073e-14,0.99991529346287,0.99991529346287,0.0,0.0923694703479558,7.82496079503941e-06,0.0,0.0,0.0,1600750.555397392,267.1746040750336,0.0,1.0,1282586.9058786435,2605.918650255528,,,,,,,,,,,,,,,,,,,5.0,15277.244547264414,1511.7900116861126,0.3726317078124847,6.173730061729009,3.2014942299008933
463.0,-29.16671485642639,4.779609722439364,35.02419682292412,25.139599455893062,5.542316439288942,-25.695811726726138,-39.22380331261081,2.071413308703579,-5.976546743111783,-5.976546743127971,40.04957053356482,41377.63767792644,25765.13394564972,25765.13394564972,67142.77162357616,76980.64393619727,76997.64953953918,25765.13394564972,102762.7834851889,102762.7834851889,102762.7834851889,129677.29404541974,125229.66658663438,4447.627458785357,0.0,90614.79709565073,55012.22463303744,39558.41384734811,26914.51056023083,66472.92440757893,20469.325856457035,1511.8707969056968,0.0,0.8816703216037113,2.78239950764955,0.001494314320929203,1.0,1.0,-5.976546743111783,341356.8811672597,1556671.6766651745,4.560246951349514,1556671.6766651745,4.560246951349514,0.7605312313092081,0.09237747983291694,3.9079401577864257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9079401577864257,1.2820104551309426,1.2823368021554677,3.04829039587456,6458.961564037477,15277.242658071482,6467.758290474002,0.00033075762735096414,23187.35534245685,2364.452217878363,19332.56235261159,1971.3727269364758,0.8337545212503384,0.8337545212503384,35362.45868730027,35405.22815468563,0.9984902297810074,0.8,4267.874132613445,4273.035954225843,0.9984902297810074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4390.841408800353,4632.441516551485,5.867926337309723,4.779609722439364,-3.229211913796495,8.00882163623586,3.2010887948430833,3.5,0.9145967985265953,0.6,0.00025454553365185454,1.0001534842153075,0.0002545064709258738,198.2361100142438,0.0,7.750425132358254e-06,21.96470482510329,0.015161881801995456,8.60705215318664e-05,0.00016847501211998813,0.0006583902654472564,0.092377479853578,0.092377479853578,0.092377479853578,0.0923700324855336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488219.95296056475,595.4916830974305,0.0,0.092377479853578,0.09237747983291694,0.09237747983291694,0.37262961185109045,0.37262961185109045,0.5,9.875186147479878,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,26914.51056023083,20469.325856457035,0.7605312313092081,1.010076993331752,0.6224735566652572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465105643082758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.939011914794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3435317636682,261.3435317636682,-11.806468236331796,245.7253270168365,276.9617365104894,122580.65659971742,122793.58178453313,-212.9251848157563,0.0,nan,276.9617365104894,3.8117365104894247,270.71445461176125,-2.4355453882387224,264.4671727130306,-8.68282728696937,258.21989081432116,-14.930109185678816,251.97260891557022,-21.177391084429757,245.7253270168365,-27.424672983163475,1.0,1.0,26022.012520719443,26022.012520719443,276.18316559774195,3.03316559774197,276.18316559774195,276.18316559774195,76968.36846931784,76997.64953953918,-29.281070221346454,0.0,8546.071908451686,8546.071908451686,0.8865018067195441,3927.479858575358,276.18316559774195,3.03316559774197,1.0,0.002,0.13344767421802714,0.004990633762527538,0.00020635616187651844,0.0017936438386577267,0.10317808093825923,0.10317808093825923,0.0,5.342449573009223e-13,0.9999167304382521,0.9999167304382521,0.0,0.09236978760065588,7.69223226105945e-06,0.0,0.0,0.0,1600749.2150464978,267.1734532568882,0.0,1.0,1282590.8461291855,2605.902637101284,,,,,,,,,,,,,,,,,,,5.0,15277.242658071482,1511.8707969056968,0.37262961185109045,6.173730061729009,3.2010887948430833
464.0,-29.168190522211823,4.779485197255232,35.02424036778123,25.13821165720003,5.541051679643028,-25.697266302078486,-39.225206478126324,2.0701274597203794,-5.977698106590026,-5.977698106540458,40.049650346266986,41377.53721168915,25764.943023352273,25764.943023352273,67142.48023504142,76981.02476971064,76997.73303299371,25764.943023352273,102762.67605634598,102762.67605634598,102762.67605634598,129678.28230345625,125230.74596654624,4447.536336910003,0.0,90615.41383068732,55012.35739365322,39558.95159670456,26915.60624711026,66474.55784381482,20470.065292077215,1511.9486671659909,0.0,0.8816639303024566,2.782280611726303,0.001494314320929203,1.0,1.0,-5.977698106590026,341341.43603403954,1556675.12153888,4.560463387116131,1556675.12153888,4.560463387116131,0.7605277437982636,0.09237764484755782,3.9079843113676844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9079843113676844,1.2820165252666402,1.2823428237547043,3.048310403452001,6459.00395769323,15277.240741377544,6467.728718543278,0.0003307467507100074,23187.251178849918,2364.4415961464842,19332.4739601317,1971.363713411991,0.8337544545929478,0.833754454592948,35362.77831909933,35405.22815468563,0.9985015111511709,0.8,4267.912708785403,4273.035954225843,0.9985015111511709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4390.5079591448875,4632.441516551485,5.86832850847863,4.779485197255232,-3.230290865626602,8.009776062881834,3.2006836428323755,3.5,0.9144810408092502,0.6,0.0002545064709258738,1.0001525578845263,0.0002544676498795278,198.23732136674607,0.0,7.74364284497256e-06,21.945483822652236,0.01516962544484043,8.605694569901375e-05,0.00016844952522686006,0.0006582981018439042,0.09237764483145387,0.09237764483145387,0.09237764483145387,0.09237017317561623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488221.4197472142,595.4912099034248,0.0,0.09237764483145387,0.09237764484755782,0.09237764484755782,0.37262752946511524,0.37262752946511524,0.5,9.874961994481309,-4.956746124662459e-11,-4.956746124662459e-11,-4.956746124662459e-11,-4.956746124662459e-11,-4.956746124662459e-11,-4.956746124662459e-11,26915.60624711026,20470.065292077215,0.7605277437982636,1.010047789904762,0.6224567496771873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465194006759337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.91979091234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3422406391271,261.3422406391271,-11.807759360872865,245.72386239338545,276.96061888485366,122581.31907854903,122797.18265906772,-215.86358051870096,0.0,nan,276.96061888485366,3.8106188848536817,270.71326758657773,-2.4367324134222486,264.46591628825996,-8.684083711740016,258.2185649900001,-14.93143500999986,251.97121369168588,-21.178786308314102,245.72386239338545,-27.42613760661453,1.0,1.0,26022.012520719443,26022.012520719443,276.1820240041343,3.032024004134314,276.1820240041343,276.1820240041343,76968.13859840644,76997.73303299371,-29.59443458727037,0.0,8546.071908451686,8546.071908451686,0.8864990163611608,3927.524232924523,276.1820240041343,3.032024004134314,1.0,0.002,0.13345539108951637,0.004990388661263217,0.00020636760505289968,0.001793632393254785,0.10318380252644983,0.10318380252644983,0.0,-1.69231555852134e-12,0.9999164638404456,0.9999164638404456,0.0,0.09236992797387858,7.716873679242044e-06,0.0,0.0,0.0,1600747.8740414788,267.17230189340995,0.0,1.0,1282594.788221197,2605.8866166041335,,,,,,,,,,,,,,,,,,,4.0,15277.240741377544,1511.9486671659909,0.37262752946511524,6.173730061729009,3.2006836428323755
465.0,-29.169666178094413,4.779363143209856,35.02428269376849,25.137008574698143,5.539982215855494,-25.698701338667156,-39.22659158762542,2.06901737672189,-5.978802410050093,-5.978802410009847,40.04970225928035,41377.31409727678,25764.646486285586,25764.646486285586,67141.96058356237,76981.2714336652,76997.56760799105,25764.646486285586,102762.21409427663,102762.21409427663,102762.21409427663,129678.76512704715,125231.3269671788,4447.438159868359,0.0,90615.95669479894,55012.430420666504,39559.47363792492,26916.551032770523,66476.02467069545,20470.697474643475,1512.0183104867417,0.0,0.8816578919503699,2.782166579241062,0.001494314320929203,1.0,1.0,-5.978802410050093,341326.62271007453,1556677.3622086204,4.560667872458557,1556677.3622086204,4.560667872458557,0.7605245356182777,0.09237774110880466,3.9080237566174323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9080237566174323,1.2820217762096657,1.2823480262621807,3.048328686094254,6459.042696418308,15277.238955044428,6467.701677768437,0.0003307368103525276,23187.1560507685,2364.431895781791,19332.393133446134,1971.3554713838196,0.8337543893316488,0.8337543893316487,35363.06386624661,35405.22815468563,0.9985115895287546,0.8,4267.947171300984,4273.035954225843,0.9985115895287546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4390.174714661016,4632.441516551485,5.868706409392863,4.779363143209856,-3.231334075117668,8.010697218327524,3.2002787606058947,3.5,0.9143653601731128,0.6,0.0002544676498795278,1.0001525586982498,0.000254428834547732,198.2385327240362,0.0,7.695780240282343e-06,21.80984120096016,0.015177321225080712,8.604354650183046e-05,0.00016842410337769738,0.0006582053971870317,0.0923777411124759,0.0923777411124759,0.0923777411124759,0.09237000930797053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488222.78921109874,595.4907669969332,0.0,0.0923777411124759,0.09237774110880466,0.09237774110880466,0.37262544201497316,0.37262544201497316,0.5,9.874730042052317,-4.0245140553452075e-11,-4.0245140553452075e-11,-4.0245140553452075e-11,-4.0245140553452075e-11,-4.0245140553452075e-11,-4.0245140553452075e-11,26916.551032770523,20470.697474643475,0.7605245356182777,1.010017685566575,0.6224396585422939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465281837127542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.784148290644,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34095289000237,261.34095289000237,-11.809047109997607,245.72239945670498,276.9595063232922,122584.27542066427,122799.57466721229,-215.29924654804643,0.0,nan,276.9595063232922,3.8095063232922257,270.71208494998,-2.437915050019967,264.46466357665344,-8.685336423346541,258.2172422033578,-14.932757796642193,251.9698208300257,-21.18017916997428,245.72239945670498,-27.427600543295,1.0,1.0,26022.012520719443,26022.012520719443,276.18090034381834,3.0309003438183595,276.18090034381834,276.18090034381834,76968.4225119922,76997.56760799105,-29.145095998843317,0.0,8546.071908451686,8546.071908451686,0.8864965235488608,3927.5638754005195,276.18090034381834,3.0309003438183595,1.0,0.002,0.13346336034315612,0.004990151157674772,0.00020637945846436784,0.0017936205423369211,0.10318972923218392,0.10318972923218392,0.0,8.012887228736609e-13,0.9999137318963089,0.9999137318963089,0.0,0.09236977185625594,7.969252548719905e-06,0.0,0.0,0.0,1600746.5878299149,267.1711975899499,0.0,1.0,1282598.569162808,2605.871251147867,,,,,,,,,,,,,,,,,,,4.0,15277.238955044428,1512.0183104867417,0.37262544201497316,6.173730061729009,3.2002787606058947
