time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
466.0,-29.171141165832733,4.779243037207447,35.02432494330892,25.135837692674272,5.53894414927774,-25.700132634308467,-39.22797617325557,2.067935617863445,-5.9799297475346975,-5.979929747545516,40.04978470495263,41377.077674490756,25764.412720392775,25764.412720392775,67141.49039488353,76981.49530639901,76997.76043310686,25764.412720392775,102762.17315349964,102762.17315349964,102762.17315349964,129679.81720230517,125232.47386330165,4447.343339003513,0.0,90616.48424644233,55012.49742462986,39559.98535756941,26917.644048805534,66477.62940637494,20471.436049083106,1512.095527983208,0.0,0.881651617395507,2.7820501720259023,0.001494314320929203,1.0,1.0,-5.9799297475346975,341311.5009245032,1556680.920736214,4.560880358615709,1556680.920736214,4.560880358615709,0.7605210921121279,0.09237788746550542,3.908061884457998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908061884457998,1.2820268952430727,1.2823530968333938,3.048346254636903,6459.079922052014,15277.23711972084,6467.675635247517,0.00033072725418109827,23187.064822800206,2364.4225931179567,19332.315290608338,1971.3475336234433,0.8337543125164583,0.8337543125164582,35363.33987602127,35405.22815468563,0.9985213313044089,0.8,4267.98048275673,4273.035954225843,0.9985213313044089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4389.841896087968,4632.441516551485,5.869098097440107,4.779243037207447,-3.232393742039004,8.011636779246452,3.1998744162976314,3.5,0.9142498332278947,0.6,0.000254428834547732,1.000152491454147,0.0002543900422402702,198.2397435457591,0.0,7.69469442240415e-06,21.80676399309336,0.015185015919503116,8.603015429955694e-05,0.00016839868024817506,0.0006581124636709228,0.09237788747406045,0.09237788747406045,0.09237788747406045,0.09237020418032385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488224.299319475,595.4902798395949,0.0,0.09237788747406045,0.09237788746550542,0.09237788746550542,0.37262332115803865,0.37262332115803865,0.5,9.874499545566719,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,26917.644048805534,20471.436049083106,0.7605210921121279,1.0099862313749253,0.6224210767437934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465369667920895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.78107108278,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3396708175878,261.3396708175878,-11.810329182412204,245.72093830093078,276.9584033342398,122587.4914335338,122801.84158658606,-214.35015305223914,0.0,nan,276.9584033342398,3.808403334239813,270.7109103275804,-2.439089672419584,264.4634173209123,-8.686582679087678,258.2159243142684,-14.934075685731557,251.9684313075949,-21.18156869240508,245.72093830093078,-27.429061699069194,1.0,1.0,26022.012520719443,26022.012520719443,276.17979556929384,3.029795569293867,276.17979556929384,276.17979556929384,76968.73405826282,76997.76043310686,-29.026374844033853,0.0,8546.071908451686,8546.071908451686,0.8864941139883562,3927.602193880288,276.17979556929384,3.029795569293867,1.0,0.002,0.133471285107082,0.004989909610245552,0.000206391233228382,0.0017936087679067793,0.103195616614191,0.103195616614191,0.0,1.1351614093157991e-12,0.9999142136402791,0.9999142136402791,0.0,0.09236996270282105,7.924762684372327e-06,0.0,0.0,0.0,1600745.2747719975,267.1700702524653,0.0,1.0,1282602.42894452,2605.855565425157,,,,,,,,,,,,,,,,,,,4.0,15277.23711972084,1512.095527983208,0.37262332115803865,6.173730061729009,3.1998744162976314
467.0,-29.172614630401327,4.779124591152882,35.02436718335467,25.134607613459252,5.537846912980688,-25.701568476070047,-39.229361387528456,2.0668007588981605,-5.981069057727382,-5.9810690577259535,40.04986893006025,41376.87413489258,25764.21352743623,25764.21352743623,67141.08766232882,76981.76312598024,76997.93607805559,25764.21352743623,102762.14960549181,102762.14960549181,102762.14960549181,129680.90251161961,125233.6527988887,4447.249712730916,0.0,90617.0397416649,55012.58106042919,39560.50964581746,26918.752906127796,66479.26255194526,20472.185506891183,1512.173770686604,0.0,0.8816452725325185,2.781932532434623,0.001494314320929203,1.0,1.0,-5.981069057727382,341296.2190751085,1556684.5560734288,4.56109522775244,1556684.5560734288,4.56109522775244,0.7605176056365852,0.09237804370274273,3.9081022582384835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9081022582384835,1.2820322616235087,1.282358414843684,3.048364986766742,6459.1196131873485,15277.235248593879,6467.647906752285,0.00033071706750297767,23186.967421499645,2364.4126609494215,19332.2324082805,1971.3390819780966,0.8337542403391259,0.8337542403391259,35363.63214370559,35405.22815468563,0.998531646924333,0.8,4268.015756369934,4273.035954225843,0.998531646924333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4389.509376983614,4632.441516551485,5.869497320709884,4.779124591152882,-3.2334617763036473,8.012586367456528,3.199470456225588,3.5,0.9141344160644537,0.6,0.0002543900422402702,1.0001523358025541,0.00025435129543155,198.24095312999376,0.0,7.690177082770332e-06,21.79396185257112,0.015192706096585885,8.60167579446576e-05,0.00016837328429561261,0.0006580200125827139,0.09237804370486456,0.09237804370486456,0.09237804370486456,0.09237041298446644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488225.8104346978,595.4897924415156,0.0,0.09237804370486456,0.09237804370274273,0.09237804370274273,0.3726212039296731,0.3726212039296731,0.5,9.87427062527687,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,26918.752906127796,20472.185506891183,0.7605176056365852,1.0099553617922044,0.6224027244971575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465457459960303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.76826894226,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3383881491664,261.3383881491664,-11.811611850833572,245.7194783274459,276.95729797088507,122590.03907764403,122804.48887657978,-214.4497989357488,0.0,nan,276.95729797088507,3.807297970885088,270.7097340422016,-2.440265957798374,264.46217011351024,-8.687829886489737,258.21460618482155,-14.93539381517843,251.96704225613425,-21.182957743865728,245.7194783274459,-27.43052167255408,1.0,1.0,26022.012520719443,26022.012520719443,276.1786768118247,3.0286768118247096,276.1786768118247,276.1786768118247,76968.92007853634,76997.93607805559,-29.015999519251636,0.0,8546.071908451686,8546.071908451686,0.8864915624869519,3927.6427695296757,276.1786768118247,3.0286768118247096,1.0,0.002,0.13347915931160745,0.004989666084601155,0.0002064029246641743,0.0017935970759479758,0.10320146233208716,0.10320146233208716,0.0,6.121500875644337e-13,0.9999147610901429,0.9999147610901429,0.0,0.09237016949900277,7.874203739955324e-06,0.0,0.0,0.0,1600743.9477504662,267.1689309422726,0.0,1.0,1282606.3296934294,2605.8397133535605,,,,,,,,,,,,,,,,,,,4.0,15277.235248593879,1512.173770686604,0.3726212039296731,6.173730061729009,3.199470456225588
468.0,-29.17408751878062,4.779008205672215,35.02440919919903,25.133446615096204,5.5368153859612725,-25.70299722831524,-39.23074178220702,2.065725095548906,-5.9821856509859686,-5.982185651025418,40.04994693963715,41376.61952712342,25763.96625773338,25763.96625773338,67140.5857848568,76981.98088641616,76998.0906910698,25763.96625773338,102762.05694880318,102762.05694880318,102762.05694880318,129681.87468497218,125234.71954762454,4447.155137347633,0.0,90617.55955225078,55012.62827758182,39561.03474963218,26919.817736169003,66480.85248580118,20472.90414505938,1512.24940277094,0.0,0.8816390708332464,2.7818172422947773,0.001494314320929203,1.0,1.0,-5.9821856509859686,341281.2424551134,1556687.9231412702,4.561305250598447,1556687.9231412702,4.561305250598447,0.7605142183987501,0.09237817990592712,3.908139416942529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908139416942529,1.2820373522034778,1.2823634570412712,3.048381866741626,6459.155379828586,15277.233358814827,6467.622821840653,0.00033070788127750254,23186.879966309894,2364.403743001932,19332.15742780095,1971.3314360970312,0.8337541513084217,0.8337541513084217,35363.9011367676,35405.22815468563,0.9985411410827497,0.8,4268.048220982799,4273.035954225843,0.9985411410827497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4389.177088521476,4632.441516551485,5.869885342542,4.779008205672215,-3.2345122832871054,8.01352048895932,3.1990667967278066,3.5,0.9140190847793733,0.6,0.00025435129543155,1.0001522780591827,0.00025431256920708536,198.24216225410024,0.0,7.6812042914433e-06,21.76853296195031,0.01520038730087733,8.60034101178353e-05,0.00016834788531371468,0.0006579270063534487,0.09237817990508725,0.09237817990508725,0.09237817990508725,0.0923705549245451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488227.2906675177,595.4893147833073,0.0,0.09237817990508725,0.09237817990592712,0.09237817990592712,0.3726190908258973,0.3726190908258973,0.5,9.874041875760147,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,26919.817736169003,20472.90414505938,0.7605142183987501,1.0099236588338953,0.6223840095305717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465545162351976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.74284005164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3371110190583,261.3371110190583,-11.812888980941693,245.71802001818054,276.9562020199356,122593.22884781698,122806.75269417642,-213.52384635945938,0.0,nan,276.9562020199356,3.806202019935597,270.7085656195819,-2.441434380418059,264.4609292192325,-8.689070780767452,258.2132928188855,-14.936707181114457,251.9656564185334,-21.184343581466578,245.71802001818054,-27.43197998181944,1.0,1.0,26022.012520719443,26022.012520719443,276.1775783102305,3.027578310230524,276.1775783102305,276.1775783102305,76969.23041096689,76998.0906910698,-28.860280102904653,0.0,8546.071908451686,8546.071908451686,0.8864892141646047,3927.680114027242,276.1775783102305,3.027578310230524,1.0,0.002,0.13348702358903392,0.004989426791236636,0.0002064146103616714,0.0017935853895924179,0.10320730518083569,0.10320730518083569,0.0,-4.591075783433318e-14,0.9999148686664736,0.9999148686664736,0.0,0.09237031562828299,7.86427764413227e-06,0.0,0.0,0.0,1600742.6471706473,267.167814349014,0.0,1.0,1282610.1526401276,2605.8241775925744,,,,,,,,,,,,,,,,,,,4.0,15277.233358814827,1512.24940277094,0.3726190908258973,6.173730061729009,3.1990667967278066
469.0,-29.17556361735967,4.778893675424094,35.024451340644134,25.13235347522425,5.535855470978804,-25.704421708529647,-39.23211777638642,2.0647135614931655,-5.983309768413392,-5.983309768405036,40.05003459697819,41376.31446719295,25763.74363905808,25763.74363905808,67140.05810625103,76982.14850540174,76998.35191266777,25763.74363905808,102762.09555172586,102762.09555172586,102762.09555172586,129683.02494438653,125235.96206289822,4447.062881488313,0.0,90618.05231120152,55012.64923565503,39561.558972829436,26920.929392660673,66482.4883654901,20473.656366611875,1512.3274339981547,0.0,0.8816327929891673,2.7817011790836004,0.001494314320929203,1.0,1.0,-5.983309768413392,341266.1654366015,1556691.7066346793,4.561517854086454,1556691.7066346793,4.561517854086454,0.760510756073433,0.09237833456025327,3.9081747674582097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9081747674582097,1.2820421440450767,1.282368200450508,3.0483980465160108,6459.189662828988,15277.23143146328,6467.598721113291,0.0003306990721638737,23186.796318767876,2364.3952133264547,19332.085389114043,1971.324090195331,0.8337540522347302,0.8337540522347303,35364.15703982069,35405.22815468563,0.9985501732437091,0.8,4268.079105770262,4273.035954225843,0.9985501732437091,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4388.845132508239,4632.441516551485,5.870278595210768,4.778893675424094,-3.2355677762755235,8.014461451699617,3.1986635614263936,3.5,0.9139038746932553,0.6,0.00025431256920708536,1.0001526118154411,0.00025427376402633825,198.24337402643758,0.0,7.67717047380525e-06,21.757101122764077,0.015208064471351134,8.599010674718438e-05,0.000168322462459901,0.0006578336005822168,0.09237833458670938,0.09237833458670938,0.09237833458670938,0.09237080935791506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488228.8030756913,595.4888271319902,0.0,0.09237833458670938,0.09237833456025327,0.09237833456025327,0.37261697622664713,0.37261697622664713,0.5,9.873816130318145,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,26920.929392660673,20473.656366611875,0.760510756073433,1.0098908713697043,0.6223641064655255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446563283145919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.73140821245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33584463864673,261.33584463864673,-11.814155361353244,245.71656316708183,276.9551261102153,122597.06201593418,122808.78861676004,-211.72660082586975,0.0,nan,276.9551261102153,3.805126110215326,270.70741352158507,-2.44258647841491,264.4597009329716,-8.690299067028377,258.2119883443237,-14.938011655676291,251.96427575570317,-21.185724244296807,245.71656316708183,-27.433436832918147,1.0,1.0,26022.012520719443,26022.012520719443,276.1764847591275,3.026484759127527,276.1764847591275,276.1764847591275,76969.73408399886,76998.35191266777,-28.61782866891008,0.0,8546.071908451686,8546.071908451686,0.8864869801108742,3927.7156412955005,276.1764847591275,3.026484759127527,1.0,0.002,0.13349478866314973,0.004989186582265173,0.00020642613940527276,0.001793573871572284,0.10321306970263637,0.10321306970263637,0.0,1.097755697107572e-11,0.9999159427634118,0.9999159427634118,0.0,0.09237056949272951,7.765067523756923e-06,0.0,0.0,0.0,1600741.3378088274,267.1666902315866,0.0,1.0,1282614.0013233863,2605.8085373767576,,,,,,,,,,,,,,,,,,,3.0,15277.23143146328,1512.3274339981547,0.37261697622664713,6.173730061729009,3.1986635614263936
470.0,-29.177027651136488,4.7787809404445305,35.02449407308448,25.13102878527718,5.534658803662432,-25.705859005674323,-39.23350323513148,2.0634901591429253,-5.984434337030336,-5.9844343369401285,40.05013593584789,41376.18120764869,25763.528208701868,25763.528208701868,67139.70941635055,76982.49005024214,76998.79817983447,25763.528208701868,102762.32638853634,102762.32638853634,102762.32638853634,129684.42324185417,125237.44824286854,4446.974998985619,0.0,90618.6484923958,55012.76704121913,39562.090501307415,26922.09685331782,66484.18735462523,20474.449111586586,1512.4081163924068,0.0,0.8816264613687145,2.7815850731145706,0.001494314320929203,1.0,1.0,-5.984434337030336,341251.08289014123,1556696.0806627418,4.56173228075554,1556696.0806627418,4.56173228075554,0.7605072228637852,0.09237851360610788,3.908217927774015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908217927774015,1.2820479230460233,1.2823739311685123,3.048417970592287,6459.231879555794,15277.229390704453,6467.569198777512,0.0003306882347080356,23186.692801444937,2364.384657497202,19331.997144876765,1971.3150917873857,0.8337539687277886,0.8337539687277887,35364.46947753727,35405.22815468563,0.9985612008316214,0.8,4268.116813692679,4273.035954225843,0.9985612008316214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4388.513460822563,4632.441516551485,5.870673165002183,4.7787809404445305,-3.236623031183802,8.015403971628333,3.1982606918109973,3.5,0.9137887690888563,0.6,0.00025427376402633825,1.000151366173987,0.00025423528140449954,198.24457590719607,0.0,7.692869961013064e-06,21.801593469511023,0.015215757341312147,8.597671379293317e-05,0.0001682970502334051,0.0006577415489136777,0.09237851357224476,0.09237851357224476,0.09237851357224476,0.09237121824793167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488230.34845339897,595.4883294271003,0.0,0.09237851357224476,0.09237851360610788,0.09237851360610788,0.3726148714937393,0.3726148714937393,0.5,9.873597270211537,-9.021050573210232e-11,-9.021050573210232e-11,-9.021050573210232e-11,-9.021050573210232e-11,-9.021050573210232e-11,-9.021050573210232e-11,26922.09685331782,20474.449111586586,0.7605072228637852,1.0098598191210306,0.6223461977048621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465720692657735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.7759005592,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33456662728673,261.33456662728673,-11.815433372713244,245.715107440661,276.95402581391517,122598.38994405154,122812.06112434964,-213.67118029809177,0.0,nan,276.95402581391517,3.804025813915189,270.706242139258,-2.4437578607419823,264.4584584646246,-8.691541535375393,258.2106747899536,-14.939325210046377,251.962891115308,-21.18710888469198,245.715107440661,-27.434892559338977,1.0,1.0,26022.012520719443,26022.012520719443,276.1754124095734,3.0254124095734483,276.1754124095734,276.1754124095734,76969.46865433274,76998.79817983447,-29.329525501729222,0.0,8546.071908451686,8546.071908451686,0.8864842524947992,3927.759017412885,276.1754124095734,3.0254124095734483,1.0,0.002,0.13350232338672996,0.004988947227580267,0.0002064373120096127,0.0017935626872833713,0.10321865600480634,0.10321865600480634,0.0,-7.070160429334393e-13,0.9999184364018546,0.9999184364018546,0.0,0.09237097888214685,7.534723961035481e-06,0.0,0.0,0.0,1600740.0279033615,267.16556566296964,0.0,1.0,1282617.851526917,2605.7928911172503,,,,,,,,,,,,,,,,,,,4.0,15277.229390704453,1512.4081163924068,0.3726148714937393,6.173730061729009,3.1982606918109973
471.0,-29.17849093549216,4.778670185815856,35.024535757645715,25.129740801081084,5.533494560455827,-25.7072923860478,-39.23488799538461,2.062296012923798,-5.985546930598048,-5.985546930641614,40.05019115905295,41376.023997035714,25763.290570059133,25763.290570059133,67139.31456709484,76982.80340670298,76998.61988209687,25763.290570059133,102761.91045215601,102761.91045215601,102761.91045215601,129684.97501078797,125238.09480692218,4446.8802038657905,0.0,90619.22092313385,55012.86863490595,39562.61365358655,26923.064558631962,66485.67821221851,20475.097313302842,1512.4790627672326,0.0,0.8816203650894988,2.781470207274859,0.001494314320929203,1.0,1.0,-5.985546930598048,341236.16146657855,1556698.4642317037,4.56193873926275,1556698.4642317037,4.56193873926275,0.760503963756169,0.09237862174565395,3.90825879016915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90825879016915,1.2820535651464544,1.282379525364305,3.048436427632954,6459.270987810183,15277.227542440547,6467.541868368669,0.0003306781962415635,23186.59684232728,2364.3748723903964,19331.915452455785,1971.3067614787706,0.8337538960079407,0.8337538960079407,35364.765279960026,35405.22815468563,0.9985716412940288,0.8,4268.152513911366,4273.035954225843,0.9985716412940288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4388.182061159382,4632.441516551485,5.871062369561832,4.778670185815856,-3.237668753931523,8.01633893974738,3.1978581728845357,3.5,0.9136737636812959,0.6,0.00025423528140449954,1.0001512904931729,0.00025419682384165754,198.2457771854335,0.0,7.628971046211749e-06,21.620503944964096,0.015223386312358358,8.596332951734123e-05,0.0001682719518871583,0.0006576503351019067,0.09237862170955842,0.09237862170955842,0.09237862170955842,0.09237109794883303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488231.70383719617,595.487891260062,0.0,0.09237862170955842,0.09237862174565395,0.09237862174565395,0.37261279221779103,0.37261279221779103,0.5,9.873371559197707,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,26923.064558631962,20475.097313302842,0.760503963756169,1.0098312354247174,0.6223298777966255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465807836730975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.59481103465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3332821154681,261.3332821154681,-11.816717884531897,245.71365305858242,276.9529111723595,122600.18660057367,122814.94459114833,-214.75799057468225,0.0,nan,276.9529111723595,3.8029111723595292,270.7050595495875,-2.4449404504125027,264.45720792685705,-8.692792073142925,258.2093563040868,-14.940643695913195,251.96150468133536,-21.18849531866462,245.71365305858242,-27.436346941417554,1.0,1.0,26022.012520719443,26022.012520719443,276.17427895275034,3.0242789527503646,276.17427895275034,276.17427895275034,76969.51113620053,76998.61988209687,-29.10874589634477,0.0,8546.071908451686,8546.071908451686,0.8864816700962602,3927.800084119996,276.17427895275034,3.0242789527503646,1.0,0.002,0.13351008521279434,0.004988709143964872,0.00020644884083199534,0.0017935511593763854,0.10322442041599766,0.10322442041599766,0.0,2.08380621785631e-13,0.9999159781215643,0.9999159781215643,0.0,0.09237085992032758,7.761825326371103e-06,0.0,0.0,0.0,1600738.7319286955,267.16445306940193,0.0,1.0,1282621.6607071725,2605.777411698273,,,,,,,,,,,,,,,,,,,4.0,15277.227542440547,1512.4790627672326,0.37261279221779103,6.173730061729009,3.1978581728845357
472.0,-29.17995392120805,4.7785614410966595,35.02457667101236,25.12854637987914,5.532436506556957,-25.70871487854273,-39.23626357046885,2.061197465402408,-5.986655151033176,-5.9866551510109645,40.05025227135076,41375.822073504016,25763.049379013664,25763.049379013664,67138.87145251768,76983.05031245398,76998.53987227824,25763.049379013664,102761.58925129191,102761.58925129191,102761.58925129191,129685.64524736816,125238.86183083757,4446.783416530581,0.0,90619.76552504029,55012.964263716414,39563.11251258208,26924.05599607625,66487.16850865833,20475.762898263238,1512.5510473857362,0.0,0.8816142696910418,2.781355796648113,0.001494314320929203,1.0,1.0,-5.986655151033176,341221.2992023085,1556701.1019921906,4.562145169810252,1556701.1019921906,4.562145169810252,0.7605006801815912,0.09237872872505973,3.9082987967016636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9082987967016636,1.2820587619019121,1.282384674133608,3.048455275875007,6459.310924973366,15277.225660388918,6467.513959396062,0.0003306679448503758,23186.498842288405,2364.364879167545,19331.832030668993,1971.29825482392,0.8337538220911074,0.8337538220911074,35365.054886203565,35405.22815468563,0.9985818630810136,0.8,4268.187466316864,4273.035954225843,0.9985818630810136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4387.8509819947285,4632.441516551485,5.87145039444838,4.7785614410966595,-3.2387105698767695,8.017272010973429,3.197456063472293,3.5,0.913558875277798,0.6,0.00025419682384165754,1.0001512614207322,0.0002541583794840858,198.24697823120405,0.0,7.624049434270195e-06,21.606556096721732,0.015231010361792629,8.59500359267923e-05,0.00016824678791486523,0.0006575587187565878,0.09237872867859384,0.09237872867859384,0.09237872867859384,0.09237105590019887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488233.1092793896,595.4874370985978,0.0,0.09237872867859384,0.09237872872505973,0.09237872872505973,0.3726106833885852,0.3726106833885852,0.5,9.87314137333845,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,26924.05599607625,20475.762898263238,0.7605006801815912,1.0098019355986634,0.6223128913681416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465894937194235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.580863186406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33200196586523,261.33200196586523,-11.817998034134746,245.71220079343968,276.9518031382985,122603.23879902546,122817.26747568003,-214.02867665455295,0.0,nan,276.9518031382985,3.80180313829851,270.7038826693128,-2.446117330687173,264.4559622003576,-8.694037799642388,258.2080417313746,-14.941958268625399,251.96012126240825,-21.189878737591727,245.71220079343968,-27.4377992065603,1.0,1.0,26022.012520719443,26022.012520719443,276.17316137020623,3.023161370206253,276.17316137020623,276.17316137020623,76969.81195399864,76998.53987227824,-28.727918279604637,0.0,8546.071908451686,8546.071908451686,0.8864791417814449,3927.840290685172,276.17316137020623,3.023161370206253,1.0,0.002,0.13351799602974132,0.004988471225427789,0.00020646060185077435,0.0017935393963277846,0.10323030092538717,0.10323030092538717,0.0,-1.8214410014982807e-12,0.9999143653689837,0.9999143653689837,0.0,0.0923708179067116,7.910818348124981e-06,0.0,0.0,0.0,1600737.4410303326,267.1633448489668,0.0,1.0,1282625.4548913375,2605.7619933499086,,,,,,,,,,,,,,,,,,,4.0,15277.225660388918,1512.5510473857362,0.3726106833885852,6.173730061729009,3.197456063472293
473.0,-29.18142333381161,4.778454363385605,35.0246174073215,25.12734926948326,5.531367015146202,-25.710144298788673,-39.23764396514741,2.0600879820288447,-5.987777987311063,-5.987777987308828,40.05032898817111,41375.593215772395,25762.84933774774,25762.84933774774,67138.44255352013,76983.29586948604,76998.63380662927,25762.84933774774,102761.48314437701,102761.48314437701,102761.48314437701,129686.60796249317,125239.91985142272,4446.6881110704535,0.0,90620.30049936063,55013.02664488278,39563.6376160865,26925.124818116165,66488.76243420265,20476.483889918793,1512.6270444534607,0.0,0.8816080383468508,2.7812398808994896,0.001494314320929203,1.0,1.0,-5.987777987311063,341206.241444645,1556704.413287189,4.562356206311479,1556704.413287189,4.562356206311479,0.7604972689352771,0.09237886189169875,3.908336994333856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908336994333856,1.2820640096162355,1.2823898738912598,3.048472591866729,6459.347615481963,15277.223735543894,6467.488224808938,0.000330658520307174,23186.409112299723,2364.3557292551204,19331.75510826592,1971.2904109217643,0.833753731103234,0.833753731103234,35365.33139731165,35405.22815468563,0.9985916226886342,0.8,4268.220838278243,4273.035954225843,0.9985916226886342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4387.5202334365995,4632.441516551485,5.8718474142667505,4.778454363385605,-3.239762702944388,8.018217066329992,3.197054375791695,3.5,0.9134441073690558,0.6,0.0002541583794840858,1.0001519277800894,0.00025411977163130505,198.2481845659451,0.0,7.6214777186366576e-06,21.599267854616286,0.015238631839511265,8.593669766959256e-05,0.00016822168181449324,0.0006574670222846428,0.09237886185183694,0.09237886185183694,0.09237886185183694,0.0923711942767014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488234.58942941995,595.4869594013613,0.0,0.09237886185183694,0.09237886189169875,0.09237886189169875,0.37260855446775143,0.37260855446775143,0.5,9.872911345263141,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,26925.124818116165,20476.483889918793,0.7604972689352771,1.0097712770629532,0.6222945306993453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465982020878752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.573574944305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33072376127444,261.33072376127444,-11.819276238725536,245.71074904619397,276.95069847636165,122606.01445564111,122819.717943932,-213.70348829088704,0.0,nan,276.95069847636165,3.8006984763616742,270.702708590344,-2.447291409655975,264.4547187042989,-8.69528129570108,258.20672881822276,-14.94327118177722,251.95873893222557,-21.191261067774406,245.71074904619397,-27.43925095380601,1.0,1.0,26022.012520719443,26022.012520719443,276.17204952543193,3.022049525431953,276.17204952543193,276.17204952543193,76970.05772226,76998.63380662927,-28.576084369269665,0.0,8546.071908451686,8546.071908451686,0.886476727780452,3927.878679305525,276.17204952543193,3.022049525431953,1.0,0.002,0.13352590424664398,0.0049882306467395774,0.00020647235257696998,0.0017935276464513402,0.10323617628848498,0.10323617628848498,0.0,-9.716897425571247e-13,0.9999143936450774,0.9999143936450774,0.0,0.0923709536740603,7.908217638447272e-06,0.0,0.0,0.0,1600736.1330889312,267.1622220126889,0.0,1.0,1282629.2990911098,2605.746371887263,,,,,,,,,,,,,,,,,,,4.0,15277.223735543894,1512.6270444534607,0.37260855446775143,6.173730061729009,3.197054375791695
474.0,-29.182883466702766,4.778349038037644,35.02465792881282,25.126161623653047,5.53030669517135,-25.71156445056228,-39.23901548897845,2.058987680821289,-5.988894153946603,-5.988894153949294,40.05040426113653,41375.366470912806,25762.63905416783,25762.63905416783,67138.00552508063,76983.53998740876,76998.72501966763,25762.63905416783,102761.36407383546,102761.36407383546,102761.36407383546,129687.54627068742,125240.95382914209,4446.592441545333,0.0,90620.83353296643,55013.08605210088,39564.163867628384,26926.182196851958,66490.34606448034,20477.196896994752,1512.702346355952,0.0,0.8816018474236305,2.781124657471337,0.001494314320929203,1.0,1.0,-5.988894153946603,341191.27364734915,1556707.6622681967,4.562565875811904,1556707.6622681967,4.562565875811904,0.7604938846246394,0.09237898904795709,3.9083750606039183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9083750606039183,1.2820692149343758,1.2823950310319279,3.04848990606484,6459.384302190113,15277.221633180694,6467.462407067313,0.0003306490907966031,23186.31966681411,2364.3466083539342,19331.67793730848,1971.282541674117,0.8337536191643788,0.8337536191643788,35365.60695695691,35405.22815468563,0.9986013487328433,0.8,4268.254095408138,4273.035954225843,0.9986013487328433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4387.189733112687,4632.441516551485,5.8722418270908445,4.778349038037644,-3.240809326155371,8.019158364193014,3.1966530097506882,3.5,0.9133294313573395,0.6,0.00025411977163130505,1.000150970050415,0.00025408141294758284,198.2493832950678,0.0,7.65393672377349e-06,21.69125667517407,0.015246285776235038,8.592344702291339e-05,0.00016819632460839167,0.0006573743203846791,0.09237898899273375,0.09237898899273375,0.09237898899273375,0.09237131703544388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488236.0632511186,595.4864836912519,0.0,0.09237898899273375,0.09237898904795709,0.09237898904795709,0.37260642398730986,0.37260642398730986,0.5,9.87268118162654,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,26926.182196851958,20477.196896994752,0.7604938846246394,1.0097406540788976,0.622276299040288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446606948812537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.66556376486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32944882544786,261.32944882544786,-11.820551174552122,245.70929940895275,276.9495982419643,122608.89629051568,122822.05327461472,-213.15698409900185,0.0,nan,276.9495982419643,3.799598241964304,270.7015384753483,-2.448461524651691,264.4534787087219,-8.696521291278088,258.2054189421287,-14.94458105787129,251.9573591755713,-21.19264082442868,245.70929940895275,-27.440700591047232,1.0,1.0,26022.012520719443,26022.012520719443,276.1709440318866,3.0209440318866427,276.1709440318866,276.1709440318866,76970.3124563282,76998.72501966763,-28.412563339428743,0.0,8546.071908451686,8546.071908451686,0.8864743220771132,3927.916935906938,276.1709440318866,3.0209440318866427,1.0,0.002,0.1335338157676968,0.004987991282547451,0.00020648411119835705,0.0017935158858182088,0.10324205559917853,0.10324205559917853,0.0,-2.983434246178751e-12,0.9999143579665911,0.9999143579665911,0.0,0.09237107752349076,7.91152446632404e-06,0.0,0.0,0.0,1600734.8328988021,267.1611058460534,0.0,1.0,1282633.120432158,2605.73084344715,,,,,,,,,,,,,,,,,,,4.0,15277.221633180694,1512.702346355952,0.37260642398730986,6.173730061729009,3.1966530097506882
475.0,-29.184345216274686,4.778246022315972,35.02469860405301,25.125114304851763,5.5293908418017805,-25.712971610438288,-39.24037370653821,2.058017236576412,-5.989979340766467,-5.989979340815441,40.050489740939646,41375.03241342572,25762.361892196124,25762.361892196124,67137.39430562184,76983.68084418846,76999.0535000528,25762.361892196124,102761.41539224892,102761.41539224892,102761.41539224892,129688.6728156642,125242.17432319044,4446.498492473767,0.0,90621.30530533407,55013.08332166804,39564.69109296225,26927.25742341529,66491.94851637754,20477.924465498985,1512.7777794892181,0.0,0.8815957821300425,2.7810126357471354,0.001494314320929203,1.0,1.0,-5.989979340766467,341176.7217839919,1556711.3518088306,4.562771292451852,1556711.3518088306,4.562771292451852,0.7604905372833061,0.09237911564126933,3.908408711995965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908408711995965,1.2820738148336293,1.2823995829189434,3.0485052161393273,6459.416742400793,15277.219667740646,6467.439525967863,0.0003306407491277158,23186.24073966285,2364.3385600243564,19331.60954417102,1971.2755675150047,0.8337535075749464,0.8337535075749464,35365.85055709488,35405.22815468563,0.9986099467627058,0.8,4268.283495364084,4273.035954225843,0.9986099467627058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4386.8595045520515,4632.441516551485,5.872620690373981,4.778246022315972,-3.2418321775946195,8.020078199910593,3.1962519938763627,3.5,0.9132148553932465,0.6,0.00025408141294758284,1.0001511390217734,0.00025404301713448477,198.25058336411314,0.0,7.604585391938942e-06,21.55139500075496,0.015253890361626977,8.591032679253025e-05,0.0001681710861550526,0.0006572813382342315,0.09237911562189989,0.09237911562189989,0.09237911562189989,0.09237156692343117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488237.5685876079,595.4859982302754,0.0,0.09237911562189989,0.09237911564126933,0.09237911564126933,0.3726042907725885,0.3726042907725885,0.5,9.872454719847003,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,26927.25742341529,20477.924465498985,0.7604905372833061,1.009707127007796,0.622256278190354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466156403990893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.52570209044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3281895504444,261.3281895504444,-11.821810449555585,245.7078525321919,276.94852656870444,122613.1918738663,122823.73052561768,-210.53865175138,0.0,nan,276.94852656870444,3.7985265687044603,270.70039176141944,-2.449608238580538,264.4522569540809,-8.697743045919083,258.2041221467657,-14.945877853234265,251.95598733950376,-21.194012660496213,245.7078525321919,-27.44214746780807,1.0,1.0,26022.012520719443,26022.012520719443,276.1698972814376,3.019897281437636,276.1698972814376,276.1698972814376,76970.78854004676,76999.0535000528,-28.264960006039473,0.0,8546.071908451686,8546.071908451686,0.8864721953807861,3927.950755555945,276.1698972814376,3.019897281437636,1.0,0.002,0.13354159759573742,0.0049877581965703435,0.0002064956824083439,0.0017935043169265774,0.10324784120417195,0.10324784120417195,0.0,-6.65078669220831e-13,0.9999157620372449,0.9999157620372449,0.0,0.09237133381276659,7.781828502742053e-06,0.0,0.0,0.0,1600733.5687790578,267.1600206592335,0.0,1.0,1282636.8356866613,2605.7157462283244,,,,,,,,,,,,,,,,,,,4.0,15277.219667740646,1512.7777794892181,0.3726042907725885,6.173730061729009,3.1962519938763627
476.0,-29.18581386254984,4.778144500663146,35.02473999431577,25.12408528653907,5.528495013730714,-25.714382974922867,-39.24173632459713,2.057064125778641,-5.991102757546798,-5.991102757569267,40.05059172742127,41374.682348992705,25762.18260656555,25762.18260656555,67136.86495555825,76983.80609488713,76999.48429101144,25762.18260656555,102761.66689757699,102761.66689757699,102761.66689757699,129690.0984601322,125243.68799513519,4446.410464997016,0.0,90621.77049497586,55013.07514843216,39565.217051715226,26928.431562555208,66493.64861427044,20478.721863344825,1512.8587877637246,0.0,0.8815894524644006,2.7808966713725995,0.001494314320929203,1.0,1.0,-5.991102757546798,341161.6577878102,1556715.7538304178,4.562985664698103,1556715.7538304178,4.562985664698103,0.7604869899597533,0.09237929093209066,3.9084419178506677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9084419178506677,1.28207833409232,1.2824040540969508,3.048520370338953,6459.448852331347,15277.217621241998,6467.416828690917,0.00033063248894736033,23186.1627727119,2364.33060960796,19331.54170049133,1971.2686493849917,0.8337533851544798,0.8337533851544798,35366.090931607134,35405.22815468563,0.9986184309564635,0.8,4268.312506021179,4273.035954225843,0.9986184309564635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4386.529688644209,4632.441516551485,5.873021371144108,4.778144500663146,-3.242882931395812,8.021027432058958,3.1958514991970546,3.5,0.9131004283420155,0.6,0.00025404301713448477,1.0001518539835095,0.00025400444554759925,198.2517891079921,0.0,7.611992345430949e-06,21.57238630695131,0.015261502353972408,8.58971659144794e-05,0.00016814585122000537,0.0006571882932209508,0.09237929089022996,0.09237929089022996,0.09237929089022996,0.09237199817304295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488239.11675727397,595.4854996458402,0.0,0.09237929089022996,0.09237929093209066,0.09237929093209066,0.3726021702085165,0.3726021702085165,0.5,9.872235931440677,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,26928.431562555208,20478.721863344825,0.7604869899597533,1.0096733500821877,0.6222351038218278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446624341708616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.54669339664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32694428230565,261.32694428230565,-11.82305571769433,245.7064069047575,276.9474816598681,122617.43041687741,122825.62725306088,-208.1968361834599,0.0,nan,276.9474816598681,3.79748165986814,270.69926670885644,-2.4507332911435356,264.4510517578116,-8.69894824218835,258.20283680675584,-14.947163193244137,251.95462185578407,-21.19537814421591,245.7064069047575,-27.443593095242477,1.0,1.0,26022.012520719443,26022.012520719443,276.16882427275004,3.0188242727500665,276.16882427275004,276.16882427275004,76971.4134461916,76999.48429101144,-28.070844819842023,0.0,8546.071908451686,8546.071908451686,0.8864700968383169,3927.984127439921,276.16882427275004,3.0188242727500665,1.0,0.002,0.13354912959294668,0.004987519161340949,0.0002065068509830048,0.00179349315052045,0.1032534254915024,0.1032534254915024,0.0,1.5034549126491381e-12,0.9999184665549762,0.9999184665549762,0.0,0.09237175893025211,7.532001838550911e-06,0.0,0.0,0.0,1600732.2601079755,267.1588972424532,0.0,1.0,1282640.6818015547,2605.700117380215,,,,,,,,,,,,,,,,,,,3.0,15277.217621241998,1512.8587877637246,0.3726021702085165,6.173730061729009,3.1958514991970546
477.0,-29.187282144262447,4.778043983149554,35.02478194074485,25.122870224900566,5.52741044788599,-25.71581288505864,-39.243116858974076,2.05594118845497,-5.99224922344041,-5.99224922345713,40.05069055807556,41374.47359766674,25762.062098913866,25762.062098913866,67136.53569658061,76984.06770078672,76999.78949270546,25762.062098913866,102761.85159161933,102761.85159161933,102761.85159161933,129691.45901985835,125245.1334063826,4446.325613475741,0.0,90622.32001020634,55013.154144982494,39565.73985024872,26929.607428239022,66495.34727848774,20479.519363082305,1512.9403979772665,0.0,0.8815830122361646,2.7807783316973835,0.001494314320929203,1.0,1.0,-5.99224922344041,341146.28526269866,1556720.019648111,4.563203783530469,1556720.019648111,4.563203783530469,0.7604833979721144,0.09237948083336182,3.9084815050194726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9084815050194726,1.2820836449035886,1.2824093168028887,3.0485386195792135,6459.487520281609,15277.21538785441,6467.389603732239,0.00033062254881110006,23186.068526568313,2364.320999175897,19331.460323267944,1971.2603512175865,0.8337532644275818,0.8337532644275818,35366.37749940536,35405.22815468563,0.9986285455947845,0.8,4268.347091718517,4273.035954225843,0.9986285455947845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4386.2000859977925,4632.441516551485,5.873435227260819,4.778043983149554,-3.2439505212924793,8.021994504442034,3.195451283535645,3.5,0.9129860810101843,0.6,0.00025400444554759925,1.0001518181057778,0.00025396588892741013,198.252994565364,0.0,7.646886108788285e-06,21.671275232305998,0.015269149240081197,8.588383389160035e-05,0.00016812061165599892,0.0006570963012700329,0.09237948084221514,0.09237948084221514,0.09237948084221514,0.09237237525784886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488240.62256205495,595.4850146864803,0.0,0.09237948084221514,0.09237948083336182,0.09237948083336182,0.37260007825423824,0.37260007825423824,0.5,9.87202276414494,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,26929.607428239022,20479.519363082305,0.7604833979721144,1.0096426057511592,0.6222160691091243,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466330841722097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.645582321995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32569334950944,261.32569334950944,-11.824306650490541,245.7049606466975,276.9464260523334,122619.55640012784,122828.70031333929,-209.14391321146638,0.0,nan,276.9464260523334,3.796426052333402,270.6981329712106,-2.4518670287893656,264.44983989007125,-8.700160109928731,258.20154680891505,-14.948453191084923,251.95325372782878,-21.196746272171197,245.7049606466975,-27.44503935330249,1.0,1.0,26022.012520719443,26022.012520719443,276.167713519374,3.0177135193740128,276.167713519374,276.167713519374,76971.61261893484,76999.78949270546,-28.176873770615202,0.0,8546.071908451686,8546.071908451686,0.8864675950056844,3928.02391254457,276.167713519374,3.0177135193740128,1.0,0.002,0.1335564776455326,0.004987276677468497,0.00020651772526403159,0.0017934822749775424,0.1032588626320158,0.1032588626320158,0.0,2.415741218175782e-13,0.9999204579588438,0.9999204579588438,0.0,0.09237213278089539,7.348052466438712e-06,0.0,0.0,0.0,1600730.9245682897,267.15775077655957,0.0,1.0,1282644.6068018954,2605.6841681160854,,,,,,,,,,,,,,,,,,,5.0,15277.21538785441,1512.9403979772665,0.37260007825423824,6.173730061729009,3.195451283535645
478.0,-29.18875046562486,4.777945604230538,35.024823675952796,25.121773313172184,5.526447089234798,-25.717230710123985,-39.24448803355915,2.054927332599542,-5.993336517621913,-5.993336517578202,40.05076835491141,41374.18772453712,25761.805464585173,25761.805464585173,67135.9931891223,76984.24407964965,76999.97709556007,25761.805464585173,102761.78256014525,102761.78256014525,102761.78256014525,129692.43044119762,125246.1924659026,4446.237975295028,0.0,90622.81896859324,55013.190803484125,39566.25351678791,26930.647881052373,66496.90139784028,20480.22159379951,1513.01421766523,0.0,0.8815769636446384,2.7806661034766504,0.001494314320929203,1.0,1.0,-5.993336517621913,341131.7066513208,1556723.3775916733,4.56340864023771,1556723.3775916733,4.56340864023771,0.7604800925791616,0.09237961370354457,3.9085173748019493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9085173748019493,1.2820884475527972,1.2824140712364842,3.048555177501507,6459.522604532053,15277.213112815349,6467.364782551226,0.0003306135217171351,23185.983399443183,2364.3123186249313,19331.386131096864,1971.252785721614,0.8337531256733804,0.8337531256733804,35366.63715689169,35405.22815468563,0.998637710429941,0.8,4268.378429626297,4273.035954225843,0.998637710429941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4385.870576967427,4632.441516551485,5.873817982654188,4.777945604230538,-3.244973485599165,8.022919089829703,3.195051201586817,3.5,0.9128717718819477,0.6,0.00025396588892741013,1.0001518240255762,0.000253927336656955,198.25420006808275,0.0,7.643965412813276e-06,21.662997979912827,0.015276793205494011,8.587059415070287e-05,0.00016809529477670727,0.0006570033802572158,0.09237961371770766,0.09237961371770766,0.09237961371770766,0.0923725203332711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488242.02488048474,595.4845623567376,0.0,0.09237961371770766,0.09237961370354457,0.09237961370354457,0.37259800675423765,0.37259800675423765,0.5,9.871809962198807,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,26930.647881052373,20480.22159379951,0.7604800925791616,1.0096108506990187,0.6221972280633349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466418245661448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.6373050696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3244487971925,261.3244487971925,-11.825551202807503,245.70351496769536,276.94538262669886,122623.00124279285,122831.0783956549,-208.07715286202944,0.0,nan,276.94538262669886,3.7953826266988813,270.69700909490535,-2.452990905094623,264.4486355630896,-8.701364436910353,258.2002620312665,-14.949737968733473,251.95188849949906,-21.198111500500914,245.70351496769536,-27.446485032304622,1.0,1.0,26022.012520719443,26022.012520719443,276.16664817719254,3.0166481771925646,276.16664817719254,276.16664817719254,76972.0122556911,76999.97709556007,-27.964839868975105,0.0,8546.071908451686,8546.071908451686,0.8864653281008461,3928.059961675959,276.16664817719254,3.0166481771925646,1.0,0.002,0.13356380251507843,0.004987045189737126,0.0002065285888358242,0.0017934714112476924,0.10326429441791209,0.10326429441791209,0.0,8.35165270274274e-14,0.9999207090233816,0.9999207090233816,0.0,0.09237228883375438,7.324869790185214e-06,0.0,0.0,0.0,1600729.6579414567,267.15666348237806,0.0,1.0,1282648.3292005258,2605.6690422543634,,,,,,,,,,,,,,,,,,,5.0,15277.213112815349,1513.01421766523,0.37259800675423765,6.173730061729009,3.195051201586817
