time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
479.0,-29.190210299467832,4.777848602082906,35.02486562491081,25.120446073729568,5.525240733843851,-25.718665196112617,-39.24587300335986,2.053695630826561,-5.994459594514467,-5.9944595944980845,40.05085799454115,41374.0580459467,25761.640258720123,25761.640258720123,67135.69830466682,76984.590729474,77000.21123892555,25761.640258720123,102761.85149764566,102761.85149764566,102761.85149764566,129693.61984821096,125247.4661536711,4446.15369453986,0.0,90623.41074919906,55013.30373158813,39566.78557512325,26931.7683505653,66498.55392568855,20480.979996930622,1513.0926715612345,0.0,0.8815706810319874,2.78055018559546,0.001494314320929203,1.0,1.0,-5.994459594514467,341116.6487735712,1556727.246711403,4.563621424836224,1556727.246711403,4.563621424836224,0.7604766137274727,0.09237978308009889,3.9085593654472865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9085593654472865,1.2820942651086342,1.2824198408396408,3.048574096161414,6459.5626909022185,15277.210788039245,6467.336550920181,0.00033060321602455795,23185.885712862473,2364.3023573659175,19331.30174486241,1971.2441807204714,0.8337529988832078,0.8337529988832078,35366.94112203852,35405.22815468563,0.9986484391636008,0.8,4268.415114999304,4273.035954225843,0.9986484391636008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4385.541444826163,4632.441516551485,5.8742211384440095,4.777848602082906,-3.246022581961862,8.023871184044769,3.1946515972514966,3.5,0.9127575992147133,0.6,0.000253927336656955,1.0001509481562352,0.0002538890125786179,198.2553986151696,0.0,7.643149539887845e-06,21.660685796042156,0.015284436355033898,8.585722312140985e-05,0.00016807011353554515,0.0006569120163111438,0.09237978308015031,0.09237978308015031,0.09237978308015031,0.09237280085280081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488243.4683905232,595.4840972087219,0.0,0.09237978308015031,0.09237978308009889,0.09237978308009889,0.37259593468895025,0.37259593468895025,0.5,9.871600496085126,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,26931.7683505653,20480.979996930622,0.7604766137274727,1.0095813268314116,0.6221798160029433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466505652965869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.63499288573,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32318814628775,261.32318814628775,-11.826811853712229,245.7020690194298,276.94430727315165,122623.87009940683,122834.63878350964,-210.76868410280093,0.0,nan,276.94430727315165,3.7943072731516736,270.6958596224194,-2.454140377580586,264.447411971651,-8.702588028348998,258.1989643208968,-14.9510356791032,251.95051667017808,-21.199483329821902,245.7020690194298,-27.447930980570163,1.0,1.0,26022.012520719443,26022.012520719443,276.16555249804884,3.015552498048862,276.16555249804884,276.16555249804884,76971.80244750169,77000.21123892555,-28.408791423862567,0.0,8546.071908451686,8546.071908451686,0.8864626743639946,3928.102162274523,276.16555249804884,3.015552498048862,1.0,0.002,0.1335710223291049,0.004986807582377767,0.0002065392746819206,0.0017934607256099595,0.1032696373409603,0.1032696373409603,0.0,2.918802352591676e-13,0.9999218463901505,0.9999218463901505,0.0,0.09237256326657407,7.2198135248262114e-06,0.0,0.0,0.0,1600728.3496123264,267.1555404054855,0.0,1.0,1282652.1740787774,2605.6534188320543,,,,,,,,,,,,,,,,,,,4.0,15277.210788039245,1513.0926715612345,0.37259593468895025,6.173730061729009,3.1946515972514966
480.0,-29.191663417635088,4.777753729134887,35.024906444013766,25.119131022971146,5.52405236640461,-25.72009183909883,-39.24724917216224,2.0524807904000855,-5.9955423416072335,-5.995542341581064,40.05090928555232,41373.93020060176,25761.38476886712,25761.38476886712,67135.31496946888,76984.93113692108,77000.025796163,25761.38476886712,102761.41056503012,102761.41056503012,102761.41056503012,129694.10828970517,125248.0462438242,4446.062045880968,0.0,90624.0036663088,55013.42639226973,39567.30808226563,26932.69772467505,66500.00580694068,20481.601670900804,1513.161137508673,0.0,0.8815647550028287,2.7804384339499264,0.001494314320929203,1.0,1.0,-5.9955423416072335,341102.13212002383,1556729.460590688,4.563822134195633,1556729.460590688,4.563822134195633,0.760473454247997,0.09237987546324723,3.90860220000248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90860220000248,1.2821000036935137,1.2824255317439208,3.0485938606524114,6459.604569486968,15277.208584352404,6467.307161755079,0.00033059245638961284,23185.783313086016,2364.2919154946917,19331.213898681195,1971.2352229029482,0.8337528923498,0.8337528923498,35367.25119547267,35405.22815468563,0.9986593835187165,0.8,4268.4525375778785,4273.035954225843,0.9986593835187165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4385.212503264556,4632.441516551485,5.874603511161464,4.777753729134887,-3.247041031959137,8.024794761094025,3.194252244277345,3.5,0.9126434983649557,0.6,0.0002538890125786179,1.0001502554835358,0.0002538508700933861,198.2565916611394,0.0,7.597955427277737e-06,21.532605680905107,0.015292034310461175,8.584393896633554e-05,0.0001680450736122824,0.0006568213444205456,0.09237987541887407,0.09237987541887407,0.09237987541887407,0.0923726470108145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488244.7620498189,595.4836789223879,0.0,0.09237987541887407,0.09237987546324723,0.09237987546324723,0.37259387397207727,0.37259387397207727,0.5,9.871383643876042,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,26932.69772467505,20481.601670900804,0.760473454247997,1.009553520406789,0.6221643095899326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466592556015188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.506912770594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32191656959844,261.32191656959844,-11.828083430401534,245.70062417437558,276.9432089648126,122625.23774669146,122837.83311978688,-212.59537309541852,0.0,nan,276.9432089648126,3.7932089648126066,270.69469200675064,-2.4553079932493347,264.4461750485867,-8.703824951413253,258.19765809057714,-14.952341909422842,251.949141132488,-21.200858867511982,245.70062417437558,-27.4493758256244,1.0,1.0,26022.012520719443,26022.012520719443,276.1644480517847,3.0144480517847114,276.1644480517847,276.1644480517847,76971.67758056613,77000.025796163,-28.348215596866794,0.0,8546.071908451686,8546.071908451686,0.8864599672883271,3928.1452110024925,276.1644480517847,3.0144480517847114,1.0,0.002,0.13357848199454747,0.004986576367332937,0.0002065503485279222,0.001793449650789601,0.1032751742639611,0.1032751742639611,0.0,-6.824770783231404e-13,0.9999192500986105,0.9999192500986105,0.0,0.0923724157974132,7.459665834032397e-06,0.0,0.0,0.0,1600727.0882483232,267.15445765839274,0.0,1.0,1282655.8808639578,2605.6383566692016,,,,,,,,,,,,,,,,,,,4.0,15277.208584352404,1513.161137508673,0.37259387397207727,6.173730061729009,3.194252244277345
481.0,-29.193116911379274,4.77766108792697,35.02494634243081,25.117979139927797,5.52303136825457,-25.721502083350487,-39.24861151082439,2.051416541828829,-5.996616622092176,-5.996616622072659,40.05096435250591,41373.68990609457,25761.1169563476,25761.1169563476,67134.80686244217,76985.15257022808,76999.92023949715,25761.1169563476,102761.03719584475,102761.03719584475,102761.03719584475,129694.67758066871,125248.709886963,4445.967693705704,0.0,90624.52533222089,55013.486381702154,39567.82105613193,26933.640384823957,66501.46144095589,20482.233318913433,1513.2300588925266,0.0,0.8815588594483706,2.780327559658994,0.001494314320929203,1.0,1.0,-5.996616622092176,341087.7294599753,1556731.8374550813,4.564021813155711,1556731.8374550813,4.564021813155711,0.7604702901748983,0.09237996070602864,3.9086398190913805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9086398190913805,1.2821050403789729,1.2824305208029871,3.0486112260630684,6459.641364708358,15277.206466541804,6467.281252137323,0.0003305829967007272,23185.693624051517,2364.282769758431,19331.13645309985,1971.227325651456,0.8337527773181145,0.8337527773181145,35367.52351430549,35405.22815468563,0.9986689953068206,0.8,4268.485403576046,4273.035954225843,0.9986689953068206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4384.883941177376,4632.441516551485,5.8749826225572885,4.77766108792697,-3.248052434353123,8.025713522280093,3.1938533719414974,3.5,0.9125295348404279,0.6,0.0002538508700933861,1.0001502961049844,0.00025381272302971923,198.25778502800443,0.0,7.561999119549958e-06,21.430705504804582,0.015299596309580726,8.583079018472262e-05,0.00016802007990866346,0.0006567299747379177,0.09237996066942487,0.09237996066942487,0.09237996066942487,0.0923725529700427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488246.09991037793,595.4832464430598,0.0,0.09237996066942487,0.09237996070602864,0.09237996070602864,0.37259178164556356,0.37259178164556356,0.5,9.871161412062945,-1.949729266925715e-11,-1.949729266925715e-11,-1.949729266925715e-11,-1.949729266925715e-11,-1.949729266925715e-11,-1.949729266925715e-11,26933.640384823957,20482.233318913433,0.7604702901748983,1.0095237820006198,0.6221470778176611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446667906027071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.40501259449,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32065123485523,261.32065123485523,-11.829348765144744,245.69918168861986,276.9421207810732,122628.4698268109,122840.02160523403,-211.5517784230926,0.0,nan,276.9421207810732,3.7921207810732085,270.6935329626032,-2.4564670373968056,264.4449451440821,-8.705054855917865,258.19635732563245,-14.95364267436753,251.947769507121,-21.202230492878982,245.69918168861986,-27.450818311380118,1.0,1.0,26022.012520719443,26022.012520719443,276.16336141980963,3.013361419809655,276.16336141980963,276.16336141980963,76971.98475529057,76999.92023949715,-27.93548420658044,0.0,8546.071908451686,8546.071908451686,0.8864575898175261,3928.183018186837,276.16336141980963,3.013361419809655,1.0,0.002,0.13358612016873989,0.004986345952982729,0.00020656170195542753,0.0017934382971307968,0.10328085097771376,0.10328085097771376,0.0,-9.1377556563077e-13,0.999917317838968,0.999917317838968,0.0,0.0923723225312414,7.638174787227691e-06,0.0,0.0,0.0,1600725.8367310439,267.1533833779078,0.0,1.0,1282659.558641275,2605.6234125001392,,,,,,,,,,,,,,,,,,,4.0,15277.206466541804,1513.2300588925266,0.37259178164556356,6.173730061729009,3.1938533719414974
482.0,-29.1945788609977,4.777570456178073,35.02498643090945,25.117050704453163,5.522236089635418,-25.72289736587558,-39.24995659673584,2.0505545942232866,-5.997698869993144,-5.997698869981843,40.051049634174944,41373.260205472136,25760.87581098338,25760.87581098338,67134.13601645551,76985.20865437617,77000.21582740304,25760.87581098338,102761.09163838642,102761.09163838642,102761.09163838642,129695.80714695857,125249.9296661529,4445.877480805684,0.0,90624.94598149267,55013.42364786438,39568.358148475876,26934.71550857215,66503.07365704802,20482.9607344231,1513.3054481594706,0.0,0.8815528085405899,2.7802158665982093,0.001494314320929203,1.0,1.0,-5.997698869993144,341073.22046547075,1556735.5184870462,4.564226755658308,1556735.5184870462,4.564226755658308,0.7604669419249765,0.09238009057945328,3.90866950636407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90866950636407,1.282109134628878,1.2824345671810302,3.048624645744749,6459.669799403522,15277.204292769875,6467.260973854706,0.0003305756690943395,23185.625142759633,2364.275786610069,19331.075839956087,1971.2211448309147,0.8337526256432539,0.8337526256432539,35367.738415563435,35405.22815468563,0.9986765804925023,0.8,4268.51133988121,4273.035954225843,0.9986765804925023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4384.555787026745,4632.441516551485,5.875367326196651,4.777570456178073,-3.2490690710853722,8.026639527263445,3.193455014725667,3.5,0.9124157184930477,0.6,0.00025381272302971923,1.0001511723356376,0.0002537743593670888,198.25898535007332,0.0,7.562952347913169e-06,21.43340695398592,0.01530715926192864,8.581780974642769e-05,0.00016799491328329153,0.0006566365947746778,0.09238009053329509,0.09238009053329509,0.09238009053329509,0.0923728099069985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488247.56551234116,595.4827738937571,0.0,0.09238009053329509,0.09238009057945328,0.09238009057945328,0.3725896656841403,0.3725896656841403,0.5,9.870942993580325,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,26934.71550857215,20482.9607344231,0.7604669419249765,1.0094892209443105,0.6221255339088734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466765587868928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.40771404367,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3194107584117,261.3194107584117,-11.830589241588257,245.69774172461578,276.94107979219285,122633.83700628851,122841.23271743534,-207.39571114685674,0.0,nan,276.94107979219285,3.7910797921928747,270.6924121786921,-2.457587821307868,264.4437445651439,-8.706255434856075,258.19507695168136,-14.95492304831862,251.94640933814438,-21.2035906618556,245.69774172461578,-27.452258275384196,1.0,1.0,26022.012520719443,26022.012520719443,276.1623137594758,3.0123137594758305,276.1623137594758,276.1623137594758,76972.8216303892,77000.21582740304,-27.394197013840312,0.0,8546.071908451686,8546.071908451686,0.8864557136229465,3928.2128538958905,276.1623137594758,3.0123137594758305,1.0,0.002,0.13359363215641595,0.004986114628285505,0.00020657285682269667,0.0017934271432907343,0.10328642841134833,0.10328642841134833,0.0,1.1343096600890945e-13,0.9999186839146516,0.9999186839146516,0.0,0.09237257859212322,7.511987330056223e-06,0.0,0.0,0.0,1600724.5759151608,267.15230113000683,0.0,1.0,1282663.2636722804,2605.60835771327,,,,,,,,,,,,,,,,,,,3.0,15277.204292769875,1513.3054481594706,0.3725896656841403,6.173730061729009,3.193455014725667
483.0,-29.196035258375883,4.77748109146874,35.02502790768775,25.115786818228685,5.521096581449975,-25.7243220744844,-39.25133248614145,2.0493833984977856,-5.998816124293512,-5.998816124290879,40.05116987771514,41373.09251204488,25760.723773290578,25760.723773290578,67133.81628533546,76985.5116076532,77000.8873363336,25760.723773290578,102761.61110962418,102761.61110962418,102761.61110962418,129697.57165122546,125251.7745411753,4445.797110050162,0.0,90625.51368817434,55013.519039813924,39568.88294262268,26935.960541601275,66504.84348422395,20483.80978286928,1513.389689479068,0.0,0.8815464412984326,2.7801005644303434,0.001494314320929203,1.0,1.0,-5.998816124293512,341058.2426715275,1556740.708597356,4.564442414302386,1556740.708597356,4.564442414302386,0.7604633126497582,0.09238029628873876,3.908709976380977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908709976380977,1.2821146700920245,1.2824400548600454,3.0486430485195424,6459.708792675036,15277.201901148806,6467.233443565464,0.00033056563906287,23185.530324785905,2364.26611786756,19330.993550079216,1971.2127535987536,0.8337524861104387,0.8337524861104387,35368.03137079791,35405.22815468563,0.9986869207011158,0.8,4268.546696474435,4273.035954225843,0.9986869207011158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4384.227988695847,4632.441516551485,5.875771935152826,4.77748109146874,-3.2501113038676435,8.027592395336384,3.193057109294628,3.5,0.9123020312270366,0.6,0.0002537743593670888,1.0001505999590734,0.00025373614671377824,198.26018112613352,0.0,7.605940827425046e-06,21.55523630492258,0.015314765202756065,8.580453392335665e-05,0.00016796982544373213,0.000656545332442887,0.09238029626568807,0.09238029626568807,0.09238029626568807,0.09237345370370134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488249.1368350939,595.4822686701876,0.0,0.09238029626568807,0.09238029628873876,0.09238029628873876,0.372587562895863,0.372587562895863,0.5,9.87073771693129,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,26935.960541601275,20483.80978286928,0.7604633126497582,1.009457548776289,0.6221064563795157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466852619845152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.52954339461,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3181598317174,261.3181598317174,-11.831840168282554,245.69630165351458,276.94001800990276,122635.35456895152,122844.49745980107,-209.14289084956584,0.0,nan,276.94001800990276,3.7900180099027807,270.69127473862824,-2.4587252613717396,264.44253146729096,-8.707468532709015,258.1937881961425,-14.956211803857457,251.9450449248252,-21.20495507517478,245.69630165351458,-27.453698346485396,1.0,1.0,26022.012520719443,26022.012520719443,276.1612750803224,3.0112750803224344,276.1612750803224,276.1612750803224,76972.61229249454,77000.8873363336,-28.275043839064892,0.0,8546.071908451686,8546.071908451686,0.8864531559698142,3928.2535262628817,276.1612750803224,3.0112750803224344,1.0,0.002,0.13360071062851347,0.004985878734667782,0.00020658332640294716,0.0017934166733174013,0.10329166320147358,0.10329166320147358,0.0,-2.796517357961381e-13,0.9999233768223794,0.9999233768223794,0.0,0.09237321781688758,7.0784718511740955e-06,0.0,0.0,0.0,1600723.2742993245,267.15118387570647,0.0,1.0,1282667.0885224636,2605.5928161913744,,,,,,,,,,,,,,,,,,,4.0,15277.201901148806,1513.389689479068,0.372587562895863,6.173730061729009,3.193057109294628
484.0,-29.197484116693733,4.777393590597229,35.02506856446292,25.114522128738486,5.519958883852747,-25.725739816673737,-39.252703555952735,2.0482145858218774,-5.999901162393996,-5.9999011623966805,40.05122916623659,41372.94454038039,25760.500118255222,25760.500118255222,67133.44465863562,76985.81824282385,77000.7851664001,25760.500118255222,102761.28528465533,102761.28528465533,102761.28528465533,129698.21083195323,125252.50161635294,4445.709215600293,0.0,90626.08529435855,55013.63379223877,39569.39055791087,26936.925547297895,66506.31610520877,20484.457117167658,1513.4599083919725,0.0,0.8815404721861251,2.7799885906331396,0.001494314320929203,1.0,1.0,-5.999901162393996,341043.6972591488,1556743.2676917948,4.564644590129671,1556743.2676917948,4.564644590129671,0.7604601008084422,0.09238040475912754,3.9087511514555766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9087511514555766,1.2821201941887401,1.282445531362943,3.048662028078291,6459.74900808254,15277.199572025962,6467.2051137145045,0.0003305552987159234,23185.432324237467,2364.2561245927477,19330.908870258863,1971.204118660181,0.8337523579429148,0.8337523579429148,35368.32942919669,35405.22815468563,0.9986974410540481,0.8,4268.582668965528,4273.035954225843,0.9986974410540481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4383.900364479876,4632.441516551485,5.876160034789377,4.777393590597229,-3.251129008728939,8.028522599326168,3.192659435034276,3.5,0.9121884100097931,0.6,0.00025373614671377824,1.0001498220946632,0.00025369813712746163,198.26137072473583,0.0,7.57604756665865e-06,21.470518803910615,0.015322341250322724,8.579130649229525e-05,0.000167944840221483,0.0006564545875967445,0.0923804047298537,0.0923804047298537,0.0923804047298537,0.09237339351817096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488250.4377444975,595.481848416171,0.0,0.0923804047298537,0.09238040475912754,0.09238040475912754,0.37258551071990426,0.37258551071990426,0.5,9.8705273834119,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,26936.925547297895,20484.457117167658,0.7604601008084422,1.0094296089477393,0.6220904564151625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466939322279035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.444825893595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31690120478726,261.31690120478726,-11.83309879521272,245.69486281349523,276.93893959606055,122637.10393003952,122847.53422485919,-210.43029481966354,0.0,nan,276.93893959606055,3.7889395960605725,270.69012423958947,-2.4598757604105117,264.44130888304306,-8.708691116956913,258.19249352652696,-14.957506473473018,251.943678170008,-21.206321829991964,245.69486281349523,-27.455137186504743,1.0,1.0,26022.012520719443,26022.012520719443,276.1601780870243,3.0101780870243147,276.1601780870243,276.1601780870243,76972.6132196068,77000.7851664001,-28.171946793299867,0.0,8546.071908451686,8546.071908451686,0.8864505537531698,3928.2949072128545,276.1601780870243,3.0101780870243147,1.0,0.002,0.13360795244342047,0.004985648076405334,0.00020659406222648955,0.0017934059385301074,0.10329703111324477,0.10329703111324477,0.0,7.565970419620704e-13,0.9999216087795038,0.9999216087795038,0.0,0.09237316294644854,7.241812679004977e-06,0.0,0.0,0.0,1600722.0101986742,267.150098837606,0.0,1.0,1282670.8030593668,2605.577723032624,,,,,,,,,,,,,,,,,,,4.0,15277.199572025962,1513.4599083919725,0.37258551071990426,6.173730061729009,3.192659435034276
485.0,-29.198941935790977,4.777308243769756,35.02510858488581,25.113557616155617,5.519125601570226,-25.727135182100724,-39.25405234387142,2.0473188475946174,-6.0009685712169585,-6.000968571212279,40.05129211389921,41372.558514825636,25760.24161981065,25760.24161981065,67132.80013463629,76985.90253565625,77000.78882918486,25760.24161981065,102761.03044899552,102761.03044899552,102761.03044899552,129698.92545493062,125253.30591061336,4445.619544317261,0.0,90626.52126212916,55013.60198842546,39569.91030411522,26937.895005935105,66507.80531005032,20485.108514615313,1513.5299469067172,0.0,0.881534582527029,2.779878439618289,0.001494314320929203,1.0,1.0,-6.0009685712169585,341029.3886504905,1556745.9847295897,4.564844076605509,1556745.9847295897,4.564844076605509,0.7604569143246687,0.09238050386369666,3.9087818840976714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9087818840976714,1.2821244456785323,1.2824497351959911,3.048675888890837,6459.778377481074,15277.19734538905,6467.184173886264,0.00033054773015164996,23185.3615651542,2364.248909174305,19330.84627971096,1971.1977362005334,0.833752202888383,0.833752202888383,35368.551896437624,35405.22815468563,0.9987052933346942,0.8,4268.609518404684,4273.035954225843,0.9987052933346942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4383.573064476667,4632.441516551485,5.8765398091718675,4.777308243769756,-3.252132891040808,8.029441134810565,3.1922621740904846,3.5,0.9120749068829956,0.6,0.00025369813712746163,1.0001507505603946,0.00025365989775572533,198.26256769324596,0.0,7.535832683810432e-06,21.356549825918762,0.015329877083006534,8.577829586532377e-05,0.00016791984126213785,0.0006563620335060011,0.09238050386948392,0.09238050386948392,0.09238050386948392,0.09237339086515595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488251.7710874764,595.4814177911958,0.0,0.09238050386948392,0.09238050386369666,0.09238050386369666,0.3725834363132878,0.3725834363132878,0.5,9.870313993706624,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,26937.895005935105,20485.108514615313,0.7604569143246687,1.0093973154229392,0.6220707227061908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446702557687766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.33085691561,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3156631371624,261.3156631371624,-11.834336862837574,245.69342620031955,276.9379000739922,122641.9956998976,122848.98867472104,-206.99297482341885,0.0,nan,276.9379000739922,3.787900073992205,270.68900529928754,-2.4609947007124333,264.44011052453374,-8.709889475466241,258.19121574978976,-14.958784250210215,251.94232097505187,-21.207679024948106,245.69342620031955,-27.456573799680427,1.0,1.0,26022.012520719443,26022.012520719443,276.15911110680145,3.0091111068014698,276.15911110680145,276.15911110680145,76973.40658405342,77000.78882918486,-27.382245131448144,0.0,8546.071908451686,8546.071908451686,0.8864486114829327,3928.3257935181596,276.15911110680145,3.0091111068014698,1.0,0.002,0.13361529327014982,0.004985420240170651,0.00020660495860926476,0.001793395042100708,0.10330247930463238,0.10330247930463238,0.0,7.099728790982418e-13,0.9999205370558357,0.9999205370558357,0.0,0.09237316303687627,7.3408268203886945e-06,0.0,0.0,0.0,1600720.7666201934,267.149031428783,0.0,1.0,1282674.457221676,2605.5628753141077,,,,,,,,,,,,,,,,,,,3.0,15277.19734538905,1513.5299469067172,0.3725834363132878,6.173730061729009,3.1922621740904846
486.0,-29.20038968785977,4.7772242962241265,35.025149752695164,25.112334312312328,5.518029319239292,-25.72854778704421,-39.25541510162873,2.0461874192177203,-6.002071339867257,-6.002071339867612,40.05140526877987,41372.366534618464,25760.073713180594,25760.073713180594,67132.44024779907,76986.1805534784,77001.38759717971,25760.073713180594,102761.4613103603,102761.4613103603,102761.4613103603,129700.56152481312,125255.02168654102,4445.539838272099,0.0,90627.07506130035,55013.68280667214,39570.43583847578,26939.10021445281,66509.5360529286,20485.92929699967,1513.6119768602098,0.0,0.8815283176642853,2.779764643274105,0.001494314320929203,1.0,1.0,-6.002071339867257,341014.6065388539,1556750.868894311,4.565056273379717,1556750.868894311,4.565056273379717,0.7604533608739086,0.09238069525429055,3.908821617032355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908821617032355,1.282129795741068,1.2824550375855082,3.0486941571879353,6459.8170858104895,15277.19489094258,6467.156801730385,0.00033053776996261195,23185.267566675502,2364.239323997033,19330.764462505293,1971.1893931674215,0.8337520542695682,0.8337520542695682,35368.83951441695,35405.22815468563,0.9987154452166269,0.8,4268.644230847754,4273.035954225843,0.9987154452166269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4383.246163427184,4632.441516551485,5.876939773110813,4.7772242962241265,-3.2531625756742417,8.030386871898369,3.1918654171151926,3.5,0.9119615477471978,0.6,0.00025365989775572533,1.0001497112439712,0.00025362192770143075,198.26375640852729,0.0,7.581436027415713e-06,21.48578970169613,0.01533745851903395,8.576515233511455e-05,0.0001678947454206108,0.0006562706102862275,0.09238069522994159,0.09238069522994159,0.09238069522994159,0.0923739592353918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488253.2927182415,595.4809283822816,0.0,0.09238069522994159,0.09238069525429055,0.09238069525429055,0.37258134764964485,0.37258134764964485,0.5,9.87011191336183,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26939.10021445281,20485.92929699967,0.7604533608739086,1.0093656373482256,0.6220516483785745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467112365924213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.46009679139,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31441889688904,261.31441889688904,-11.83558110311094,245.69199075707493,276.93684703670414,122643.97004074285,122851.99502321894,-208.02498247610163,0.0,nan,276.93684703670414,3.7868470367041596,270.6878757807852,-2.462124219214786,264.43890452485266,-8.711095475147317,258.18993326891245,-14.960066731087522,251.94096201300485,-21.209037986995128,245.69199075707493,-27.458009242925044,1.0,1.0,26022.012520719443,26022.012520719443,276.1580784016796,3.0080784016795974,276.1580784016796,276.1580784016796,76973.30725477761,77001.38759717971,-28.08034240209963,0.0,8546.071908451686,8546.071908451686,0.886446100399821,3928.365725117517,276.1580784016796,3.0080784016795974,1.0,0.002,0.13362226203740477,0.004985187506548016,0.0002066152645861036,0.0017933847348173733,0.1033076322930518,0.1033076322930518,0.0,-5.965232648119656e-13,0.9999245646763479,0.9999245646763479,0.0,0.09237372648664484,6.968767645709932e-06,0.0,0.0,0.0,1600719.4818288186,267.1479286601327,0.0,1.0,1282678.2324114856,2605.5475359596276,,,,,,,,,,,,,,,,,,,4.0,15277.19489094258,1513.6119768602098,0.37258134764964485,6.173730061729009,3.1918654171151926
487.0,-29.20184202560657,4.7771422671155,35.025190414395595,25.111214664671593,5.517041738336925,-25.72995364923746,-39.256773004867114,2.0451533620703386,-6.003145585825223,-6.003145585822143,40.051472997673095,41372.10424902034,25759.843493732275,25759.843493732275,67131.94774275261,76986.38052847653,77001.42190601502,25759.843493732275,102761.2653997473,102761.2653997473,102761.2653997473,129701.35779475339,125255.9026379717,4445.455156781691,0.0,90627.58501143543,55013.73177500562,39570.94804047756,26940.092395006104,66511.04043548366,20486.596854580817,1513.68324319347,0.0,0.8815223733864267,2.7796537937667622,0.001494314320929203,1.0,1.0,-6.003145585825223,341000.2072449165,1556753.7923187527,4.565257613467213,1556753.7923187527,4.565257613467213,0.7604501333625131,0.09238081336387925,3.908858389162145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908858389162145,1.28213469163975,1.2824598860408896,3.0487111959844255,6459.853188975652,15277.192589578275,6467.131264446846,0.0003305284794455945,23185.17991409283,2364.230385921067,19330.68812985584,1971.1816094033989,0.8337519140020093,0.8337519140020093,35369.10569925955,35405.22815468563,0.9987248406041818,0.8,4268.676356538286,4273.035954225843,0.9987248406041818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4382.919476736316,4632.441516551485,5.877325292070847,4.7771422671155,-3.254170445047362,8.031312712162862,3.191468940011877,3.5,0.911848268574822,0.6,0.00025362192770143075,1.000150187259886,0.00025358384263895345,198.26494890150306,0.0,7.528085595479449e-06,21.33459457758876,0.01534498660462943,8.575205747724227e-05,0.00016786987022418846,0.0006561795505133797,0.09238081337087131,0.09238081337087131,0.09238081337087131,0.09237400184246444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488254.60556785646,595.4805046571561,0.0,0.09238081337087131,0.09238081336387925,0.09238081336387925,0.3725793022988691,0.3725793022988691,0.5,9.869907569867028,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,26940.092395006104,20486.596854580817,0.7604501333625131,1.0093354021107404,0.6220336349895423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446719855662595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.308901667275,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31317907134024,261.31317907134024,-11.836820928659733,245.69055646716987,276.93580167550834,122647.13701480553,122854.42389922639,-207.28688442083305,0.0,nan,276.93580167550834,3.7858016755083668,270.6867526338603,-2.463247366139683,264.437703592175,-8.712296407824965,258.1886545504866,-14.961345449513374,251.93960550884137,-21.21039449115861,245.69055646716987,-27.459443532830107,1.0,1.0,26022.012520719443,26022.012520719443,276.1570081702987,3.007008170298718,276.1570081702987,276.1570081702987,76973.65749603533,77001.42190601502,-27.764409979688935,0.0,8546.071908451686,8546.071908451686,0.8864437764327292,3928.4026811079557,276.1570081702987,3.007008170298718,1.0,0.002,0.13362930126381148,0.004984959731980274,0.00020662569161252522,0.0017933743095075317,0.10331284580626261,0.10331284580626261,0.0,1.1200567383296e-12,0.9999238020916865,0.9999238020916865,0.0,0.09237377413913263,7.039224746625585e-06,0.0,0.0,0.0,1600718.2302513428,267.14685441417475,0.0,1.0,1282681.909934808,2605.532593567973,,,,,,,,,,,,,,,,,,,4.0,15277.192589578275,1513.68324319347,0.3725793022988691,6.173730061729009,3.191468940011877
488.0,-29.203286005095002,4.7770615324086325,35.02523100330698,25.109910091292136,5.515859216041337,-25.73137148299449,-39.25814023297278,2.043944695952059,-6.004248918739336,-6.004248918726669,40.05155222116104,41371.96822277878,25759.688179616136,25759.688179616136,67131.65640239492,76986.71870237042,77001.52341375202,25759.688179616136,102761.21159336815,102761.21159336815,102761.21159336815,129702.36883390762,125256.99646936136,4445.372364546262,0.0,90628.17082179275,55013.8409046418,39571.47768572328,26941.157240539476,66512.63492626275,20487.315601663417,1513.75863812145,0.0,0.8815162317816699,2.7795399464630646,0.001494314320929203,1.0,1.0,-6.004248918739336,340985.4185639053,1556757.2118970642,4.565465639127636,1556757.2118970642,4.565465639127636,0.7604467550798191,0.09238096119570471,3.9089001897626896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9089001897626896,1.2821404013224018,1.2824655483387781,3.0487302215350542,6459.893501834431,15277.190148089152,6467.102808454506,0.00033051810940336925,23185.081844541754,2364.2203856099436,19330.60307299046,1971.1729360169336,0.8337517720491154,0.8337517720491153,35369.40828341701,35405.22815468563,0.9987355207808368,0.8,4268.712875240507,4273.035954225843,0.9987355207808368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4382.593135410996,4632.441516551485,5.877727496873926,4.7770615324086325,-3.2551995021574345,8.032261034566067,3.191072901724482,3.5,0.9117351147784234,0.6,0.00025358384263895345,1.0001493246273894,0.00025354598197966825,198.2661345440511,0.0,7.550932965972524e-06,21.399344025566133,0.015352537537595402,8.573887456256942e-05,0.00016784496807638403,0.0006560892275644901,0.09238096115276614,0.09238096115276614,0.09238096115276614,0.09237417572792377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488255.97024446994,595.480064637107,0.0,0.09238096115276614,0.09238096119570471,0.09238096119570471,0.3725772459493648,0.3725772459493648,0.5,9.869704007260642,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,26941.157240539476,20487.315601663417,0.7604467550798191,1.0093068253395527,0.6220166780138027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467285021313883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.37365111525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31192589569696,261.31192589569696,-11.838074104303018,245.68912279242105,276.93472899897444,122648.25809650721,122857.77698151949,-209.51888501232312,0.0,nan,276.93472899897444,3.784728998974458,270.6856077576477,-2.4643922423522895,264.4364865163824,-8.71351348361759,258.1873652750347,-14.962634724965255,251.9382440337212,-21.211755966278787,245.68912279242105,-27.460877207578932,1.0,1.0,26022.012520719443,26022.012520719443,276.15591671510106,3.0059167151010797,276.15591671510106,276.15591671510106,76973.5090908125,77001.52341375202,-28.014322939518024,0.0,8546.071908451686,8546.071908451686,0.886441134665936,3928.444690711503,276.15591671510106,3.0059167151010797,1.0,0.002,0.1336363197609708,0.004984726697625397,0.00020663607415430399,0.001793363925226541,0.103318037077152,0.103318037077152,0.0,-6.19154900960428e-13,0.9999240265844643,0.9999240265844643,0.0,0.0923739426985522,7.018497152505731e-06,0.0,0.0,0.0,1600716.9447681722,267.14575108126064,0.0,1.0,1282685.6870097914,2605.517246808941,,,,,,,,,,,,,,,,,,,4.0,15277.190148089152,1513.75863812145,0.3725772459493648,6.173730061729009,3.191072901724482
489.0,-29.20469397394383,4.776985763565002,35.02527091932254,25.108422862272732,5.514486170629755,-25.73277595853491,-39.25949785681439,2.0425709181213665,-6.005318726663347,-6.0053187266378965,40.051631182671834,41372.014359563625,25759.465723647045,25759.465723647045,67131.48008321067,76987.21622513227,77001.13679178807,25759.465723647045,102760.60251543511,102760.60251543511,102760.60251543511,129702.68197129887,125257.35246506038,4445.329506238492,0.0,90628.8388548796,55014.05786109836,39571.978881979165,26942.079455863757,66514.05833784293,20487.935130583115,1513.825972610969,0.0,0.8815102685078998,2.779429561948784,0.001494314320929203,1.0,1.0,-6.005318726663347,340971.07972100936,1556760.6201715842,4.5656676262554665,1556760.6201715842,4.5656676262554665,0.7604437201718688,0.09238202612371679,3.9089484980158384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9089484980158384,1.2821468798626185,1.28247197997648,3.0487524942810613,6459.940695110564,15277.187825632547,6467.069747365274,0.00033050598611499753,23184.96621300647,2364.208594474818,19330.504251182298,1971.1628589969357,0.8337516679380853,0.8337516679380852,35369.75797404804,35405.22815468563,0.998747863681915,0.8,4268.755079195039,4273.035954225843,0.998747863681915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4382.266987004342,4632.441516551485,5.878114181549643,4.776985763565002,-3.2562022514770947,8.033188015042096,3.1906771171997694,3.5,0.9116220334856484,0.6,0.00025354598197966825,1.000145602123496,0.0002535090705206749,198.267290630407,0.0,7.506486567765946e-06,21.27338293304869,0.015360044024163168,8.572578610636979e-05,0.00016782019587329846,0.0006560005025956538,0.09238109058139944,0.09238109058139944,0.09238109058139944,0.09237399114886051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488257.3790420353,595.4796102519217,0.0,0.09238109058139944,0.09238202612371679,0.09238202612371679,0.37257519078472273,0.37257519078472273,0.5,9.869491031639068,-2.546585164964199e-11,-2.546585164964199e-11,-2.546585164964199e-11,-2.546585164964199e-11,-2.546585164964199e-11,-2.546585164964199e-11,26942.079455863757,20487.935130583115,0.7604437201718688,1.0092825751547394,0.6220040603961339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467370989369106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.247690022734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3106477579584,261.3106477579584,-11.83935224204157,245.68769411872478,276.93360139749876,122647.81116669929,122861.50495825686,-213.69379155756135,0.0,nan,276.93360139749876,3.783601397498785,270.6844199416852,-2.4655800583147993,264.43523848574165,-8.714761514258328,258.18605702986997,-14.963942970130006,251.93687557423036,-21.21312442576962,245.68769411872478,-27.4623058812752,1.0,1.0,26022.012520719443,26022.012520719443,276.1548016674624,3.0048016674624023,276.1548016674624,276.1548016674624,76972.89918536728,77001.13679178807,-28.237606420792872,0.0,8546.071908451686,8546.071908451686,0.8864380816141761,3928.4932405059176,276.1548016674624,3.0048016674624023,1.0,0.002,0.13364454421609226,0.004984538467878929,0.0002066483356452705,0.0017933674258946719,0.10332416782263525,0.10332416782263525,0.0,1.5761539942128755e-08,0.9999109601160827,0.9999109601160827,0.0,0.0923738004388347,8.225684882099396e-06,0.0,0.0,0.0,1600715.6983280212,267.14468127333663,0.0,1.0,1282689.3492951046,2605.5023665791728,,,,,,,,,,,,,,,,,,,3.0,15277.187825632547,1513.825972610969,0.37257519078472273,6.173730061729009,3.1906771171997694
490.0,-29.206155300856615,4.776910428171955,35.02530870222148,25.107974116131686,5.514186681674993,-25.734121102575816,-39.26079736612735,2.042152480959912,-6.006299596130134,-6.006299596125294,40.05163224773653,41371.24245857891,25759.040231809427,25759.040231809427,67130.28269038834,76986.90934549882,77001.07662816263,25759.040231809427,102760.11685997205,102760.11685997205,102760.11685997205,129702.97097737003,125257.78670838354,4445.1842689864825,0.0,90629.0488854101,55013.80748684169,39572.49044285379,26942.854117397976,66515.34456025177,20488.446462772183,1513.8853810546457,0.0,0.8815050673598063,2.779328357291081,0.001494314320929203,1.0,1.0,-6.006299596130134,340957.9333537489,1556760.666143884,4.565843800234212,1556760.666143884,4.565843800234212,0.7604408342745712,0.09238104541712061,3.908962961899006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908962961899006,1.2821489054643787,1.2824739587633995,3.0487589586821255,6459.954392400712,15277.18617645644,6467.059688815956,0.0003305024362563194,23184.934154858754,2364.2053254535194,19330.474185505267,1971.1597931511035,0.8337515240022484,0.8337515240022484,35369.86267409369,35405.22815468563,0.9987515592466997,0.8,4268.767715381353,4273.035954225843,0.9987515592466997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4381.941946079271,4632.441516551485,5.878453103391124,4.776910428171955,-3.257138038349671,8.034048466521625,3.190282696152622,3.5,0.911509341757892,0.6,0.0002535090705206749,1.0001511222218298,0.00025347076545543043,198.26849054163486,0.0,7.318334967820939e-06,20.74016129880454,0.01536736235913099,8.571325964522056e-05,0.00016779581087545436,0.0006559076098739615,0.09238104545261666,0.09238104545261666,0.09238104545261666,0.09237370757603683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488258.445633424,595.4792633587201,0.0,0.09238104545261666,0.09238104541712061,0.09238104541712061,0.37257309593968063,0.37257309593968063,0.5,9.869270895668237,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,26942.854117397976,20488.446462772183,0.7604408342745712,1.0092450566737956,0.6219804277057227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467454814448493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.71446838849,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30944192751434,261.30944192751434,-11.840558072485635,245.68627006048038,276.9326137947802,122658.41852238332,122860.02175665375,-201.60323427040382,0.0,nan,276.9326137947802,3.782613794780218,270.6833450479002,-2.466654952099759,264.43407630085517,-8.71592369914481,258.18480755393534,-14.965192446064634,251.93553880713495,-21.21446119286503,245.68627006048038,-27.463729939519595,1.0,1.0,26022.012520719443,26022.012520719443,276.1538137580593,3.003813758059323,276.1538137580593,276.1538137580593,76974.9821931257,77001.07662816263,-26.09443503692455,0.0,8546.071908451686,8546.071908451686,0.8864371675044066,3928.5077767085013,276.1538137580593,3.003813758059323,1.0,0.002,0.13365213882604496,0.0049842816900268734,0.00020665966106610514,0.0017933403399572063,0.10332983053305257,0.10332983053305257,0.0,1.0233112100743735e-12,0.9999177903957058,0.9999177903957058,0.0,0.09237345080793259,7.594609188023233e-06,0.0,0.0,0.0,1600714.5554962473,267.14370040386984,0.0,1.0,1282692.707096933,2605.4887236029726,,,,,,,,,,,,,,,,,,,3.0,15277.18617645644,1513.8853810546457,0.37257309593968063,6.173730061729009,3.190282696152622
491.0,-29.20760944342899,4.776834324522376,35.02535038503638,25.10680246576669,5.513139356951489,-25.735534563413683,-39.26216029850764,2.0410644754617886,-6.00749817542345,-6.0074981754207615,40.05182036568015,41370.99802152434,25759.132430156245,25759.132430156245,67130.13045168058,76987.14904474256,77002.42397115414,25759.132430156245,102761.55640131039,102761.55640131039,102761.55640131039,129705.99659318631,125260.87791733017,4445.118675856141,0.0,90629.5774684638,55013.84979079222,39573.03075296842,26944.44019187592,66517.47094484435,20489.53888365336,1513.987665203494,0.0,0.8814980132662624,2.7792046936072388,0.001494314320929203,1.0,1.0,-6.00749817542345,340941.8696124512,1556768.7860442302,4.566082739599598,1556768.7860442302,4.566082739599598,0.7604366146686992,0.09238139193421824,3.9090002139917166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9090002139917166,1.2821540535499814,1.282479059038605,3.048775771654443,6459.990017071552,15277.183411408156,6467.034249823548,0.0003304932520564714,23184.84842852348,2364.196583800124,19330.39814665458,1971.1520393462174,0.8337513271328136,0.8337513271328136,35370.1323313221,35405.22815468563,0.9987610772661955,0.8,4268.800260152066,4273.035954225843,0.9987610772661955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4381.6168927686995,4632.441516551485,5.87891024262491,4.776834324522376,-3.258236278578936,8.035070603101312,3.189888279581661,3.5,0.911396651309046,0.6,0.00025347076545543043,1.0001503809914736,0.00025343265400164987,198.26968456630908,0.0,7.594687466125445e-06,21.523344278999513,0.015374957046597115,8.570012364278259e-05,0.00016777064181264784,0.000655815474747168,0.0923813919677136,0.0923813919677136,0.0923813919677136,0.09237509912950394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488260.2656936439,595.4786805508876,0.0,0.0923813919677136,0.09238139193421824,0.09238139193421824,0.37257097035670844,0.37257097035670844,0.5,9.869082113517516,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,26944.44019187592,20489.53888365336,0.7604366146686992,1.0092105051219438,0.6219568698850378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446754181724027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.497651368685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3082279328244,261.3082279328244,-11.841772067175555,245.68484423067994,276.9316116351667,122660.3443007891,122863.31251277884,-202.9682119897191,0.0,nan,276.9316116351667,3.781611635166712,270.6822581542111,-2.4677418457888507,264.43290467320065,-8.717095326799324,258.1835511922803,-14.9664488077197,251.9341977114077,-21.215802288592272,245.68484423067994,-27.465155769320035,1.0,1.0,26022.012520719443,26022.012520719443,276.1527728351709,3.0027728351709015,276.1527728351709,276.1527728351709,76975.05607092105,77002.42397115414,-27.36790023309004,0.0,8546.071908451686,8546.071908451686,0.8864348131891098,3928.545215061675,276.1527728351709,3.0027728351709015,1.0,0.002,0.13365868000160713,0.004984033230370808,0.00020666926484236625,0.0017933307370007153,0.10333463242118313,0.10333463242118313,0.0,1.8430816768610914e-12,0.9999291938193255,0.9999291938193255,0.0,0.09237485076068999,6.541173528251824e-06,0.0,0.0,0.0,1600713.1589874458,267.1425018245765,0.0,1.0,1282696.810157617,2605.4720527283835,,,,,,,,,,,,,,,,,,,5.0,15277.183411408156,1513.987665203494,0.37257097035670844,6.173730061729009,3.189888279581661
