time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
492.0,-29.209062154449242,4.776760136161276,35.02539185697564,25.105662282463186,5.512124424146613,-25.736943496610888,-39.2635224625468,2.0400057652207138,-6.0085612472694265,-6.008561247330821,40.05189764551051,41370.746310636394,25758.90259707877,25758.90259707877,67129.64890771516,76987.36587622584,77002.60217018254,25758.90259707877,102761.5047672613,102761.5047672613,102761.5047672613,129706.96140243606,125261.91941637706,4445.041986058997,0.0,90630.09193839223,55013.89524852723,39573.551877627775,26945.45663517476,66519.00851280254,20490.224690607698,1514.0598031827653,0.0,0.8814920911740951,2.7790950145707365,0.001494314320929203,1.0,1.0,-6.0085612472694265,340927.6224826283,1556772.1217494719,4.566283337246444,1556772.1217494719,4.566283337246444,0.7604333809603967,0.0923815314245866,3.9090364859453617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9090364859453617,1.2821590647855126,1.282484022676914,3.0487921454576226,6460.024711195687,15277.180741575261,6467.009484764091,0.0003304843082270193,23184.76490670929,2364.1880669453167,19330.32412223459,1971.144490956095,0.8337511378707451,0.8337511378707451,35370.39489311072,35405.22815468563,0.9987703448572709,0.8,4268.831948578365,4273.035954225843,0.9987703448572709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4381.291528881609,4632.441516551485,5.879294364977834,4.776760136161276,-3.2592332925932084,8.035993428754484,3.1894935056943248,3.5,0.9112838587698071,0.6,0.00025343265400164987,1.0001502347181903,0.0002533945853375307,198.27087742804434,0.0,7.556345919435091e-06,21.41468433567905,0.01538251339251655,8.568699690475279e-05,0.0001677456570968971,0.0006557238939506502,0.09238153143342463,0.09238153143342463,0.09238153143342463,0.09237523430535333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488261.5503524828,595.4782664622763,0.0,0.09238153143342463,0.0923815314245866,0.0923815314245866,0.37256896839109144,0.37256896839109144,0.5,9.868893197195954,6.139089236967266e-11,6.139089236967266e-11,6.139089236967266e-11,6.139089236967266e-11,6.139089236967266e-11,6.139089236967266e-11,26945.45663517476,20490.224690607698,0.7604333809603967,1.0091799383148516,0.6219387094844325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467628393287335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.38899142537,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30701033318167,261.30701033318167,-11.842989666818312,245.6834174931758,276.9306031733576,122662.72992486371,122866.30084956148,-203.57092469777024,0.0,nan,276.9306031733576,3.7806031733576333,270.6811660372597,-2.468833962740291,264.43172890111725,-8.718271098882724,258.18229176509294,-14.967708234907036,251.93285462908662,-21.217145370913357,245.6834174931758,-27.46658250682418,1.0,1.0,26022.012520719443,26022.012520719443,276.1517306148322,3.0017306148322405,276.1517306148322,276.1517306148322,76975.2301166786,77002.60217018254,-27.372053503931966,0.0,8546.071908451686,8546.071908451686,0.8864325208143746,3928.5816683750886,276.1517306148322,3.0017306148322405,1.0,0.002,0.13366520065470727,0.004983809769984925,0.00020667889456012903,0.001793321104513502,0.10333944728006451,0.10333944728006451,0.0,-9.263687907046236e-13,0.9999294160368225,0.9999294160368225,0.0,0.09237501076997424,6.520654612353632e-06,0.0,0.0,0.0,1600711.9203461441,267.14143875273055,0.0,1.0,1282700.449316433,2605.457266830548,,,,,,,,,,,,,,,,,,,5.0,15277.180741575261,1514.0598031827653,0.37256896839109144,6.173730061729009,3.1894935056943248
493.0,-29.21051232706164,4.776687361803655,35.02543301398044,25.104435521084838,5.5110225402983435,-25.73835884030758,-39.264889306481905,2.0388690533425193,-6.0096470898647,-6.009647089869906,40.05197150055531,41370.55797057526,25758.73292014979,25758.73292014979,67129.29089072505,76987.64680788439,77002.64929454542,25758.73292014979,102761.38221469522,102761.38221469522,102761.38221469522,129707.8660290126,125262.9009530937,4444.965075918901,0.0,90630.64645088899,55013.97969981867,39574.074167855906,26946.483814317384,66520.55798217328,20490.916917496514,1514.1330112981584,0.0,0.8814860609537811,2.7789829897641454,0.001494314320929203,1.0,1.0,-6.0096470898647,340913.0706654632,1556775.3096344245,4.566487599303819,1556775.3096344245,4.566487599303819,0.7604300827779669,0.0923816765387483,3.9090759391107763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9090759391107763,1.2821644393978244,1.2824893498385708,3.048810136199609,6460.062831419125,15277.178051949708,6466.9823881235725,0.0003304744886698547,23184.67276220409,2364.178670820728,19330.24312856277,1971.136231900065,0.8337509580931048,0.8337509580931048,35370.68048218355,35405.22815468563,0.9987804252573308,0.8,4268.866416153916,4273.035954225843,0.9987804252573308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4380.966520567333,4632.441516551485,5.8796917984239805,4.776687361803655,-3.260246753860318,8.036934115663973,3.1890991827462636,3.5,0.911171195070361,0.6,0.0002533945853375307,1.0001499739616238,0.00025335658844625797,198.27206821791955,0.0,7.547907437417705e-06,21.390769677641774,0.015390061299953966,8.567382693599211e-05,0.00016772075840153862,0.0006556331811568662,0.09238167654711628,0.09238167654711628,0.09238167654711628,0.09237534510502607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488262.8233999425,595.4778559822619,0.0,0.09238167654711628,0.0923816765387483,0.0923816765387483,0.372566964089588,0.372566964089588,0.5,9.868703254001693,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,26946.483814317384,20490.916917496514,0.7604300827779669,1.0091510493449996,0.6219213913037542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467714885087701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.36507676733,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30578211017735,261.30578211017735,-11.84421788982263,245.6819896610112,276.9295745594785,122664.31236540042,122869.65941745776,-205.34705205734605,0.0,nan,276.9295745594785,3.779574559478533,270.6800575797294,-2.46994242027057,264.43054059997155,-8.719459400028427,258.18102362027673,-14.968976379723244,251.93150664059675,-21.218493359403226,245.6819896610112,-27.46801033898879,1.0,1.0,26022.012520719443,26022.012520719443,276.15065028644784,3.000650286447865,276.15065028644784,276.15065028644784,76975.28054337934,77002.64929454542,-27.368751166082802,0.0,8546.071908451686,8546.071908451686,0.8864300273839375,3928.6213188063302,276.15065028644784,3.000650286447865,1.0,0.002,0.13367175987947363,0.004983581977064384,0.0002066885741786991,0.0017933114259838462,0.10334428708934955,0.10334428708934955,0.0,1.625453244225028e-13,0.9999289986393617,0.9999289986393617,0.0,0.092375117314016,6.5592247322995525e-06,0.0,0.0,0.0,1600710.6551567328,267.1403529101353,0.0,1.0,1282704.1664025947,2605.4421644379927,,,,,,,,,,,,,,,,,,,5.0,15277.178051949708,1514.1330112981584,0.372566964089588,6.173730061729009,3.1890991827462636
494.0,-29.211959495619748,4.776616479572235,35.02547350267804,25.103272462170594,5.509984832289279,-25.739765062839727,-39.26624731449408,2.0377903991214183,-6.010706419079838,-6.010706419033607,40.05203452750338,41370.3232218482,25758.505869798595,25758.505869798595,67128.8290916468,76987.88283426233,77002.62552824269,25758.505869798595,102761.13139804128,102761.13139804128,102761.13139804128,129708.57673625392,125263.69181317206,4444.884923081864,0.0,90631.17247321596,55014.0340179007,39574.59828368362,26947.445338212645,66522.04362189627,20491.56282117193,1514.2024965087382,0.0,0.8814802114512933,2.7788737037414846,0.001494314320929203,1.0,1.0,-6.010706419079838,340898.87463508395,1556778.0301372234,4.566685741640187,1556778.0301372234,4.566685741640187,0.7604269185440746,0.09238178977939832,3.909113206220863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909113206220863,1.2821695434012734,1.2824944064144208,3.0488270652966603,6460.098702144342,15277.175364753224,6466.95681475969,0.00033046524329492804,23184.586296704794,2364.1698537935786,19330.166688066758,1971.1284371387537,0.8337507704769413,0.8337507704769413,35370.95024655901,35405.22815468563,0.9987899471138105,0.8,4268.898973856143,4273.035954225843,0.9987899471138105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4380.641745861069,4632.441516551485,5.880075880237371,4.776616479572235,-3.26123988891382,8.037856368486056,3.18870516270865,3.5,0.9110586179167571,0.6,0.00025335658844625797,1.0001496650351416,0.0002533186754977876,198.27325655350415,0.0,7.533722218499697e-06,21.350568767228143,0.015397595022172465,8.566074395689522e-05,0.00016769584448936276,0.0006555420403217281,0.09238178975157282,0.09238178975157282,0.09238178975157282,0.09237533839654039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488264.0614403522,595.4774563578854,0.0,0.09238178975157282,0.09238178977939832,0.09238178977939832,0.372564953871611,0.372564953871611,0.5,9.86850971034585,-4.6213699533836916e-11,-4.6213699533836916e-11,-4.6213699533836916e-11,-4.6213699533836916e-11,-4.6213699533836916e-11,-4.6213699533836916e-11,26947.445338212645,20491.56282117193,0.7604269185440746,1.0091215698844045,0.6219039730197168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467801226737167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.32487585692,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30455130257,261.30455130257,-11.845448697429958,245.68056203551828,276.9285405697241,122666.71447044182,122872.49364182964,-205.7791713878351,0.0,nan,276.9285405697241,3.7785405697241004,270.6789448628609,-2.4710551371391034,264.42934915593264,-8.720650844067336,258.1797534491056,-14.970246550894387,251.9301577422785,-21.219842257721467,245.68056203551828,-27.4694379644817,1.0,1.0,26022.012520719443,26022.012520719443,276.14958817632197,2.9995881763219927,276.14958817632197,276.14958817632197,76975.45830658854,77002.62552824269,-27.167221654148307,0.0,8546.071908451686,8546.071908451686,0.8864276721076119,3928.6587722519675,276.14958817632197,2.9995881763219927,1.0,0.002,0.13367843476876873,0.004983358561637065,0.00020669844389465685,0.0017933015545194399,0.10334922194732843,0.10334922194732843,0.0,-1.5859032836962328e-12,0.9999277466741628,0.9999277466741628,0.0,0.09237511488783996,6.674891558350621e-06,0.0,0.0,0.0,1600709.4208436066,267.13929358092014,0.0,1.0,1282707.7927054258,2605.427431015703,,,,,,,,,,,,,,,,,,,3.0,15277.175364753224,1514.2024965087382,0.372564953871611,6.173730061729009,3.18870516270865
495.0,-29.213408499269768,4.776547606345821,35.02551385859313,25.10222706422212,5.509069948170716,-25.741160654490848,-39.26759610241277,2.036822102329434,-6.011756857400428,-6.011756857317414,40.05211167232561,41370.00863911689,25758.264781959137,25758.264781959137,67128.27342107602,76988.03296967162,77002.82670723423,25758.264781959137,102761.09148919336,102761.09148919336,102761.09148919336,129709.55177069298,125264.74571396649,4444.806056726493,0.0,90631.64997640913,55014.04727990881,39575.11410722257,26948.46028149961,66523.57438872219,20492.24792927662,1514.2743181511066,0.0,0.881474356041877,2.7787653383023807,0.001494314320929203,1.0,1.0,-6.011756857400428,340884.798209805,1556781.3600307817,4.566884085786151,1556781.3600307817,4.566884085786151,0.7604237019561653,0.09238191597106431,3.909147144495134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909147144495134,1.2821741330847214,1.2824989486472231,3.048842621002113,6460.131662817562,15277.172689398876,6466.933216915486,0.00033045674113138214,23184.50716393133,2364.1617844963703,19330.096152531263,1971.1212445158403,0.8337505738575085,0.8337505738575086,35371.195914137345,35405.22815468563,0.9987986184429268,0.8,4268.928623330238,4273.035954225843,0.9987986184429268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4380.317325634493,4632.441516551485,5.880456338452153,4.776547606345821,-3.262225728679959,8.03877333502578,3.188311592171844,3.5,0.9109461691919555,0.6,0.0002533186754977876,1.0001498566047626,0.00025328071970908013,198.27444640842538,0.0,7.517123758769179e-06,21.303528732351854,0.015405112145931234,8.564775163147891e-05,0.00016767092386630868,0.0006554503132468416,0.09238191599761986,0.09238191599761986,0.09238191599761986,0.09237550386051192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488265.36205858743,595.4770370701475,0.0,0.09238191599761986,0.09238191597106431,0.09238191597106431,0.3725629274085147,0.3725629274085147,0.5,9.86831734916248,-8.29913915367797e-11,-8.29913915367797e-11,-8.29913915367797e-11,-8.29913915367797e-11,-8.29913915367797e-11,-8.29913915367797e-11,26948.46028149961,20492.24792927662,0.7604237019561653,1.0090899961090538,0.621884933563197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446788739050606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.27783582204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30332937928006,261.30332937928006,-11.84667062071992,245.67913537872894,276.92752337990845,122670.41157398398,122874.70537395994,-204.29379997595265,0.0,nan,276.92752337990845,3.777523379908473,270.6778457796522,-2.472154220347761,264.42816817933704,-8.721831820662942,258.1784905791515,-14.971509420848463,251.92881297890227,-21.221187021097705,245.67913537872894,-27.470864621271033,1.0,1.0,26022.012520719443,26022.012520719443,276.1485612785599,2.9985612785599187,276.1485612785599,276.1485612785599,76975.87590811115,77002.82670723423,-26.95079912307847,0.0,8546.071908451686,8546.071908451686,0.8864255272098355,3928.69288021761,276.1485612785599,2.9985612785599187,1.0,0.002,0.1336850683747161,0.004983136980131824,0.0002067082535230067,0.0017932917481521475,0.10335412676150335,0.10335412676150335,0.0,1.6751539391735015e-12,0.9999281936957801,0.9999281936957801,0.0,0.09237528236710167,6.633603962633552e-06,0.0,0.0,0.0,1600708.1968741447,267.13824314259955,0.0,1.0,1282711.3885514378,2605.4128214551524,,,,,,,,,,,,,,,,,,,5.0,15277.172689398876,1514.2743181511066,0.3725629274085147,6.173730061729009,3.188311592171844
496.0,-29.214849288240117,4.776479966863366,35.02555452750578,25.100946344342105,5.50790997939442,-25.74257336146278,-39.26895879032088,2.0356340528769903,-6.0128439253599595,-6.012843925344145,40.05220141762112,41369.857693719656,25758.1167387282,25758.1167387282,67127.97443244785,76988.3574040548,77003.08441470876,25758.1167387282,102761.20115343697,102761.20115343697,102761.20115343697,129710.75777980384,125266.0267663259,4444.731013477944,0.0,90632.22633059252,55014.14581589434,39575.645016331306,26949.556626366873,66525.20164269817,20492.990211362317,1514.3508494415132,0.0,0.881468259136092,2.778653197586384,0.001494314320929203,1.0,1.0,-6.0128439253599595,340870.2314089066,1556785.2338218044,4.567090612128846,1556785.2338218044,4.567090612128846,0.7604203102663445,0.09238208125000724,3.9091879844269526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9091879844269526,1.2821797467873601,1.2825045151033145,3.0488611243640724,6460.170869221211,15277.169929042568,6466.905345970979,0.0003304466410653875,23184.41238734092,2364.1521199737854,19330.01284441301,1971.1127494519546,0.8337503889021368,0.8337503889021368,35371.49153989241,35405.22815468563,0.9988090531658907,0.8,4268.964302227007,4273.035954225843,0.9988090531658907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4379.993291605061,4632.441516551485,5.88085757758982,4.776479966863366,-3.263238372060701,8.039718338924068,3.1879185095478295,3.5,0.9108338598708084,0.6,0.00025328071970908013,1.000149008733382,0.0002532429842927528,198.2756295301929,0.0,7.525662993963467e-06,21.327728924892465,0.015412637808925198,8.563462726268252e-05,0.00016764609244639762,0.0006553600902275877,0.09238208124840723,0.09238208124840723,0.09238208124840723,0.09237580544600417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488266.7039101372,595.4766049876256,0.0,0.09238208124840723,0.09238208125000724,0.09238208125000724,0.37256090384329704,0.37256090384329704,0.5,9.868129075184983,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,26949.556626366873,20492.990211362317,0.7604203102663445,1.0090608186802217,0.6218674528175658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467973664513827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.30203601458,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3020931913408,261.3020931913408,-11.847906808659161,245.67770870535068,276.92647767739203,122671.49469742095,122878.17340975153,-206.67871233059176,0.0,nan,276.92647767739203,3.7764776773920516,270.67672388297484,-2.4732761170251365,264.4269700884843,-8.723029911515653,258.1772162941324,-14.972783705867585,251.92746249971054,-21.222537500289434,245.67770870535068,-27.472291294649295,1.0,1.0,26022.012520719443,26022.012520719443,276.1475043656123,2.997504365612315,276.1475043656123,276.1475043656123,76975.67654402238,77003.08441470876,-27.407870686380193,0.0,8546.071908451686,8546.071908451686,0.8864229461232099,3928.7339243490874,276.1475043656123,2.997504365612315,1.0,0.002,0.1336915719374185,0.004982909219083797,0.00020671784642869236,0.0017932821535665197,0.10335892321434619,0.10335892321434619,0.0,-4.7878367936959876e-15,0.9999296014704037,0.9999296014704037,0.0,0.0923755776873262,6.503562681049964e-06,0.0,0.0,0.0,1600706.9302072383,267.13715607464,0.0,1.0,1282715.1097650356,2605.3977026621747,,,,,,,,,,,,,,,,,,,4.0,15277.169929042568,1514.3508494415132,0.37256090384329704,6.173730061729009,3.1879185095478295
497.0,-29.216293893984805,4.7764147152706675,35.02559437400891,25.099932308681332,5.5070286535131965,-25.743961639232154,-39.27029891693962,2.0346963984243507,-6.013870121326306,-6.013870121327437,40.052259022863296,41369.52006414829,25757.83020515633,25757.83020515633,67127.35026930462,76988.48666176571,77003.07409189078,25757.83020515633,102760.90429704712,102760.90429704712,102760.90429704712,129711.37480533238,125266.72477645632,4444.650028876061,0.0,90632.69225293088,55014.14590496974,39576.16260884571,26950.47050828526,66526.63311713097,20493.603165504996,1514.4173195747712,0.0,0.8814626047497116,2.778547339636814,0.001494314320929203,1.0,1.0,-6.013870121326306,340856.4807464709,1556787.7203125558,4.567282150256355,1556787.7203125558,4.567282150256355,0.760417268381446,0.0923821699588966,3.909221300370327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909221300370327,1.2821841934031837,1.2825089144591655,3.0488765346532936,6460.203521774887,15277.167284953553,6466.881968873409,0.0003304382180736291,23184.333985989768,2364.1441252608965,19329.942968703977,1971.1056241126153,0.8337501944366834,0.8337501944366834,35371.7327017111,35405.22815468563,0.9988175654876286,0.8,4268.993407903647,4273.035954225843,0.9988175654876286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4379.669453786733,4632.441516551485,5.881226991430983,4.7764147152706675,-3.264204979904288,8.040619695174955,3.1875256843145316,3.5,0.9107216240898662,0.6,0.0002532429842927528,1.000149405259613,0.00025320515411096753,198.2768157985287,0.0,7.4820134278837995e-06,21.204026054622688,0.015420119822353081,8.562172199988837e-05,0.00016762126229286444,0.0006552686089502271,0.0923821696591538,0.0923821696591538,0.0923821696591538,0.09237574818979934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488267.9113806421,595.4762150400906,0.0,0.0923821696591538,0.0923821699588966,0.0923821699588966,0.3725588948338174,0.3725588948338174,0.5,9.867936433829676,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,26950.47050828526,20493.603165504996,0.760417268381446,1.0090297242476707,0.621848996796674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468059450388342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.17833314431,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30087031650197,261.30087031650197,-11.849129683498006,245.67628389226743,276.9254567407787,122675.64565088747,122880.09853836859,-204.45288748114984,0.0,nan,276.9254567407787,3.7754567407787363,270.67562217107115,-2.474377828928823,264.4257876013101,-8.724212398689872,258.1759530316595,-14.974046968340474,251.92611846192483,-21.223881538075148,245.67628389226743,-27.473716107732542,1.0,1.0,26022.012520719443,26022.012520719443,276.14647696172693,2.9964769617269553,276.14647696172693,276.14647696172693,76976.19627593673,77003.07409189078,-26.877815954052494,0.0,8546.071908451686,8546.071908451686,0.8864208405496944,3928.7674068721785,276.14647696172693,2.9964769617269553,1.0,0.002,0.1336982107634186,0.004982692081225364,0.00020672767437460694,0.0017932723266022763,0.10336383718730346,0.10336383718730346,0.0,9.768830709633303e-13,0.9999281373916115,0.9999281373916115,0.0,0.09237553113519476,6.638823701839718e-06,0.0,0.0,0.0,1600705.7344537142,267.13612987867367,0.0,1.0,1282718.6225827343,2605.3834306690765,,,,,,,,,,,,,,,,,,,3.0,15277.167284953553,1514.4173195747712,0.3725588948338174,6.173730061729009,3.1875256843145316
498.0,-29.217727665419996,4.7763509990998605,35.0256349349077,25.098691996559523,5.5059120197428575,-25.74536369694314,-39.271652419678844,2.0335480518068816,-6.014936186349132,-6.0149361863493995,40.052359331555294,41369.35408932493,25757.64594830286,25757.64594830286,67127.00003762779,76988.78518207559,77003.53719304627,25757.64594830286,102761.18314134913,102761.18314134913,102761.18314134913,129712.77877608477,125268.20188927287,4444.576886811904,0.0,90633.254421807,55014.24037749954,39576.68227145273,26951.595634735633,66528.27790618836,20494.367377210663,1514.4947395736363,0.0,0.8814565791524521,2.7784373723404805,0.001494314320929203,1.0,1.0,-6.014936186349132,340842.1963142949,1556792.0500766751,4.567486264644116,1556792.0500766751,4.567486264644116,0.760413878827909,0.09238233951526022,3.909261409042197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909261409042197,1.2821896219424667,1.2825142958652678,3.0488949076968974,6460.242452049579,15277.164516375527,6466.8542777687435,0.00033042818765924363,23184.23992117041,2364.1345333187596,19329.860198139042,1971.0971838639132,0.8337500070678708,0.8337500070678708,35372.023033039164,35405.22815468563,0.9988278133715199,0.8,4269.028447819165,4273.035954225843,0.9988278133715199,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4379.346100947253,4632.441516551485,5.881619162900022,4.7763509990998605,-3.265200672282135,8.041551671381995,3.1871334666955065,3.5,0.9106095619130018,0.6,0.00025320515411096753,1.0001482864035935,0.0002531676127961596,198.27799318229788,0.0,7.5008479854651525e-06,21.257403190808244,0.015427620670338546,8.560868975115345e-05,0.00016759646435981408,0.0006551783904137371,0.09238233948859366,0.09238233948859366,0.09238233948859366,0.09237618297465144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488269.28707167314,595.475772467531,0.0,0.09238233948859366,0.09238233951526022,0.09238233951526022,0.3725568665201469,0.3725568665201469,0.5,9.867751737408604,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,26951.595634735633,20494.367377210663,0.760413878827909,1.0089995134442482,0.6218311279251798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468145464488817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.231710280495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2996379275135,261.2996379275135,-11.850362072486462,245.674860333472,276.92441552158346,122677.23139342394,122883.27495284849,-206.04355942451804,0.0,nan,276.92441552158346,3.774415521583478,270.6745044839606,-2.4754955160393592,264.4245934462928,-8.72540655370716,258.1746824087208,-14.975317591279179,251.92477137105135,-21.225228628948628,245.674860333472,-27.47513966652798,1.0,1.0,26022.012520719443,26022.012520719443,276.1454650854785,2.9954650854785427,276.1454650854785,276.1454650854785,76975.97038017218,77003.53719304627,-27.566812874094467,0.0,8546.071908451686,8546.071908451686,0.8864183056703641,3928.8077160874077,276.1454650854785,2.9954650854785427,1.0,0.002,0.13370459068643198,0.004982468728074078,0.00020673708497221635,0.0017932629141746747,0.10336854248610818,0.10336854248610818,0.0,-8.531092499097781e-13,0.9999309400082784,0.9999309400082784,0.0,0.09237595959165808,6.3799236021437105e-06,0.0,0.0,0.0,1600704.4922276363,267.13506381365085,0.0,1.0,1282722.2718564086,2605.3686043965886,,,,,,,,,,,,,,,,,,,4.0,15277.164516375527,1514.4947395736363,0.3725568665201469,6.173730061729009,3.1871334666955065
499.0,-29.219159866602944,4.776289039677675,35.02567461519733,25.097465549502544,5.504805587369144,-25.746763321305682,-39.27300546839831,2.0324090438094298,-6.015988630868208,-6.015988630866443,40.0524150392014,41369.179227484856,25757.435143433053,25757.435143433053,67126.6143709179,76989.07273580055,77003.40362885258,25757.435143433053,102760.83877228564,102760.83877228564,102760.83877228564,129713.3624537785,125268.86487011715,4444.497583661365,0.0,90633.80452080343,55014.32755621567,39577.19662731973,26952.523681492858,66529.7203088126,20494.98916763318,1514.562499116099,0.0,0.8814507922351533,2.778328813405215,0.001494314320929203,1.0,1.0,-6.015988630868208,340828.09484745096,1556794.454668679,4.5676822955733,1556794.454668679,4.5676822955733,0.7604107656050854,0.09238244129528896,3.9093002274685147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9093002274685147,1.282195006419073,1.2825196335675302,3.0489123790822172,6460.279471818563,15277.16191669131,6466.827959599669,0.00033041865024286825,23184.150422617648,2364.1254070062305,19329.781531370467,1971.0891620859793,0.8337498324938837,0.8337498324938837,35372.30402420608,35405.22815468563,0.9988377315938696,0.8,4269.062360476183,4273.035954225843,0.9988377315938696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4379.023024414194,4632.441516551485,5.882004958601186,4.776289039677675,-3.266185653503874,8.042474693181548,3.186741603509431,3.5,0.9104976010026945,0.6,0.0002531676127961596,1.0001481257227265,0.0002531301177145293,198.27916928879654,0.0,7.443616561536434e-06,21.095209335394255,0.015435064286900084,8.559566370640464e-05,0.000167571949089755,0.0006550890586939216,0.09238244126575737,0.09238244126575737,0.09238244126575737,0.09237610000162104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488270.47376740095,595.4753891839343,0.0,0.09238244126575737,0.09238244129528896,0.09238244129528896,0.37255486822719985,0.37255486822719985,0.5,9.86756150152617,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,26952.523681492858,20494.98916763318,0.7604107656050854,1.008971840845485,0.6218150179417642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44682308344596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.06951642508,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29839882440746,261.29839882440746,-11.85160117559252,245.67343816488167,276.923359483954,122679.04122000349,122886.20732050658,-207.16610050309927,0.0,nan,276.923359483954,3.7733594839540388,270.6733752201589,-2.4766247798410745,264.4233909563167,-8.726609043683254,258.17340669248625,-14.976593307513724,251.9234224286474,-21.22657757135258,245.67343816488167,-27.476561835118304,1.0,1.0,26022.012520719443,26022.012520719443,276.14439701223813,2.994397012238153,276.14439701223813,276.14439701223813,76975.97014105013,77003.40362885258,-27.433487802452873,0.0,8546.071908451686,8546.071908451686,0.8864158523305753,3928.846728605857,276.14439701223813,2.994397012238153,1.0,0.002,0.13371115353809904,0.004982247109279687,0.00020674678418127008,0.0017932532162295198,0.10337339209063504,0.10337339209063504,0.0,4.107898916860808e-13,0.9999289599820992,0.9999289599820992,0.0,0.09237587844500562,6.56285028333824e-06,0.0,0.0,0.0,1600703.2658568125,267.13401136913177,0.0,1.0,1282725.874483821,2605.35396775705,,,,,,,,,,,,,,,,,,,4.0,15277.16191669131,1514.562499116099,0.37255486822719985,6.173730061729009,3.186741603509431
500.0,-29.220591605825987,4.776228930067155,35.02571356015658,25.09633811367678,5.503805757031869,-25.74815186941252,-39.274345560092456,2.0313660226089776,-6.0170336090525325,-6.017033609056514,40.052473177998564,41368.9319763755,25757.213164001783,25757.213164001783,67126.14514037728,76989.28938925269,77003.32814159876,25757.213164001783,102760.54130560055,102760.54130560055,102760.54130560055,129713.99981521396,125269.58369588926,4444.416119324699,0.0,90634.31817119005,55014.37711584905,39577.71228371223,26953.458509613418,66531.17079332564,20495.61619633537,1514.6304208405659,0.0,0.881445035559417,2.7782210279316364,0.001494314320929203,1.0,1.0,-6.0170336090525325,340814.0938737949,1556796.9642020755,4.567877303743679,1556796.9642020755,4.567877303743679,0.760407655627023,0.09238253648773334,3.909336964495936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909336964495936,1.2821999435970133,1.2825245239167746,3.0489292906447156,6460.315305390165,15277.159300672096,6466.802435899683,0.0003304094149627157,23184.063945962844,2364.1165888415358,19329.70523932316,1971.0813824622232,0.8337496516735211,0.8337496516735211,35372.5699484393,35405.22815468563,0.9988471180126658,0.8,4269.0944547139225,4273.035954225843,0.9988471180126658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4378.700281388788,4632.441516551485,5.882387811168568,4.776228930067155,-3.2671644526746686,8.043393382741824,3.186350164082238,3.5,0.9103857611663537,0.6,0.0002531301177145293,1.0001480796720876,0.0002530926398394141,198.28034502811548,0.0,7.434493638071581e-06,21.06935497029486,0.015442498780538156,8.558276420695055e-05,0.00016754735350757877,0.0006549990623706455,0.09238253645945829,0.09238253645945829,0.09238253645945829,0.09237605547709214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488271.6924375752,595.4749956183989,0.0,0.09238253645945829,0.09238253648773334,0.09238253648773334,0.37255284596463706,0.37255284596463706,0.5,9.86736707300659,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,26953.458509613418,20495.61619633537,0.760407655627023,1.0089427908746698,0.6217977450732852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468316111891022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.04366205998,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29716396100827,261.29716396100827,-11.852836038991711,245.67201818263862,276.92230973939627,122682.07669589549,122888.53396056607,-206.45726467060427,0.0,nan,276.92230973939627,3.7723097393962917,270.6722514280386,-2.477748571961399,264.4221931166806,-8.727806883319374,258.1721348053372,-14.977865194662797,251.92207649395857,-21.227923506041407,245.67201818263862,-27.477981817361353,1.0,1.0,26022.012520719443,26022.012520719443,276.1433432010714,2.9933432010714114,276.1433432010714,276.1433432010714,76976.23547823049,77003.32814159876,-27.092663368268404,0.0,8546.071908451686,8546.071908451686,0.886413530532083,3928.883649318416,276.1433432010714,2.9933432010714114,1.0,0.002,0.1337178553597783,0.004982026269194286,0.0002067567014088392,0.001793243298574786,0.1033783507044196,0.1033783507044196,0.0,-1.637492225148307e-14,0.9999274557607213,0.9999274557607213,0.0,0.0923758346669012,6.701820832140809e-06,0.0,0.0,0.0,1600702.0481705188,267.13296639094744,0.0,1.0,1282729.4515319741,2605.3394351565325,,,,,,,,,,,,,,,,,,,4.0,15277.159300672096,1514.6304208405659,0.37255284596463706,6.173730061729009,3.186350164082238
501.0,-29.222023973481335,4.776170847757492,35.02575265443996,25.09533871142196,5.502932564676735,-25.749528319672805,-39.27567629199473,2.030436911529521,-6.018066611548534,-6.0180666115380275,40.052555377096894,41368.59136290185,25756.969882130663,25756.969882130663,67125.56124503251,76989.41290783399,77003.62911511352,25756.969882130663,102760.59899724419,102760.59899724419,102760.59899724419,129715.08336175661,125270.7456255087,4444.3377362479105,0.0,90634.77119416941,55014.36613091221,39578.22784806356,26954.48436451242,66532.71221257598,20496.309934298777,1514.702384461971,0.0,0.8814392521656587,2.778114480950202,0.001494314320929203,1.0,1.0,-6.018066611548534,340800.2537985922,1556800.5122923774,4.568073218667328,1556800.5122923774,4.568073218667328,0.7604044528220948,0.09238265796544458,3.909368684656423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909368684656423,1.2822043500120448,1.2825288833904642,3.0489435514859227,6460.345522401429,15277.15664616744,6466.780698797805,0.00033040161266785663,23183.991714543266,2364.1092232865726,19329.640265671,1971.0747569935709,0.8337494467592292,0.8337494467592291,35372.799557233906,35405.22815468563,0.9988552226071719,0.8,4269.12216606295,4273.035954225843,0.9988552226071719,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4378.3778974828865,4632.441516551485,5.8827653722942115,4.776170847757492,-3.2681336489695605,8.044304496727053,3.1859591794158613,3.5,0.9102740512616746,0.6,0.0002530926398394141,1.0001481464055046,0.00025305515062845407,198.28152129568372,0.0,7.431126008767399e-06,21.05981110884681,0.015449929906546924,8.556995658126564e-05,0.00016752268325814846,0.0006549079318990224,0.09238265795106351,0.09238265795106351,0.09238265795106351,0.09237629550616258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488273.0103300046,595.4745709572594,0.0,0.09238265795106351,0.09238265796544458,0.09238265796544458,0.37255080507982546,0.37255080507982546,0.5,9.867176199696317,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,26954.48436451242,20496.309934298777,0.7604044528220948,1.0089106397851684,0.6217782198736576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468401362772019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.034118198535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29594402187195,261.29594402187195,-11.85405597812803,245.67060103189363,276.92128701188386,122686.29782236539,122890.25989602625,-203.9620736608408,0.0,nan,276.92128701188386,3.771287011883885,270.6711498158369,-2.478850184163093,264.42101261989353,-8.728987380106446,258.1708754238675,-14.979124576132449,251.92073822785633,-21.229261772143644,245.67060103189363,-27.479398968106352,1.0,1.0,26022.012520719443,26022.012520719443,276.1423454163505,2.992345416350531,276.1423454163505,276.1423454163505,76976.68033356882,77003.62911511352,-26.948781544706435,0.0,8546.071908451686,8546.071908451686,0.8864115257990131,3928.915528079705,276.1423454163505,2.992345416350531,1.0,0.002,0.13372443592736646,0.004981808159597529,0.00020676643621358323,0.001793233563578193,0.10338321810679162,0.10338321810679162,0.0,-2.082236293110551e-13,0.9999287683673074,0.9999287683673074,0.0,0.09237607739788521,6.580567559362997e-06,0.0,0.0,0.0,1600700.8444238221,267.13193338845144,0.0,1.0,1282732.9875655693,2605.325069301392,,,,,,,,,,,,,,,,,,,4.0,15277.15664616744,1514.702384461971,0.37255080507982546,6.173730061729009,3.1859591794158613
502.0,-29.223452488629853,4.776113662675232,35.025792161405406,25.094098469149344,5.501814486258726,-25.75092579118712,-39.2770252196118,2.0292877905797284,-6.01915437966835,-6.019154379665727,40.052645476130444,41368.426993022855,25756.86222281245,25756.86222281245,67125.2892158353,76989.71316292274,77003.86081431468,25756.86222281245,102760.72303712714,102760.72303712714,102760.72303712714,129716.30921967045,125272.04568522246,4444.263534447998,0.0,90635.33175343067,55014.4608970683,39578.74539595819,26955.586182543306,66534.3315785015,20497.05594151284,1514.7792195599159,0.0,0.8814331486499776,2.7780022887661295,0.001494314320929203,1.0,1.0,-6.01915437966835,340785.68045571266,1556804.4013874142,4.568279979679872,1556804.4013874142,4.568279979679872,0.7604010464735109,0.09238282296940475,3.9094085841671586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9094085841671586,1.2822097816248799,1.2825342683065366,3.0489617535228613,6460.384090333518,15277.153931348548,6466.753272180288,0.00033039167533328563,23183.898485437836,2364.09971656354,19329.558285675856,1971.066397360552,0.833749263430266,0.833749263430266,35373.088372348386,35405.22815468563,0.9988654170497769,0.8,4269.1570229875515,4273.035954225843,0.9988654170497769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4378.0559194426905,4632.441516551485,5.883173421432954,4.776113662675232,-3.2691432424102893,8.045256905085521,3.1855687061358915,3.5,0.9101624874673976,0.6,0.00025305515062845407,1.0001477496458966,0.0002530177673429236,198.2826944116905,0.0,7.433417781329777e-06,21.066305992288587,0.015457363324328253,8.555697563898722e-05,0.00016749817498946685,0.0006548188031361545,0.09238282292853042,0.09238282292853042,0.09238282292853042,0.09237661099908577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488274.34466148727,595.4741413359083,0.0,0.09238282292853042,0.09238282296940475,0.09238282296940475,0.37254877659801006,0.37254877659801006,0.5,9.866989841013535,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,26955.586182543306,20497.05594151284,0.7604010464735109,1.00888199555498,0.6217606160845505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468486652028651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.040613081976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29471438129286,261.29471438129286,-11.855285618707114,245.66918463700404,276.92024412561585,122687.83774946324,122893.42180015538,-205.58405069211184,0.0,nan,276.92024412561585,3.770244125615875,270.67003222780147,-2.4799677721985063,264.4198203301428,-8.730179669857193,258.16960843248484,-14.980391567515142,251.91939653470817,-21.230603465291807,245.66918463700404,-27.48081536299594,1.0,1.0,26022.012520719443,26022.012520719443,276.1412847600004,2.9912847600004397,276.1412847600004,276.1412847600004,76976.62154362893,77003.86081431468,-27.239270685749943,0.0,8546.071908451686,8546.071908451686,0.8864090041220807,3928.9556270879943,276.1412847600004,2.9912847600004397,1.0,0.002,0.13373087548243554,0.004981580597946062,0.0002067759296063505,0.0017932240693959232,0.10338796480317525,0.10338796480317525,0.0,-9.977262072080606e-13,0.9999302948833513,0.9999302948833513,0.0,0.09237638341395334,6.439555451420565e-06,0.0,0.0,0.0,1600699.5768428247,267.1308456203316,0.0,1.0,1282736.7110430659,2605.3099420398576,,,,,,,,,,,,,,,,,,,4.0,15277.153931348548,1514.7792195599159,0.37254877659801006,6.173730061729009,3.1855687061358915
503.0,-29.224880853790154,4.776058383954522,35.025830865163265,25.09298528255897,5.500826321754798,-25.752310136188758,-39.27836084095759,2.028255605629239,-6.020189239090996,-6.020189239111648,40.05270130932469,41368.166000396704,25756.633457096697,25756.633457096697,67124.7994574934,76989.92119473858,77003.77084177858,25756.633457096697,102760.40429887528,102760.40429887528,102760.40429887528,129716.9064119697,125272.72322155604,4444.183190413668,0.0,90635.83669841677,55014.49672022454,39579.26664243581,26956.502113094426,66535.76875553024,20497.66974594579,1514.8460107534752,0.0,0.8814274534917952,2.7778955568959436,0.001494314320929203,1.0,1.0,-6.020189239090996,340771.81641005346,1556806.8114113547,4.568472908974481,1556806.8114113547,4.568472908974481,0.7603979796766293,0.09238291229406566,3.9094443597478983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9094443597478983,1.2822146681921052,1.2825391081745048,3.0489780352147506,6460.418589284882,15277.151245962623,6466.728615680218,0.00033038277791584903,23183.81548836302,2364.091253217258,19329.484585747134,1971.0588820593307,0.8337490692784997,0.8337490692784997,35373.34733563529,35405.22815468563,0.9988745578161119,0.8,4269.188277112816,4273.035954225843,0.9988745578161119,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4377.734068987957,4632.441516551485,5.883553694948653,4.776058383954522,-3.2701128911146604,8.046171275069183,3.185178406715672,3.5,0.9100509733473349,0.6,0.0002530177673429236,1.0001477358546176,0.00025298039306835215,198.2838674166438,0.0,7.412458580943267e-06,21.006907618393218,0.015464775782909198,8.554412453826549e-05,0.0001674736428046581,0.0006547288882691048,0.09238291226381419,0.09238291226381419,0.09238291226381419,0.09237653799157414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488275.53675021767,595.4737563027801,0.0,0.09238291226381419,0.09238291229406566,0.09238291229406566,0.37254676439986,0.37254676439986,0.5,9.866798613113078,2.063416104647331e-11,2.063416104647331e-11,2.063416104647331e-11,2.063416104647331e-11,2.063416104647331e-11,2.063416104647331e-11,26956.502113094426,20497.66974594579,0.7603979796766293,1.008852842808917,0.6217432634226281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468571712843543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.98121470808,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2934886272353,261.2934886272353,-11.856511372764658,245.6677700675508,276.9192071869573,122690.84290724386,122895.77717350172,-204.93426625789772,0.0,nan,276.9192071869573,3.769207186957317,270.66891976294454,-2.481080237055437,264.41863233914125,-8.731367660858723,258.1683449153911,-14.98165508460886,251.9180574914269,-21.23194250857307,245.6677700675508,-27.482229932449172,1.0,1.0,26022.012520719443,26022.012520719443,276.1402393726141,2.9902393726140986,276.1402393726141,276.1402393726141,76976.89349172992,77003.77084177858,-26.877350048656808,0.0,8546.071908451686,8546.071908451686,0.88640674307657,3928.991581546638,276.1402393726141,2.9902393726140986,1.0,0.002,0.1337374682610921,0.0049813621132463225,0.00020678568242022885,0.0017932143172150795,0.10339284121011443,0.10339284121011443,0.0,-3.6469178371634214e-13,0.9999286363858061,0.9999286363858061,0.0,0.0923763195155546,6.592778511063426e-06,0.0,0.0,0.0,1600698.3709008421,267.129810760909,0.0,1.0,1282740.253390541,2605.2955507666134,,,,,,,,,,,,,,,,,,,4.0,15277.151245962623,1514.8460107534752,0.37254676439986,6.173730061729009,3.185178406715672
504.0,-29.226317101471672,4.776004930882664,35.02586965822606,25.092085590027295,5.500058048576929,-25.75367958647175,-39.279683016333706,2.0274205332627235,-6.021225237794113,-6.021225237779533,40.05278129374082,41367.74611228359,25756.414370078026,25756.414370078026,67124.16048236162,76989.97158808446,77004.01564781394,25756.414370078026,102760.43001789197,102760.43001789197,102760.43001789197,129717.952175386,125273.84627583937,4444.105899546626,0.0,90636.25005947285,55014.44203034387,39579.7866990322,26957.522157494037,66537.30885652624,20498.359019056534,1514.9177789114858,0.0,0.8814216617451717,2.777788710768299,0.001494314320929203,1.0,1.0,-6.021225237794113,340757.9375452492,1556810.2639223658,4.5686691119723,1556810.2639223658,4.5686691119723,0.7603947758736463,0.09238303395845253,3.9094734138883607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9094734138883607,1.282218636309594,1.2825430293715638,3.048991258729772,6460.446608326433,15277.14851596429,6466.70832884099,0.000330375533944646,23183.748925747535,2364.084465719439,19329.423947027084,1971.0526986307339,0.8337488474765229,0.8337488474765229,35373.55764510001,35405.22815468563,0.9988819812346432,0.8,4269.2136592371835,4273.035954225843,0.9988819812346432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4377.412598422665,4632.441516551485,5.883935724806697,4.776004930882664,-3.2710827499385204,8.047087680821184,3.1847885870727164,3.5,0.9099395963064904,0.6,0.00025298039306835215,1.0001485529417737,0.0002529428176686869,198.28504690711645,0.0,7.410715703917678e-06,21.0019683049027,0.015472186498613115,8.553140456942011e-05,0.00016744898849893204,0.0006546373687190726,0.09238303395799287,0.09238303395799287,0.09238303395799287,0.09237675422744722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488276.8319667244,595.473338908023,0.0,0.09238303395799287,0.09238303395845253,0.09238303395845253,0.37254473090362117,0.37254473090362117,0.5,9.866610221669212,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,26957.522157494037,20498.359019056534,0.7603947758736463,1.0088198882088966,0.6217225617207401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468656765678878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.97627539459,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29228532657083,261.29228532657083,-11.857714673429143,245.66635762909252,276.9182130240773,122695.9945124047,122897.1747889749,-201.18027657022807,0.0,nan,276.9182130240773,3.7682130240773404,270.66784194497546,-2.482158055024513,264.4174708660415,-8.732529133958451,258.1670997871519,-14.982900212848051,251.916728708086,-21.23327129191398,245.66635762909252,-27.48364237090746,1.0,1.0,26022.012520719443,26022.012520719443,276.13923201939144,2.9892320193914657,276.13923201939144,276.13923201939144,76977.68105381109,77004.01564781394,-26.3345940028521,0.0,8546.071908451686,8546.071908451686,0.8864049068288308,3929.0207809578023,276.13923201939144,2.9892320193914657,1.0,0.002,0.13374396625204396,0.004981143838565019,0.00020679528814749947,0.001793204713650177,0.10339764407374974,0.10339764407374974,0.0,1.7976765909200054e-12,0.9999296625132937,0.9999296625132937,0.0,0.0923765359680296,6.497990422936831e-06,0.0,0.0,0.0,1600697.16361588,267.12877476220586,0.0,1.0,1282743.799617031,2605.281143848308,,,,,,,,,,,,,,,,,,,3.0,15277.14851596429,1514.9177789114858,0.37254473090362117,6.173730061729009,3.1847885870727164
