time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
505.0,-29.22775419948951,4.775952452402197,35.02590963534767,25.091037013940536,5.499135128004057,-25.75506526672443,-39.281022688932694,2.026446194334374,-6.0223020451989555,-6.022302045141147,40.0528930514116,41367.439812698554,25756.29741231786,25756.29741231786,67123.73722501642,76990.13073053084,77004.5741084882,25756.29741231786,102760.87152080606,102760.87152080606,102760.87152080606,129719.57587014386,125275.53847576385,4444.037394380001,0.0,90636.72698909769,55014.45370922983,39580.30364429762,26958.704349337808,66539.00799363543,20499.163930957184,1514.998171995166,0.0,0.8814155345647557,2.777677659338155,0.001494314320929203,1.0,1.0,-6.0223020451989555,340743.51245305163,1556815.0879296167,4.5688766800633305,1556815.0879296167,4.5688766800633305,0.760391288295007,0.09238322843536799,3.9095068404798914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9095068404798914,1.2822232537974072,1.2825475998450122,3.0490063480767273,6460.47858084196,15277.14558044061,6466.685263629839,0.00033036727338853303,23183.672695140252,2364.0766923608217,19329.35500356743,1971.045668354375,0.8337486151458323,0.8337486151458323,35373.79960432597,35405.22815468563,0.9988905218273111,0.8,4269.242861152433,4273.035954225843,0.9988905218273111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4377.091490341917,4632.441516551485,5.884340656152451,4.775952452402197,-3.2720826116794854,8.048035064081683,3.1843992260359633,3.5,0.9098283502959895,0.6,0.0002529428176686869,1.0001486426432322,0.00025290522516753077,198.28622710817532,0.0,7.450639885175398e-06,21.115113434587077,0.01547963713849829,8.551851805179458e-05,0.00016742429961689233,0.0006545464446147954,0.0923832284545103,0.0923832284545103,0.0923832284545103,0.09237732101213414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488278.22699574044,595.4728906039668,0.0,0.0923832284545103,0.09238322843536799,0.09238322843536799,0.3725427069590045,0.3725427069590045,0.5,9.866432999339406,-5.780975698144175e-11,-5.780975698144175e-11,-5.780975698144175e-11,-5.780975698144175e-11,-5.780975698144175e-11,-5.780975698144175e-11,26958.704349337808,20499.163930957184,0.760391288295007,1.0087877659888906,0.6217020821328659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468742288842875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.08942052427,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2910862606889,261.2910862606889,-11.858913739311049,245.66494538142004,276.91722713997285,122699.2166585068,122899.68891782679,-200.47225931996564,0.0,nan,276.91722713997285,3.7672271399728743,270.6667707881569,-2.4832292118430814,264.4163144365399,-8.733685563460085,258.16585808492295,-14.984141915077032,251.915401733121,-21.234598266878976,245.66494538142004,-27.485054618579937,1.0,1.0,26022.012520719443,26022.012520719443,276.1382205590899,2.988220559089939,276.1382205590899,276.1382205590899,76978.02649599021,77004.5741084882,-26.547612497990485,0.0,8546.071908451686,8546.071908451686,0.8864027942353057,3929.054374682291,276.1382205590899,2.988220559089939,1.0,0.002,0.13375009784822525,0.004980919638003628,0.00020680430992407996,0.0017931956907846231,0.10340215496203999,0.10340215496203999,0.0,7.087030615138268e-13,0.9999336286913201,0.9999336286913201,0.0,0.09237709683959666,6.131595771331784e-06,0.0,0.0,0.0,1600695.9087588508,267.127697954801,0.0,1.0,1282747.4855098054,2605.2661696418972,,,,,,,,,,,,,,,,,,,5.0,15277.14558044061,1514.998171995166,0.3725427069590045,6.173730061729009,3.1843992260359633
506.0,-29.22918883245153,4.775901063184886,35.02594969417443,25.089842453040205,5.498067206800461,-25.756463228535825,-39.28237172132356,2.025341602523235,-6.023371670782012,-6.023371670786798,40.052975363824146,41367.241647258226,25756.166703469193,25756.166703469193,67123.40835072742,76990.39753995823,77004.7282979269,25756.166703469193,102760.89500139609,102760.89500139609,102760.89500139609,129720.65048820808,125276.68289001146,4443.967598196621,0.0,90637.27340646432,55014.53438467659,39580.8211353197,26959.755486811984,66540.57662213169,20499.874088211556,1515.0721740895856,0.0,0.8814095553024787,2.777567352042591,0.001494314320929203,1.0,1.0,-6.023371670782012,340729.1840446793,1556818.640942605,4.56907923900778,1556818.640942605,4.56907923900778,0.7603879826818001,0.0923833853409341,3.909545931444898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909545931444898,1.2822284782893731,1.2825527774538596,3.0490244115156773,6460.516855101541,15277.142580006937,6466.657894418981,0.00033035740082634025,23183.580649982643,2364.067306366868,19329.27319516463,1971.0373262189057,0.8337483966342836,0.8337483966342836,35374.08256473735,35405.22815468563,0.998900509684099,0.8,4269.277011476395,4273.035954225843,0.998900509684099,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4376.7705355613,4632.441516551485,5.884742298962238,4.775901063184886,-3.2730768005441844,8.048977863729071,3.1840100699124934,3.5,0.909717162832141,0.6,0.00025290522516753077,1.000148389397036,0.0002528677022816593,198.28740529707065,0.0,7.45407522181131e-06,21.124849178613253,0.015487091213720102,8.550554331422377e-05,0.00016739968185330699,0.0006544567451147666,0.09238338534831632,0.09238338534831632,0.09238338534831632,0.09237753796601816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488279.470934398,595.4724900027844,0.0,0.09238338534831632,0.0923833853409341,0.0923833853409341,0.3725407260030123,0.3725407260030123,0.5,9.866257577828392,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,26959.755486811984,20499.874088211556,0.7603879826818001,1.008759042349535,0.6216844480049081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468827863604072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.0991562683,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28987770185677,261.28987770185677,-11.86012229814321,245.66353239743574,276.9162230063008,122700.94772007669,122903.00710825498,-202.0593881783071,0.0,nan,276.9162230063008,3.7662230063008337,270.6656848844179,-2.484315115582092,264.41514676274863,-8.734853237251343,258.1646086410407,-14.985391358959305,251.9140705191969,-21.235929480803065,245.66353239743574,-27.486467602564232,1.0,1.0,26022.012520719443,26022.012520719443,276.1371689755858,2.987168975585803,276.1371689755858,276.1371689755858,76978.08368480901,77004.7282979269,-26.644613117881818,0.0,8546.071908451686,8546.071908451686,0.8864003236437829,3929.0936611021225,276.1371689755858,2.987168975585803,1.0,0.002,0.1337561678310388,0.004980697031374879,0.00020681323945678367,0.001793186760646409,0.10340661972839182,0.10340661972839182,0.0,1.0319262805369434e-13,0.9999342957305053,0.9999342957305053,0.0,0.09237731535808683,6.069982847273829e-06,0.0,0.0,0.0,1600694.6622547226,267.12662832921797,0.0,1.0,1282751.146797113,2605.2512955189645,,,,,,,,,,,,,,,,,,,5.0,15277.142580006937,1515.0721740895856,0.3725407260030123,6.173730061729009,3.1840100699124934
507.0,-29.230623922448117,4.775851767930364,35.025989326591066,25.088821991253667,5.497169079093008,-25.75784462218484,-39.283707028347976,2.0243897779279685,-6.02438821556899,-6.024388215507814,40.05304317505075,41366.90864805946,25755.915424210372,25755.915424210372,67122.82407226984,76990.53733164944,77004.83949338943,25755.915424210372,102760.7549175998,102760.7549175998,102760.7549175998,129721.4600361627,125277.56525542683,4443.894780735863,0.0,90637.7342134926,55014.52247794023,39581.34637283597,26960.705118562902,66542.05149139887,20500.51328731383,1515.1401388429529,0.0,0.8814039114745095,2.7774625220176032,0.001494314320929203,1.0,1.0,-6.02438821556899,340715.5671306497,1556821.5680163675,4.569270436121264,1556821.5680163675,4.569270436121264,0.7603849082270062,0.09238349432265089,3.909577715423523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909577715423523,1.2822329908284344,1.282557243018638,3.0490384691300094,6460.5466414994435,15277.139581053281,6466.6362784544945,0.00033034969618387467,23183.510038928554,2364.060106043201,19329.208583600237,1971.03073767293,0.8337481490569645,0.8337481490569645,35374.312633024514,35405.22815468563,0.9989086305843277,0.8,4269.304778281306,4273.035954225843,0.9989086305843277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4376.449763974886,4632.441516551485,5.885116204514069,4.775851767930364,-3.274030832549053,8.049882600479418,3.1836211549192748,3.5,0.9096060442626499,0.6,0.0002528677022816593,1.0001484384122963,0.0002528301725722621,198.28858387353685,0.0,7.440315678711692e-06,21.085854633468937,0.015494531529398814,8.549270237636779e-05,0.00016737499990529151,0.000654365569748742,0.09238349435897218,0.09238349435897218,0.09238349435897218,0.09237760378456505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488280.65096576355,595.4721094780995,0.0,0.09238349435897218,0.09238349432265089,0.09238349432265089,0.3725387505796142,0.3725387505796142,0.5,9.86608086528126,-6.116351869422942e-11,-6.116351869422942e-11,-6.116351869422942e-11,-6.116351869422942e-11,-6.116351869422942e-11,-6.116351869422942e-11,26960.705118562902,20500.51328731383,0.7603849082270062,1.0087279031507772,0.6216656643567187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468913292539478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.06016172316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2886767703139,261.2886767703139,-11.861323229686093,245.66212027566277,276.9152332649846,122704.48249599653,122905.26667902432,-200.78418302778468,0.0,nan,276.9152332649846,3.7652332649846016,270.66461066702885,-2.485389332971124,264.4139880692502,-8.736011930749783,258.1633654714393,-14.986634528560671,251.9127428735173,-21.23725712648269,245.66212027566277,-27.487879724337205,1.0,1.0,26022.012520719443,26022.012520719443,276.1361654421597,2.986165442159745,276.1361654421597,276.1361654421597,76978.47609533169,77004.83949338943,-26.363398057743325,0.0,8546.071908451686,8546.071908451686,0.8863983148585621,3929.1256040006406,276.1361654421597,2.986165442159745,1.0,0.002,0.13376227121161188,0.0049804840508176325,0.00020682224321472018,0.0017931777593573385,0.10341112160736009,0.10341112160736009,0.0,2.572058451638659e-12,0.9999339343301163,0.9999339343301163,0.0,0.09237739094521227,6.103377438618547e-06,0.0,0.0,0.0,1600693.477593913,267.125611784431,0.0,1.0,1282754.626370373,2605.2371597291435,,,,,,,,,,,,,,,,,,,5.0,15277.139581053281,1515.1401388429529,0.3725387505796142,6.173730061729009,3.1836211549192748
508.0,-29.232045276344962,4.775804045717889,35.02602945359538,25.08755586985501,5.496021175222588,-25.759238631242113,-39.28505169516427,2.0232145308490574,-6.025428130289583,-6.025428130295671,40.05313671452328,41366.76201161285,25755.72667369995,25755.72667369995,67122.4886853128,76990.86167775109,77005.2340347899,25755.72667369995,102760.96070848985,102760.96070848985,102760.96070848985,129722.74285107084,125278.91548671362,4443.827364357222,0.0,90638.30584291871,55014.61908846241,39581.87417161811,26961.782142580993,66543.6563141991,20501.243705646793,1515.2146957522311,0.0,0.8813980472663303,2.777355285228139,0.001494314320929203,1.0,1.0,-6.025428130289583,340701.6376119099,1556825.6056579477,4.569469100795205,1556825.6056579477,4.569469100795205,0.7603816245243296,0.09238365344766351,3.909618044677892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909618044677892,1.2822385445049866,1.2825627499750636,3.0490567152520094,6460.585302842487,15277.136525122602,6466.608617335806,0.0003303397223988965,23183.417102932435,2364.0506292089995,19329.125902665397,1971.0223065639539,0.8337479249433202,0.8337479249433202,35374.60455574038,35405.22815468563,0.9989189348276978,0.8,4269.340010260473,4273.035954225843,0.9989189348276978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4376.129427104635,4632.441516551485,5.885503868824244,4.775804045717889,-3.2750016770411015,8.05080572275899,3.1832327859561356,3.5,0.909495081701753,0.6,0.0002528301725722621,1.0001470192299429,0.0002527930071390176,198.28975118120647,0.0,7.441712929557868e-06,21.089814442366997,0.015501973242328371,8.547977323150905e-05,0.00016735039934075304,0.0006542761410466593,0.09238365342317315,0.09238365342317315,0.09238365342317315,0.09237796803633636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488281.92577134824,595.4716993864001,0.0,0.09238365342317315,0.09238365344766351,0.09238365344766351,0.37253676830909505,0.37253676830909505,0.5,9.865910303476692,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,26961.782142580993,20501.243705646793,0.7603816245243296,1.0086985357158709,0.6216484681318301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468998749650541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.06412153206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28746062106626,261.28746062106626,-11.862539378933718,245.66070896122994,276.9142122809337,122705.44415123759,122908.77258654345,-203.3284353058496,0.0,nan,276.9142122809337,3.764212280933748,270.6635116168869,-2.4864883831130555,264.41281095305453,-8.737189046945446,258.16211028913733,-14.987889710862646,251.9114096251553,-21.238590374844676,245.66070896122994,-27.489291038770034,1.0,1.0,26022.012520719443,26022.012520719443,276.13517169377496,2.985171693774987,276.13517169377496,276.13517169377496,76978.1001913533,77005.2340347899,-27.133843436604366,0.0,8546.071908451686,8546.071908451686,0.8863957659976444,3929.1661349012816,276.13517169377496,2.985171693774987,1.0,0.002,0.13376817304526745,0.004980267634327546,0.0002068309253458016,0.0017931690741656865,0.1034154626729008,0.1034154626729008,0.0,-4.885120086228767e-13,0.9999361160390609,0.9999361160390609,0.0,0.09237775161395524,5.901833708266357e-06,0.0,0.0,0.0,1600692.2656829508,267.1245718697104,0.0,1.0,1282758.1859168478,2605.2226991612006,,,,,,,,,,,,,,,,,,,4.0,15277.136525122602,1515.2146957522311,0.37253676830909505,6.173730061729009,3.1832327859561356
509.0,-29.233471620418996,4.77575840141535,35.0260685395571,25.086483579967194,5.4950769454102035,-25.760616763799113,-39.28638256676493,2.0222220890697673,-6.026439696665818,-6.026439696688912,40.053186923570365,41366.482210505965,25755.47731697555,25755.47731697555,67121.95952748152,76991.04220369992,77005.09683439428,25755.47731697555,102760.57415136983,102760.57415136983,102760.57415136983,129723.2309986304,125279.4779684165,4443.753030213909,0.0,90638.7970489844,55014.651362927805,39582.384095618436,26962.65684726058,66545.04094287902,20501.828662690685,1515.2790065252416,0.0,0.8813924951913048,2.7772509748788297,0.001494314320929203,1.0,1.0,-6.026439696665818,340688.0882447151,1556827.772939301,4.569657192772284,1556827.772939301,4.569657192772284,0.7603786518083318,0.09238373703704994,3.9096530383036248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9096530383036248,1.282243245644414,1.282567404645536,3.0490728273158183,6460.619442372304,15277.133696535453,6466.584128227448,0.00033033091071178186,23183.335237418414,2364.0422812498064,19329.052703081703,1971.0148422837262,0.8337477116702426,0.8337477116702425,35374.85785609865,35405.22815468563,0.9989278758022235,0.8,4269.370580930245,4273.035954225843,0.9989278758022235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4375.809398266308,4632.441516551485,5.885877325273776,4.77575840141535,-3.275950729508302,8.051709130923651,3.1828448093685897,3.5,0.9093842312481685,0.6,0.0002527930071390176,1.000147537147394,0.00025275571628164984,198.2909225991974,0.0,7.369524510595489e-06,20.885232463027616,0.015509342766838966,8.546697850891392e-05,0.00016732602863010366,0.0006541867162209641,0.09238373703431249,0.09238373703431249,0.09238373703431249,0.09237783733154643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488283.02201675705,595.4713452521083,0.0,0.09238373703431249,0.09238373703704994,0.09238373703704994,0.37253480901714797,0.37253480901714797,0.5,9.865733312298168,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,2.3078428057488054e-11,26962.65684726058,20501.828662690685,0.7603786518083318,1.0086695954563725,0.6216313285615702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469083389747552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.859539552715,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28625008315475,261.28625008315475,-11.863749916845222,245.65929929697867,276.9132008693527,122708.71732620295,122911.10760182749,-202.3902756245429,0.0,nan,276.9132008693527,3.7632008693527155,270.66242055479626,-2.487579445203721,264.41164024039637,-8.738359759603611,258.160859925959,-14.98914007404096,251.9100796114457,-21.23992038855428,245.65929929697867,-27.490700703021304,1.0,1.0,26022.012520719443,26022.012520719443,276.1341440731761,2.9841440731761395,276.1341440731761,276.1341440731761,76978.44155063608,77005.09683439428,-26.655283758198493,0.0,8546.071908451686,8546.071908451686,0.8863935543516124,3929.201303495143,276.1341440731761,2.9841440731761395,1.0,0.002,0.1337742848456437,0.004980055541851638,0.00020683994417209145,0.0017931600557577775,0.10341997208604573,0.10341997208604573,0.0,-7.013096700592136e-14,0.9999338433320568,0.9999338433320568,0.0,0.09237762523683543,6.1118002145106014e-06,0.0,0.0,0.0,1600691.086794144,267.12356030333416,0.0,1.0,1282761.6484090795,2605.208632983924,,,,,,,,,,,,,,,,,,,4.0,15277.133696535453,1515.2790065252416,0.37253480901714797,6.173730061729009,3.1828448093685897
510.0,-29.23489624768541,4.775714105366914,35.02610766889731,25.085376540105813,5.494090299872886,-25.761997592919226,-39.287717699166365,2.021191645257883,-6.02748536025814,-6.027485360251156,40.05326634740023,41366.22467712321,25755.315526508202,25755.315526508202,67121.54020363142,76991.24913055198,77005.26489178758,25755.315526508202,102760.58041829578,102760.58041829578,102760.58041829578,129724.26247062642,125280.57994305271,4443.682527573702,0.0,90639.29663581224,55014.685937881906,39582.90077547814,26963.682052330634,66546.58282780877,20502.521050379903,1515.3512544317264,0.0,0.8813866527957996,2.7771431517569916,0.001494314320929203,1.0,1.0,-6.02748536025814,340674.0826092995,1556831.2012884582,4.569855121834738,1556831.2012884582,4.569855121834738,0.7603754194471279,0.0923838758642433,3.9096878385438742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9096878385438742,1.2822481241588335,1.2825722365746528,3.049088366659663,6460.65236837724,15277.130720599958,6466.560390634535,0.0003303224040708456,23183.25666367522,2364.0342689578215,19328.981749827966,1971.0076070654063,0.8337474769070585,0.8337474769070585,35375.109756191945,35405.22815468563,0.9989367673661882,0.8,4269.400982602869,4273.035954225843,0.9989367673661882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4375.489805305144,4632.441516551485,5.886270262881356,4.775714105366914,-3.2769246475582388,8.052638752925153,3.182457380080187,3.5,0.9092735371657678,0.6,0.00025275571628164984,1.0001473612675114,0.00025271847536679625,198.29209261928548,0.0,7.394438511965252e-06,20.955838742909524,0.015516737205350932,8.545414460246136e-05,0.0001673015716791885,0.0006540969201633995,0.09238387585660318,0.09238387585660318,0.09238387585660318,0.09237804291038203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488284.2499063587,595.4709497284189,0.0,0.09238387585660318,0.0923838758642433,0.0923838758642433,0.3725328223220748,0.3725328223220748,0.5,9.865558322424585,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,26963.682052330634,20502.521050379903,0.7603754194471279,1.008639923364816,0.621613055386473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469168327951465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.93014583259,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2850404364097,261.2850404364097,-11.864959563590276,245.65789089383262,276.91218997900194,122711.4338096824,122913.67508736356,-202.24127768114016,0.0,nan,276.91218997900194,3.7621899790019597,270.6613301619036,-2.4886698380963708,264.4104703449194,-8.73952965508056,258.1596105279353,-14.990389472064692,251.9087507108652,-21.24124928913477,245.65789089383262,-27.492109106167362,1.0,1.0,26022.012520719443,26022.012520719443,276.1331180744839,2.9831180744839116,276.1331180744839,276.1331180744839,76978.65348052395,77005.26489178758,-26.611411263627815,0.0,8546.071908451686,8546.071908451686,0.8863913549243774,3929.236277736594,276.1331180744839,2.9831180744839116,1.0,0.002,0.13378033593490413,0.004979837450394126,0.00020684885455750701,0.0017931511446791304,0.1034244272787535,0.1034244272787535,0.0,-7.6336246351838e-13,0.9999345005778456,0.9999345005778456,0.0,0.09237782477375782,6.0510904854909645e-06,0.0,0.0,0.0,1600689.8681527297,267.12251463974184,0.0,1.0,1282765.227591916,2605.1940928720287,,,,,,,,,,,,,,,,,,,4.0,15277.130720599958,1515.3512544317264,0.3725328223220748,6.173730061729009,3.182457380080187
511.0,-29.23631354756492,4.775671104264234,35.026146504304016,25.084122642315947,5.492961499430091,-25.7633860428494,-39.289057651162125,2.0200339967968453,-6.028531737505546,-6.028531737499487,40.05333612385934,41366.08712174935,25755.16014579626,25755.16014579626,67121.24726754561,76991.56650717203,77005.29096637828,25755.16014579626,102760.45111217455,102760.45111217455,102760.45111217455,129725.11767898544,125281.506853869,4443.610825116444,0.0,90639.87080833962,55014.803006593465,39583.40866860684,26964.666566810884,66548.07523541772,20503.18385527259,1515.42158645465,0.0,0.8813808424469213,2.7770352583563973,0.001494314320929203,1.0,1.0,-6.028531737505546,340660.0678679602,1556834.213211044,4.570051966919917,1556834.213211044,4.570051966919917,0.7603722376641093,0.09238400181539407,3.9097291944129493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9097291944129493,1.2822535953623482,1.2825776614063344,3.0491076090982694,6460.693140795618,15277.12773151304,6466.5313247866015,0.00033031189221358157,23183.1582959416,2364.0242382405413,19328.894870063406,1970.9987477949562,0.833747267016983,0.833747267016983,35375.40910834906,35405.22815468563,0.9989473339126419,0.8,4269.437111236885,4273.035954225843,0.9989473339126419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4375.170469555671,4632.441516551485,5.88666437685384,4.775671104264234,-3.277898664498209,8.053569768762443,3.182070281441268,3.5,0.909162937554648,0.6,0.00025271847536679625,1.0001466049791583,0.0002526814310108692,198.2932566334912,0.0,7.384578937375172e-06,20.927896708521235,0.015524121784288306,8.544126615871955e-05,0.00016727720920807672,0.0006540085884007402,0.09238400177593994,0.09238400177593994,0.09238400177593994,0.09237813236760975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488285.4364062033,595.4705671947182,0.0,0.09238400177593994,0.09238400181539407,0.09238400181539407,0.37253084196565117,0.37253084196565117,0.5,9.86538224002946,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,26964.666566810884,20503.18385527259,0.7603722376641093,1.0086129017270635,0.6215970480801193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469253164867373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.90220379821,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28381926178696,261.28381926178696,-11.866180738213018,245.6564834958423,276.9111550277512,122712.78945379304,122916.95808483545,-204.16863104237382,0.0,nan,276.9111550277512,3.761155027751215,270.6602207213003,-2.4897792786997,264.4092864149891,-8.740713585010894,258.15835210862195,-14.991647891378022,251.90741780221668,-21.242582197783292,245.6564834958423,-27.493516504157668,1.0,1.0,26022.012520719443,26022.012520719443,276.13207474829704,2.982074748297066,276.13207474829704,276.13207474829704,76978.50735763514,77005.29096637828,-26.78360874313512,0.0,8546.071908451686,8546.071908451686,0.8863887411671405,3929.277840385014,276.13207474829704,2.982074748297066,1.0,0.002,0.13378642375725952,0.004979619080127419,0.0002068578213978174,0.0017931421778896184,0.1034289106989087,0.1034289106989087,0.0,-7.125641222904822e-13,0.9999341030684165,0.9999341030684165,0.0,0.09237791399314703,6.087822247042867e-06,0.0,0.0,0.0,1600688.6486639406,267.12146826249443,0.0,1.0,1282768.8091963253,2605.179543039,,,,,,,,,,,,,,,,,,,4.0,15277.12773151304,1515.42158645465,0.37253084196565117,6.173730061729009,3.182070281441268
512.0,-29.23773704255244,4.775630378104462,35.02618456726359,25.083192285988503,5.49215666309328,-25.764747671989575,-39.29037095569072,2.019167292579135,-6.029525849251456,-6.029525849208735,40.05339150106451,41365.688515312344,25754.88713914925,25754.88713914925,67120.5756544616,76991.64541042164,77005.2753478669,25754.88713914925,102760.16248701615,102760.16248701615,102760.16248701615,129725.71373551988,125282.17897852503,4443.534756994852,0.0,90640.29427169815,55014.7506985123,39583.93730353984,26965.551248503725,66549.48855204356,20503.77686796291,1515.4859814368115,0.0,0.8813753629099312,2.7769327571904228,0.001494314320929203,1.0,1.0,-6.029525849251456,340646.753568563,1556836.6035872388,4.570237606194857,1556836.6035872388,4.570237606194857,0.7603692829791726,0.09238407719181368,3.9097585162892177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9097585162892177,1.2822577104375836,1.2825817300186957,3.049120691155737,6460.720860105587,15277.12484173053,6466.511156057133,0.00033030471801754875,23183.092739376025,2364.0175533312627,19328.834584381333,1970.9926003662142,0.8337470242506381,0.8337470242506381,35375.621352735165,35405.22815468563,0.9989548257384608,0.8,4269.462726885766,4273.035954225843,0.9989548257384608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4374.8513796417,4632.441516551485,5.887031330709702,4.775630378104462,-3.2788330452272647,8.054463423331727,3.181683499617571,3.5,0.9090524284621632,0.6,0.0002526814310108692,1.0001472475537247,0.00025264422976607347,198.29442574769044,0.0,7.3456459766681755e-06,20.81756069787761,0.015531467430264975,8.542864556777901e-05,0.00016725278544309018,0.0006539180022592151,0.09238407718641739,0.09238407718641739,0.09238407718641739,0.09237807363668218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488286.57267703034,595.4702002931973,0.0,0.09238407718641739,0.09238407719181368,0.09238407719181368,0.3725288555621662,0.3725288555621662,0.5,9.865202132043455,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,26965.551248503725,20503.77686796291,0.7603692829791726,1.008581389802439,0.621577857551275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469337566374871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.791867787564,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28261754332806,261.28261754332806,-11.867382456671919,245.655078795274,276.9101562913959,122717.52478364111,122918.44052937005,-200.91574572890786,0.0,nan,276.9101562913959,3.7601562913959015,270.65914079211706,-2.49085920788292,264.4081252929441,-8.7418747070559,258.15710979374194,-14.99289020625804,251.90609429449535,-21.24390570550463,245.655078795274,-27.494921204725983,1.0,1.0,26022.012520719443,26022.012520719443,276.1310788090217,2.98107880902171,276.1310788090217,276.1310788090217,76979.1521510156,77005.2753478669,-26.123196851302055,0.0,8546.071908451686,8546.071908451686,0.8863868879746137,3929.3073088706637,276.1310788090217,2.98107880902171,1.0,0.002,0.13379263665505675,0.004979409781790289,0.00020686700387000133,0.0017931329953943561,0.10343350193500067,0.10343350193500067,0.0,-7.356424497340086e-13,0.9999327492466036,0.9999327492466036,0.0,0.09237786429302071,6.212898792982446e-06,0.0,0.0,0.0,1600687.4900728855,267.1204741507485,0.0,1.0,1282772.211883531,2605.1657201431585,,,,,,,,,,,,,,,,,,,4.0,15277.12484173053,1515.4859814368115,0.3725288555621662,6.173730061729009,3.181683499617571
513.0,-29.239159724710564,4.7755903142137575,35.026223295874495,25.081921729166083,5.491004214861604,-25.766143330741134,-39.291719534061826,2.017987822884878,-6.03059903267706,-6.030599032707826,40.053486838477255,41365.553408287196,25754.80768063091,25754.80768063091,67120.36108891811,76991.9723896494,77005.57171705048,25754.80768063091,102760.37939768139,102760.37939768139,102760.37939768139,129727.04597233393,125283.57931719768,4443.46665513625,0.0,90640.86771333101,55014.86177384296,39584.45104387561,26966.666574652532,66551.11761852814,20504.533135625697,1515.5631561306932,0.0,0.8813693142888132,2.7768221064324776,0.001494314320929203,1.0,1.0,-6.03059903267706,340632.38070824876,1556840.7188686153,4.5704425270187325,1556840.7188686153,4.5704425270187325,0.7603658790700905,0.09238424998283647,3.9097989664113473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9097989664113473,1.2822632833253316,1.2825872566104084,3.0491389851481587,6460.75962288031,15277.121780596028,6466.4834155791405,0.0003302947166919041,23182.999558805128,2364.008051557375,19328.75166623622,1970.9841450685221,0.8337467986921897,0.8337467986921897,35375.9141476416,35405.22815468563,0.9989651608639001,0.8,4269.498064129094,4273.035954225843,0.9989651608639001,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4374.532781290043,4632.441516551485,5.88744192083431,4.7755903142137575,-3.2798259614331293,8.055416275646888,3.1812973323998133,3.5,0.9089420949713752,0.6,0.00025264422976607347,1.0001471651777316,0.00025260705480395696,198.29559420634365,0.0,7.376799473865843e-06,20.9058497089358,0.01553884422973884,8.541568779539293e-05,0.00016722854197068053,0.0006538299805514433,0.09238424995096245,0.09238424995096245,0.09238424995096245,0.09237846281162523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488287.8708895896,595.4697826738927,0.0,0.09238424995096245,0.09238424998283647,0.09238424998283647,0.37252685134100355,0.37252685134100355,0.5,9.86502851986586,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,26966.666574652532,20504.533135625697,0.7603658790700905,1.0085534772481641,0.6215606121807763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446942233774983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.88015679862,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2814002163538,261.2814002163538,-11.868599783646175,245.65367328201341,276.90912715070624,122718.44631493241,122921.97165036049,-203.52533542808604,0.0,nan,276.90912715070624,3.759127150706263,270.6580363768894,-2.491963623110564,264.40694560322675,-8.743054396773232,258.15585482953855,-14.994145170461422,251.90476405574861,-21.245235944251363,245.65367328201341,-27.496326717986562,1.0,1.0,26022.012520719443,26022.012520719443,276.1300403045174,2.980040304517445,276.1300403045174,276.1300403045174,76978.91832882112,77005.57171705048,-26.653388229358825,0.0,8546.071908451686,8546.071908451686,0.8863843314540019,3929.347961243404,276.1300403045174,2.980040304517445,1.0,0.002,0.13379864670931124,0.004979186839768268,0.00020687583896590063,0.001793124161376647,0.10343791948295031,0.10343791948295031,0.0,3.425476048646292e-13,0.999934945046946,0.999934945046946,0.0,0.09237823992979091,6.010053045560385e-06,0.0,0.0,0.0,1600686.2393115845,267.1194009673229,0.0,1.0,1282775.8851991126,2605.1507979788353,,,,,,,,,,,,,,,,,,,4.0,15277.121780596028,1515.5631561306932,0.37252685134100355,6.173730061729009,3.1812973323998133
514.0,-29.240583222486308,4.775552662348397,35.0262611486026,25.081064260471635,5.490275736269369,-25.767497326653306,-39.2930279840715,2.0171898399906745,-6.031581559523943,-6.031581559589102,40.05353901721433,41365.11517888232,25754.518227115383,25754.518227115383,67119.63340599771,76992.00015247769,77005.53882472958,25754.518227115383,102760.05705184495,102760.05705184495,102760.05705184495,129727.58486813655,125284.19402079271,4443.390847343835,0.0,90641.26340764873,55014.79165005584,39584.96861954765,26967.52781629159,66552.49643583925,20505.10972168407,1515.6261702491734,0.0,0.8813639076982595,2.776720805889737,0.001494314320929203,1.0,1.0,-6.031581559523943,340619.2224051387,1556842.971187716,4.570625698088109,1556842.971187716,4.570625698088109,0.7603629765905553,0.09238431635230068,3.909826385282644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909826385282644,1.2822670784924186,1.2825910050656606,3.0491513436338766,6460.785809028569,15277.118688295375,6466.464188305053,0.0003302879273187537,23182.938185910323,2364.001793263788,19328.694194627285,1970.9782845953803,0.8337465268476842,0.8337465268476842,35376.11261655831,35405.22815468563,0.9989721664663391,0.8,4269.5220172247555,4273.035954225843,0.9989721664663391,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4374.21427630379,4632.441516551485,5.887804437618438,4.775552662348397,-3.2807506740835426,8.05630333643194,3.180911297089625,3.5,0.9088317991684642,0.6,0.00025260705480395696,1.000147251264101,0.00025256986357227214,198.2967633469061,0.0,7.371631202490505e-06,20.89120282785809,0.01554621586094133,8.540311733139393e-05,0.00016720393747256303,0.0006537383664533763,0.09238431636249521,0.09238431636249521,0.09238431636249521,0.09237836686921358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488288.9838450917,595.4694231990649,0.0,0.09238431636249521,0.09238431635230068,0.09238431635230068,0.3725248714496252,0.3725248714496252,0.5,9.864850039372635,6.514255801448599e-11,6.514255801448599e-11,6.514255801448599e-11,6.514255801448599e-11,6.514255801448599e-11,6.514255801448599e-11,26967.52781629159,20505.10972168407,0.7603629765905553,1.008521648330731,0.6215411501319243,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446950706166388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.865509917545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28020858735005,261.28020858735005,-11.869791412649931,245.6522708171746,276.90814635753645,122723.9137536775,122923.1426378383,-199.22888416080662,0.0,nan,276.90814635753645,3.758146357536475,270.6569712493898,-2.493028750610165,264.40579614139807,-8.744203858601907,258.15462103336125,-14.995378966638725,251.90344592524008,-21.2465540747599,245.6522708171746,-27.497729182825367,1.0,1.0,26022.012520719443,26022.012520719443,276.1290539288128,2.9790539288128457,276.1290539288128,276.1290539288128,76979.75664666787,77005.53882472958,-25.78217806170869,0.0,8546.071908451686,8546.071908451686,0.8863825985292945,3929.375517209057,276.1290539288128,2.9790539288128457,1.0,0.002,0.13380480296582256,0.004978979938673596,0.00020688493872684694,0.0017931150655242192,0.10344246936342347,0.10344246936342347,0.0,4.251066079014043e-12,0.9999333625573646,0.9999333625573646,0.0,0.09237816009771935,6.15625458133277e-06,0.0,0.0,0.0,1600685.0941932008,267.11841844047603,0.0,1.0,1282779.2481938428,2605.1371365428204,,,,,,,,,,,,,,,,,,,3.0,15277.118688295375,1515.6261702491734,0.3725248714496252,6.173730061729009,3.180911297089625
515.0,-29.241994940285718,4.775515369531519,35.02630002548245,25.079720641393237,5.48905077694053,-25.768890368592483,-39.29437240641562,2.0159462073475267,-6.0326655182733475,-6.03266551828226,40.05364428029046,41365.04216621244,25754.475153348376,25754.475153348376,67119.51731956082,76992.38577489406,77005.93169923812,25754.475153348376,102760.4068525865,102760.4068525865,102760.4068525865,129729.1002034478,125285.77436673245,4443.325836715345,0.0,90641.8734360512,55014.939583114145,39585.482058818954,26968.693350861296,66554.17540968025,20505.90182766862,1515.7059812690995,0.0,0.8813577642823094,2.7766090508949905,0.001494314320929203,1.0,1.0,-6.0326655182733475,340604.70615792915,1556847.5149293232,4.570833834008903,1556847.5149293232,4.570833834008903,0.7603594864937616,0.09238451099925589,3.909869913657001,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909869913657001,1.2822729504389416,1.282596830803763,3.049171326836921,6460.828151037901,15277.115532232445,6466.433972053141,0.0003302770078990466,23182.83611417433,2363.99138484338,19328.603876228248,1970.9690746817973,0.8337463018345047,0.8337463018345047,35376.4276920235,35405.22815468563,0.9989832880942964,0.8,4269.560043495485,4273.035954225843,0.9989832880942964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4373.896301144561,4632.441516551485,5.8882226235242365,4.775515369531519,-3.281750648582007,8.057266018113525,3.180525922633931,3.5,0.9087216921811231,0.6,0.00025256986357227214,1.000146034306193,0.00025253298509300324,198.29792282428494,0.0,7.37490086798565e-06,20.900469059871334,0.015553590761809316,8.539020305712005e-05,0.0001671796605151521,0.0006536507248235845,0.09238451096131933,0.09238451096131933,0.09238451096131933,0.09237886932503926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488290.3090162915,595.4689972966511,0.0,0.09238451096131933,0.09238451099925589,0.09238451099925589,0.3725228703851701,0.3725228703851701,0.5,9.864680792145325,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,26968.693350861296,20505.90182766862,0.7603594864937616,1.0084944619387224,0.6215243733632967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469591835094717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.87477614956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27899392021635,261.27899392021635,-11.871006079783626,245.65086836779022,276.9071194726433,122724.0157500308,122927.09638177759,-203.08063174678895,0.0,nan,276.9071194726433,3.7571194726432964,270.6558692516297,-2.494130748370253,264.4046190307436,-8.74538096925636,258.153368809758,-14.996631190241999,251.9021185887331,-21.24788141126689,245.65086836779022,-27.499131632209753,1.0,1.0,26022.012520719443,26022.012520719443,276.128015941475,2.9780159414750074,276.128015941475,276.128015941475,76979.31023923008,77005.93169923812,-26.62146000804205,0.0,8546.071908451686,8546.071908451686,0.8863798474490516,3929.419263225286,276.128015941475,2.9780159414750074,1.0,0.002,0.13381066888501475,0.004978755637989159,0.0002068935462980666,0.0017931064538983387,0.1034467731490333,0.1034467731490333,0.0,1.964053919500941e-13,0.9999365053924866,0.9999365053924866,0.0,0.09237864508098967,5.865918266217515e-06,0.0,0.0,0.0,1600683.8308416246,267.11733448172663,0.0,1.0,1282782.9583482058,2605.122064965174,,,,,,,,,,,,,,,,,,,4.0,15277.115532232445,1515.7059812690995,0.3725228703851701,6.173730061729009,3.180525922633931
516.0,-29.24342310937739,4.775480227216158,35.02633732848597,25.078881752584152,5.488337964260444,-25.77024700204689,-39.295681135822065,2.015161855335883,-6.033657198129617,-6.03365719807462,40.05367661098251,41364.57032092091,25754.217064101333,25754.217064101333,67118.78738502224,76992.39678117087,77005.57920202159,25754.217064101333,102759.79626612292,102759.79626612292,102759.79626612292,129729.27593924958,125286.02803626786,4443.247902981712,0.0,90642.25541973367,55014.84342238693,39586.01333038526,26969.47967312666,66555.49300351192,20506.423477409982,1515.7656608463772,0.0,0.8813523829242746,2.7765068128676216,0.001494314320929203,1.0,1.0,-6.033657198129617,340591.42612444033,1556848.910503421,4.571016153338523,1556848.910503421,4.571016153338523,0.7603566596742058,0.09238455515572658,3.909895909855973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909895909855973,1.2822766815309599,1.2826005155473157,3.0491827280113966,6460.852308758512,15277.11256471178,6466.416177692713,0.0003302707404049191,23182.77967227844,2363.985629371747,19328.55068769413,1970.963650960739,0.8337460374006345,0.8337460374006345,35376.61586238457,35405.22815468563,0.9989899301997629,0.8,4269.582753664584,4273.035954225843,0.9989899301997629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4373.578348168218,4632.441516551485,5.88859167799931,4.775480227216158,-3.2826813148886496,8.058161542104807,3.180140593738087,3.5,0.908611598210882,0.6,0.00025253298509300324,1.0001477379388763,0.0002524956819013839,198.29909582555155,0.0,7.3129258359413066e-06,20.724831819057663,0.015560903687645258,8.537763337635597e-05,0.00016715535171664728,0.0006535600259874558,0.09238455505518448,0.09238455505518448,0.09238455505518448,0.09237854098335768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488291.33534051507,595.4686650277588,0.0,0.09238455505518448,0.09238455515572658,0.09238455515572658,0.37252090464190035,0.37252090464190035,0.5,9.864500370389788,-5.502442945726216e-11,-5.502442945726216e-11,-5.502442945726216e-11,-5.502442945726216e-11,-5.502442945726216e-11,-5.502442945726216e-11,26969.47967312666,20506.423477409982,0.7603566596742058,1.0084635295463982,0.621504979592567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446967590792724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.69913890874,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2778054670098,261.2778054670098,-11.872194532990193,245.64946774535343,276.9061431886637,122729.55361065846,122928.25153945731,-198.69792879886182,0.0,nan,276.9061431886637,3.7561431886637138,270.6548081000044,-2.495191899995575,264.4034730113788,-8.746526988621156,258.15213792266513,-14.997862077334844,251.90080283399342,-21.249197166006553,245.64946774535343,-27.500532254646544,1.0,1.0,26022.012520719443,26022.012520719443,276.12698301498824,2.9769830149882637,276.12698301498824,276.12698301498824,76980.35520105102,77005.57920202159,-25.22400097057107,0.0,8546.071908451686,8546.071908451686,0.8863782044347731,3929.4453894052526,276.12698301498824,2.9769830149882637,1.0,0.002,0.13381689190894724,0.004978546775317221,0.00020690274531818287,0.0017930972556482695,0.10345137265909143,0.10345137265909143,0.0,9.664521787022817e-13,0.9999326399997679,0.9999326399997679,0.0,0.09237833213206985,6.2230236567329755e-06,0.0,0.0,0.0,1600682.675026169,267.11634280187036,0.0,1.0,1282786.3526321265,2605.108276641848,,,,,,,,,,,,,,,,,,,3.0,15277.11256471178,1515.7656608463772,0.37252090464190035,6.173730061729009,3.180140593738087
517.0,-29.24484525634605,4.775445980364109,35.02637606142399,25.07781599359589,5.4873966535433105,-25.771621065393887,-39.29701151847837,2.0141724616223513,-6.034709814703888,-6.034709814691647,40.05379248474406,41364.29896479551,25754.109617061527,25754.109617061527,67118.40858185705,76992.57785993342,77006.2162680622,25754.109617061527,102760.32588512372,102760.32588512372,102760.32588512372,129730.99047121583,125287.80666494646,4443.183806269379,0.0,90642.74427223261,55014.878042408025,39586.518033138425,26970.664586092105,66557.18261923053,20507.231267085645,1515.8456678867872,0.0,0.8813463655617925,2.7763982957734608,0.001494314320929203,1.0,1.0,-6.034709814703888,340577.33050483774,1556853.9122748733,4.571220022093511,1556853.9122748733,4.571220022093511,0.760353205299233,0.0923847472944316,3.9099302096836412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9099302096836412,1.2822813690253265,1.282605156389813,3.0491983305158787,6460.88536859326,15277.109220559634,6466.392165246769,0.00033026218609397384,23182.70132999808,2363.977640682402,19328.47891288629,1970.9563319672152,0.8337457588635505,0.8337457588635505,35376.86413718084,35405.22815468563,0.998998693906838,0.8,4269.612717802263,4273.035954225843,0.998998693906838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4373.260863831138,4632.441516551485,5.888994601273334,4.775445980364109,-3.2836569557961464,8.059102936160256,3.179755851422172,3.5,0.9085016718349063,0.6,0.0002524956819013839,1.0001471166423288,0.0002524585410484976,198.30026389269875,0.0,7.39718916951691e-06,20.963634106410925,0.015568300876814774,8.536485747997187e-05,0.00016713082442141206,0.0006534698593746115,0.0923847472979768,0.0923847472979768,0.0923847472979768,0.09237917559058315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488292.70173885254,595.4682262343998,0.0,0.0923847472979768,0.0923847472944316,0.0923847472944316,0.37251889248221526,0.37251889248221526,0.5,9.864333216056357,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,26970.664586092105,20507.231267085645,0.760353205299233,1.0084322373715433,0.6214851250756522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44697609614389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.9379411961,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2766182363792,261.2766182363792,-11.873381763620785,245.64806758058558,276.90516889216946,122732.43383338502,122930.92735198683,-198.49351860180025,0.0,nan,276.90516889216946,3.755168892169479,270.6537486298664,-2.496251370133564,264.4023283675859,-8.747671632414097,258.1509081051919,-14.999091894808089,251.899487842876,-21.25051215712398,245.64806758058558,-27.501932419414402,1.0,1.0,26022.012520719443,26022.012520719443,276.12600494326705,2.976004943267071,276.12600494326705,276.12600494326705,76980.53682871287,77006.2162680622,-25.679439349332824,0.0,8546.071908451686,8546.071908451686,0.8863760366108284,3929.4798607320595,276.12600494326705,2.976004943267071,1.0,0.002,0.13382268190206875,0.004978328578346532,0.00020691124878555647,0.0017930887499285745,0.10345562439277824,0.10345562439277824,0.0,-1.2858689807382362e-12,0.999937327371612,0.999937327371612,0.0,0.09237895729949569,5.789994935902659e-06,0.0,0.0,0.0,1600681.448172799,267.1152901852961,0.0,1.0,1282789.9554670895,2605.0936412529018,,,,,,,,,,,,,,,,,,,5.0,15277.109220559634,1515.8456678867872,0.37251889248221526,6.173730061729009,3.179755851422172
