time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
518.0,-29.246254879677313,4.775413540737947,35.02641503701482,25.076586577948206,5.486286452953907,-25.77300074647823,-39.29834259962661,2.013032320166554,-6.0357143457966345,-6.035714345818639,40.0538769543096,41364.13882052076,25753.892762803112,25753.892762803112,67118.03158332387,76992.88236690247,77006.54857553338,25753.892762803112,102760.44133833649,102760.44133833649,102760.44133833649,129732.11758584085,125288.99920256727,4443.118383273579,0.0,90643.30349925268,55014.96893859269,39587.03840073332,26971.67624750437,66558.71464823768,20507.91587247736,1515.916325825556,0.0,0.8813407205192199,2.776294739065527,0.001494314320929203,1.0,1.0,-6.0357143457966345,340563.8792266996,1556857.5584687663,4.57141127827132,1556857.5584687663,4.57141127827132,0.7603500681339712,0.09238488057304142,3.909969734157481,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909969734157481,1.28228675871775,1.2826104998154781,3.049216337589993,6460.923523422519,15277.10594944505,6466.364729807117,0.000330252331994532,23182.61001035203,2363.9683286700383,19328.396906521193,1970.9479696452095,0.8337455056997567,0.8337455056997566,35377.150229351835,35405.22815468563,0.9990087925264106,0.8,4269.647246096434,4273.035954225843,0.9990087925264106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4372.943538717739,4632.441516551485,5.889372349489523,4.775413540737947,-3.2845962406015676,8.060009781339515,3.179371320667164,3.5,0.908391805904904,0.6,0.0002524585410484976,1.0001458227027193,0.00025242173222927885,198.30142168553402,0.0,7.365040928554559e-06,20.87252599152362,0.015575665917743328,8.535207664423782e-05,0.0001671064644042598,0.0006533812182027202,0.0923848805479221,0.0923848805479221,0.0923848805479221,0.0923794441485216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488293.8966704652,595.4678416765596,0.0,0.0923848805479221,0.09238488057304142,0.09238488057304142,0.37251693180027257,0.37251693180027257,0.5,9.8641701233602,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,26971.67624750437,20507.91587247736,0.7603500681339712,1.008403361423702,0.6214684138527904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469845657253129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.84683308121,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2754177909642,261.2754177909642,-11.874582209035793,245.64666841807448,276.9041671638626,122733.62974327689,122934.33264706293,-200.70290378599594,0.0,nan,276.9041671638626,3.7541671638626326,270.65266741470833,-2.4973325852916446,264.4011676656146,-8.748832334385384,258.1496679163319,-15.00033208366807,251.89816816719312,-21.251831832806857,245.64666841807448,-27.503331581925494,1.0,1.0,26022.012520719443,26022.012520719443,276.1250392963754,2.975039296375428,276.1250392963754,276.1250392963754,76980.17933936253,77006.54857553338,-26.369236170852673,0.0,8546.071908451686,8546.071908451686,0.8863735385737228,3929.519582828268,276.1250392963754,2.975039296375428,1.0,0.002,0.13382832707546302,0.004978119850291891,0.00020691954880660527,0.0017930804504908081,0.10345977440330263,0.10345977440330263,0.0,-7.025864265375326e-13,0.9999388950457907,0.9999388950457907,0.0,0.09237923539914437,5.645173897047454e-06,0.0,0.0,0.0,1600680.2773495808,267.11428565420334,0.0,1.0,1282793.393697868,2605.0796746267265,,,,,,,,,,,,,,,,,,,4.0,15277.10594944505,1515.916325825556,0.37251693180027257,6.173730061729009,3.179371320667164
519.0,-29.247663238153642,4.775382923015063,35.026453012100646,25.075411365274363,5.485230355832687,-25.77437387874427,-39.29966886118052,2.0119409983978374,-6.036715187221091,-6.036715187245644,40.05392603111804,41363.942598537746,25753.67413872504,25753.67413872504,67117.61673726278,76993.14656199118,77006.3815543418,25753.67413872504,102760.05569306684,102760.05569306684,102760.05569306684,129732.59731771804,125289.55005269761,4443.047265020435,0.0,90643.83599379467,55015.04060433644,39587.55043273136,26972.541624651207,66560.09205738257,20508.494338542972,1515.9799814581918,0.0,0.8813352272273398,2.7761915657578977,0.001494314320929203,1.0,1.0,-6.036715187221091,340550.47777052835,1556859.6769105236,4.571597394614655,1556859.6769105236,4.571597394614655,0.7603471198205325,0.0923849609699076,3.910007196999592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910007196999592,1.2822919202641603,1.282615615462924,3.0492332792630448,6460.95942079477,15277.102881815768,6466.33892072243,0.0003302430609492012,23182.52407907374,2363.959566118271,19328.319761439918,1970.9401030361967,0.8337452684406823,0.8337452684406823,35377.42139816667,35405.22815468563,0.9990183643929995,0.8,4269.679973299613,4273.035954225843,0.9990183643929995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4372.626601076227,4632.441516551485,5.88974922587406,4.775382923015063,-3.2855321312601884,8.060915054275252,3.178987278013879,3.5,0.9082820794325368,0.6,0.00025242173222927885,1.0001456935226603,0.0002523849613751896,198.3025784512747,0.0,7.299241181646913e-06,20.68604950878735,0.015582965158924975,8.533934384454144e-05,0.0001670823883847374,0.0006532933410762043,0.09238496093539697,0.09238496093539697,0.09238496093539697,0.09237931433860674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488294.9508311523,595.4675011735131,0.0,0.09238496093539697,0.0923849609699076,0.0923849609699076,0.3725149858116152,0.3725149858116152,0.5,9.864000725625061,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,26972.541624651207,20508.494338542972,0.7603471198205325,1.0083762606487918,0.6214526050065735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469929608154508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.66035659848,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2742115669336,261.2742115669336,-11.875788433066361,245.6452707859791,276.9031523479023,122735.56940398336,122937.23843653624,-201.66903255290077,0.0,nan,276.9031523479023,3.753152347902301,270.65157603549517,-2.498423964504809,264.39999972323847,-8.750000276761511,258.1484234106805,-15.001576589319484,251.89684709830607,-21.25315290169391,245.6452707859791,-27.50472921402087,1.0,1.0,26022.012520719443,26022.012520719443,276.12401891132725,2.9740189113272777,276.12401891132725,276.12401891132725,76980.17200601244,77006.3815543418,-26.209548329366953,0.0,8546.071908451686,8546.071908451686,0.88637117083238,3929.55723298459,276.12401891132725,2.9740189113272777,1.0,0.002,0.13383418264851885,0.0049779109030212085,0.00020692817567815062,0.0017930718238424097,0.1034640878390753,0.1034640878390753,0.0,-4.79439838524387e-13,0.9999366176823091,0.9999366176823091,0.0,0.09237910539696155,5.855572946053708e-06,0.0,0.0,0.0,1600679.1108124661,267.1132848127789,0.0,1.0,1282796.819280508,2605.0657594858635,,,,,,,,,,,,,,,,,,,4.0,15277.102881815768,1515.9799814581918,0.3725149858116152,6.173730061729009,3.178987278013879
520.0,-29.24907678762586,4.775354545511013,35.02649064335197,25.07445883182811,5.484401968454583,-25.775728912042354,-39.300977311190195,2.0110540934390424,-6.037691560633107,-6.037691560695427,40.05399205779747,41363.57550249045,25753.40530502415,25753.40530502415,67116.9808075146,76993.24728064645,77006.53172193043,25753.40530502415,102759.93702695458,102759.93702695458,102759.93702695458,129733.396527431,125290.4200137766,4442.976513654396,0.0,90644.27106136041,55015.00930567314,39588.068617430305,26973.459500476427,66561.52811790674,20509.112172110366,1516.0455665413058,0.0,0.8813298001139708,2.7760909176916533,0.001494314320929203,1.0,1.0,-6.037691560633107,340537.40434489603,1556862.527011939,4.571781270274645,1556862.527011939,4.571781270274645,0.7603441513220845,0.09238504796145557,3.9100373557357737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9100373557357737,1.2822961291563484,1.2826197782640048,3.049246790059544,6460.988048551301,15277.099792538304,6466.318031951911,0.00033023564658803275,23182.456538015194,2363.9526788470266,19328.257323506958,1970.9337361389423,0.8337450041936659,0.8337450041936659,35377.63969699673,35405.22815468563,0.9990260700389931,0.8,4269.706319655737,4273.035954225843,0.9990260700389931,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4372.3100571026025,4632.441516551485,5.890114143023551,4.775354545511013,-3.286449026084158,8.06180357159517,3.1786037309020387,3.5,0.9081724945434396,0.6,0.0002523849613751896,1.0001462322508796,0.00025234805995037794,198.30373949253175,0.0,7.29175517775268e-06,20.664834173751096,0.015590256914102728,8.532678376533732e-05,0.0001670581776098523,0.0006532037150356641,0.09238504795136174,0.09238504795136174,0.09238504795136174,0.0923793927733262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488296.08820694895,595.467134432599,0.0,0.09238504795136174,0.09238504796145557,0.09238504796145557,0.3725130129894901,0.3725130129894901,0.5,9.863831071065762,6.230038707144558e-11,6.230038707144558e-11,6.230038707144558e-11,6.230038707144558e-11,6.230038707144558e-11,6.230038707144558e-11,26973.459500476427,20509.112172110366,0.7603441513220845,1.0083449509846578,0.6214336820696068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470013484652477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.63914126344,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27302084393335,261.27302084393335,-11.876979156066625,245.6438755794666,276.90216610840776,122739.88217930602,122938.95959124526,-199.07741193925003,0.0,nan,276.90216610840776,3.7521661084077778,270.6505080026012,-2.4994919973987635,264.39884989692416,-8.751150103075815,258.14719179099785,-15.002808209002126,251.89553368520245,-21.254466314797526,245.6438755794666,-27.506124420533382,1.0,1.0,26022.012520719443,26022.012520719443,276.12306010941097,2.9730601094109943,276.12306010941097,276.12306010941097,76980.62206013274,77006.53172193043,-25.909661797690205,0.0,8546.071908451686,8546.071908451686,0.8863692647251435,3929.5875425144527,276.12306010941097,2.9730601094109943,1.0,0.002,0.13384004227628243,0.004977706440349842,0.0002069368192182831,0.0017930631809488053,0.10346840960914154,0.10346840960914154,0.0,1.6708856520608606e-13,0.9999365738568338,0.9999365738568338,0.0,0.09237918833417715,5.859627278422692e-06,0.0,0.0,0.0,1600677.972780386,267.11230843936687,0.0,1.0,1282800.161097743,2605.0521847130144,,,,,,,,,,,,,,,,,,,4.0,15277.099792538304,1516.0455665413058,0.3725130129894901,6.173730061729009,3.1786037309020387
521.0,-29.25048206679368,4.775326929106068,35.02652874468894,25.073260778468125,5.483325305760782,-25.777101329460056,-39.302303502894915,2.009944570419409,-6.038740202137035,-6.038740202148516,40.05408088741223,41363.40719105443,25753.313980727715,25753.313980727715,67116.72117178215,76993.53086074388,77006.7707137433,25753.313980727715,102760.08469447102,102760.08469447102,102760.08469447102,129734.6148137359,125291.70317071327,4442.911643022633,0.0,90644.81864482348,55015.102553648125,39588.57343463928,26974.530119264877,66563.10355390416,20509.837060072994,1516.1200759280605,0.0,0.8813239040306386,2.7759828231814616,0.001494314320929203,1.0,1.0,-6.038740202137035,340523.3637045068,1556866.3614274925,4.571981036750483,1556866.3614274925,4.571981036750483,0.7603408463239596,0.09238520636163793,3.910076248642728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910076248642728,1.2823013757894324,1.2826249789001176,3.049264644386379,6461.025879727404,15277.096552322606,6466.290826040824,0.0003302258753311296,23182.365989995273,2363.94344551863,19328.1760032181,1970.9254437772431,0.8337447528677396,0.8337447528677396,35377.92121612408,35405.22815468563,0.9990360072913649,0.8,4269.740296031987,4273.035954225843,0.9990360072913649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4371.99401351424,4632.441516551485,5.8905190403101715,4.775326929106068,-3.2874193632559696,8.062746292362037,3.1782208085600088,3.5,0.9080630881600025,0.6,0.00025234805995037794,1.0001453782955023,0.0002523113793521119,198.30489375261462,0.0,7.317690532755449e-06,20.738334969828944,0.015597574604635484,8.531405512345337e-05,0.00016703400482692457,0.0006531156949894326,0.09238520632567336,0.09238520632567336,0.09238520632567336,0.0923797177232229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488297.31177531835,595.4667407724123,0.0,0.09238520632567336,0.09238520636163793,0.09238520636163793,0.37251103752431064,0.37251103752431064,0.5,9.863666412958963,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,26974.530119264877,20509.837060072994,0.7603408463239596,1.0083171845710237,0.6214164451865964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470097671236952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.712642059516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2718209848851,261.2718209848851,-11.878179015114881,245.64248152896315,276.9011604408191,122741.50253829842,122942.10739703514,-200.60485873670177,0.0,nan,276.9011604408191,3.751160440819149,270.64942465844405,-2.5005753415559298,264.3976888762016,-8.752311123798393,258.1459530936172,-15.004046906382769,251.8942173112655,-21.255782688734485,245.64248152896315,-27.507518471036832,1.0,1.0,26022.012520719443,26022.012520719443,276.1220394330646,2.9720394330645945,276.1220394330646,276.1220394330646,76980.55647215224,77006.7707137433,-26.21424159106391,0.0,8546.071908451686,8546.071908451686,0.8863668065927677,3929.6266298859414,276.1220394330646,2.9720394330645945,1.0,0.002,0.13384574798533308,0.004977489369934326,0.0002069451939266194,0.0017930548054906684,0.10347259696330971,0.10347259696330971,0.0,-5.827122638579763e-13,0.9999382400178721,0.9999382400178721,0.0,0.09237950065294415,5.705708693774672e-06,0.0,0.0,0.0,1600676.750499551,267.11125979786294,0.0,1.0,1282803.7502452466,2605.0376053743976,,,,,,,,,,,,,,,,,,,4.0,15277.096552322606,1516.1200759280605,0.37251103752431064,6.173730061729009,3.1782208085600088
522.0,-29.251887527206957,4.775301082541994,35.026566083958514,25.072190164960944,5.482375824194619,-25.778461192081476,-39.30361642325295,2.008949490451931,-6.0397359642309425,-6.039735964289101,40.05413509668444,41363.13388616114,25753.101597745645,25753.101597745645,67116.23548390678,76993.72090095803,77006.6834216685,25753.101597745645,102759.78501941414,102759.78501941414,102759.78501941414,129735.19735182346,125292.35659991916,4442.8407519042985,0.0,90645.30600863401,55015.126571546294,39589.0882634308,26975.412332409327,66564.50059584013,20510.427974904553,1516.1844150438108,0.0,0.8813184178034955,2.7758801825853663,0.001494314320929203,1.0,1.0,-6.0397359642309425,340510.0315066543,1556868.701427158,4.572166918367964,1556868.701427158,4.572166918367964,0.760337885558936,0.0923852891424767,3.9101103433221733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9101103433221733,1.2823060886776902,1.2826296459395223,3.0492800259213197,6461.05847135421,15277.093430670357,6466.267229945162,0.0003302174465399856,23182.288490513143,2363.935542770788,19328.10547290912,1970.9182516872856,0.8337444976935187,0.8337444976935187,35378.16800370669,35405.22815468563,0.9990447185824644,0.8,4269.7700806787325,4273.035954225843,0.9990447185824644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4371.678105167832,4632.441516551485,5.890896122315706,4.775301082541994,-3.2883497900482506,8.063650872590244,3.177838068520369,3.5,0.9079537338629625,0.6,0.0002523113793521119,1.0001453987155002,0.00025227469893493356,198.3060481733074,0.0,7.273942141927314e-06,20.61435203022201,0.01560484854677741,8.530145558723748e-05,0.00016700992376487444,0.0006530272303504832,0.09238528913325676,0.09238528913325676,0.09238528913325676,0.09237964710768805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488298.39007474785,595.4663926681847,0.0,0.09238528913325676,0.0923852891424767,0.0923852891424767,0.3725090804767688,0.3725090804767688,0.5,9.863497157370908,5.81508174946066e-11,5.81508174946066e-11,5.81508174946066e-11,5.81508174946066e-11,5.81508174946066e-11,5.81508174946066e-11,26975.412332409327,20510.427974904553,0.760337885558936,1.008288725719083,0.6213992971614974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470181366191992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.58865911991,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27062519645995,261.27062519645995,-11.879374803540031,245.64108954924478,276.9001608436907,122744.5266172464,122944.45092072028,-199.9243034738822,0.0,nan,276.9001608436907,3.7501608436907077,270.6483465847892,-2.5016534152107965,264.3965323260531,-8.753467673946886,258.14471806692023,-15.005281933079743,251.89290380806185,-21.257096191938132,245.64108954924478,-27.508910450755195,1.0,1.0,26022.012520719443,26022.012520719443,276.1210334566319,2.9710334566319148,276.1210334566319,276.1210334566319,76980.81542946873,77006.6834216685,-25.867992199768196,0.0,8546.071908451686,8546.071908451686,0.8863646517172733,3929.660895038784,276.1210334566319,2.9710334566319148,1.0,0.002,0.1338515978284926,0.004977281408747016,0.00020695381400260415,0.001793046188053877,0.10347690700130208,0.10347690700130208,0.0,2.0564808536627233e-12,0.9999366799644608,0.9999366799644608,0.0,0.0923794393026849,5.849839791802376e-06,0.0,0.0,0.0,1600675.5898396003,267.11026403576903,0.0,1.0,1282807.1583845885,2605.023761410234,,,,,,,,,,,,,,,,,,,4.0,15277.093430670357,1516.1844150438108,0.3725090804767688,6.173730061729009,3.177838068520369
523.0,-29.253291425646303,4.7752765800736,35.02660333797225,25.0711009715684,5.481410161641872,-25.779821266980694,-39.304929378535576,2.007940004535434,-6.040750713431862,-6.040750713447752,40.05420731472232,41362.880284731575,25752.940306083827,25752.940306083827,67115.8205908154,76993.92569346158,77006.78807622904,25752.940306083827,102759.72838231287,102759.72838231287,102759.72838231287,129736.11612306346,125293.34415997853,4442.771963084926,0.0,90645.80542742637,55015.167093379205,39589.598148941295,26976.387740750593,66565.98588969189,20511.085463455856,1516.253630408763,0.0,0.8813127632215987,2.775775587930649,0.001494314320929203,1.0,1.0,-6.040750713431862,340496.4455134594,1556871.8187969716,4.572358505679116,1556871.8187969716,4.572358505679116,0.7603347661136914,0.09238540413207824,3.910145662748943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910145662748943,1.2823108687353093,1.2826343801651208,3.049296202726067,6461.092748062306,15277.090258544516,6466.242465134331,0.0003302085852602569,23182.20681418293,2363.927214102974,19328.03144923228,1970.910703372944,0.8337442420454702,0.8337442420454702,35378.42365592632,35405.22815468563,0.9990537428001153,0.8,4269.800935193255,4273.035954225843,0.9990537428001153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4371.3625843159025,4632.441516551485,5.891284424331055,4.7752765800736,-3.2892938517353625,8.064570431808962,3.1774558163553834,3.5,0.907844518958681,0.6,0.00025227469893493356,1.0001452387791623,0.00025223806418643287,198.30720132274314,0.0,7.273948575987727e-06,20.61437026434922,0.015612122495353398,8.528885743577009e-05,0.00016698584149916346,0.0006529389638784364,0.0923854041034395,0.0923854041034395,0.0923854041034395,0.09237979060874425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488299.5513699328,595.4660184493297,0.0,0.0923854041034395,0.09238540413207824,0.09238540413207824,0.3725071034273439,0.3725071034273439,0.5,9.863328752573116,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,26976.387740750593,20511.085463455856,0.7603347661136914,1.0082599948573534,0.621381622038544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470265072863078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.58867735403,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2694314094567,261.2694314094567,-11.880568590543305,245.63969938641586,276.8991634325261,122747.3534844963,122946.9431654739,-199.5896809775997,0.0,nan,276.8991634325261,3.7491634325261316,270.6472706232521,-2.5027293767478795,264.39537781422223,-8.754622185777748,258.1434850047553,-15.006514995244686,251.89159219556808,-21.258407804431897,245.63969938641586,-27.51030061358412,1.0,1.0,26022.012520719443,26022.012520719443,276.1200309533988,2.9700309533988047,276.1200309533988,276.1200309533988,76981.01495588728,77006.78807622904,-25.773120341764297,0.0,8546.071908451686,8546.071908451686,0.8863624194309891,3929.6963910626873,276.1200309533988,2.9700309533988047,1.0,0.002,0.13385742269794845,0.004977070061121727,0.00020696238733448167,0.0017930376122247658,0.10348119366724083,0.10348119366724083,0.0,-4.4075246924402123e-13,0.9999369503270247,0.9999369503270247,0.0,0.09237957926256002,5.824869518220664e-06,0.0,0.0,0.0,1600674.4070336842,267.1092492865681,0.0,1.0,1282810.6314903095,2605.0096536590922,,,,,,,,,,,,,,,,,,,4.0,15277.090258544516,1516.253630408763,0.3725071034273439,6.173730061729009,3.1774558163553834
524.0,-29.254700050280967,4.775253804907767,35.026640603247714,25.070176377799385,5.48060765373354,-25.7811692798695,-39.3062292021699,2.007076883389858,-6.0417436400694555,-6.041743640053647,40.054282147210074,41362.48553053509,25752.733019868734,25752.733019868734,67115.21855040382,76994.00884553307,77006.99470065229,25752.733019868734,102759.72772052101,102759.72772052101,102759.72772052101,129737.08343664624,125294.3796379613,4442.703798684925,0.0,90646.2266556761,55015.111728226606,39590.12769716611,26977.35571612522,66567.48341329132,20511.73871472974,1516.3219839425735,0.0,0.8813072144217406,2.7756732456363524,0.001494314320929203,1.0,1.0,-6.0417436400694555,340483.1521043846,1556875.0490277358,4.57254651046708,1556875.0490277358,4.57254651046708,0.7603316993173361,0.09238551261800197,3.9101745250916378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9101745250916378,1.282314966629551,1.2826384321134794,3.0493089660874646,6461.1197920935465,15277.08707086154,6466.222599714354,0.0003302015716417372,23182.14342454491,2363.9207501588116,19327.972070162577,1970.9046483929353,0.8337439604354449,0.8337439604354449,35378.63256956217,35405.22815468563,0.9990611172137516,0.8,4269.826148855865,4273.035954225843,0.9990611172137516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4371.047347429306,4632.441516551485,5.891661877104671,4.775253804907767,-3.2902210824170037,8.065474887324772,3.1770739265816546,3.5,0.9077354075947585,0.6,0.00025223806418643287,1.0001457294315437,0.0002522013110327415,198.308358366007,0.0,7.264934446335005e-06,20.588824220913406,0.015619387429799732,8.52763869799232e-05,0.00016696167720650965,0.0006528492968794672,0.09238551262361394,0.09238551262361394,0.09238551262361394,0.09237996732793714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488300.7154378785,595.4656434564935,0.0,0.09238551262361394,0.09238551261800197,0.09238551261800197,0.37250512817722486,0.37250512817722486,0.5,9.863162395198646,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,26977.35571612522,20511.73871472974,0.7603316993173361,1.008228268653508,0.6213617131014505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470348687425885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.5631313106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26825366260204,261.26825366260204,-11.881746337397942,245.63831137705614,276.89819594816925,122751.74483084383,122948.65275672772,-196.90792588389192,0.0,nan,276.89819594816925,3.7481959481692684,270.6462190339072,-2.5037809660927905,264.3942421198338,-8.755757880166186,258.1422652054215,-15.007734794578482,251.8902882912245,-21.259711708775484,245.63831137705614,-27.511688622943836,1.0,1.0,26022.012520719443,26022.012520719443,276.1190622045,2.9690622045000055,276.1190622045,276.1190622045,76981.57855014717,77006.99470065229,-25.416150505116093,0.0,8546.071908451686,8546.071908451686,0.8863605952478125,3929.725397717096,276.1190622045,2.9690622045000055,1.0,0.002,0.13386317495486721,0.004976863049928701,0.00020697085766984205,0.0017930291430690978,0.10348542883492103,0.10348542883492103,0.0,7.389397253809715e-13,0.9999377363834565,0.9999377363834565,0.0,0.09237976036187015,5.752256131821011e-06,0.0,0.0,0.0,1600673.249650191,267.1082563599305,0.0,1.0,1282814.0298862944,2604.9958494847137,,,,,,,,,,,,,,,,,,,4.0,15277.08707086154,1516.3219839425735,0.37250512817722486,6.173730061729009,3.1770739265816546
525.0,-29.256112748032013,4.775232187564116,35.02667871654869,25.06923823328691,5.479793323862064,-25.78252214084029,-39.3075374077074,2.0062027158852316,-6.042763011040222,-6.042763011045073,40.054381151524176,41362.11570708467,25752.594076188005,25752.594076188005,67114.70978327267,76994.10119500969,77007.45230192943,25752.594076188005,102760.04637811743,102760.04637811743,102760.04637811743,129738.49101128917,125295.84876513416,4442.642246155015,0.0,90646.65685306553,55015.080878320354,39590.63997193909,26978.444633171737,66569.08460511082,20512.47837683686,1516.39668532707,0.0,0.8813014346159145,2.775568180788928,0.001494314320929203,1.0,1.0,-6.042763011040222,340469.5050798661,1556879.3226710027,4.572742343857772,1556879.3226710027,4.572742343857772,0.7603284272220588,0.09238567398624092,3.910204195013551,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910204195013551,1.2823191162732308,1.2826425356721867,3.049322236088682,6461.147909633769,15277.083741700504,6466.201937685069,0.00033019427896440124,23182.07754179738,2363.9140319882304,19327.910309974344,1970.8983506064094,0.8337436657748231,0.8337436657748231,35378.84732835874,35405.22815468563,0.9990686979662586,0.8,4269.852067967449,4273.035954225843,0.9990686979662586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4370.732491829263,4632.441516551485,5.892054506728662,4.775232187564116,-3.291167560018587,8.066399747582704,3.1766925170400846,3.5,0.9076264334400241,0.6,0.0002522013110327415,1.000146152530577,0.00025216445655929377,198.30951876677136,0.0,7.288457573304665e-06,20.65548876274542,0.015626675887373036,8.526383781004547e-05,0.00016693747322269603,0.0006527596081003483,0.0923856740121434,0.0923856740121434,0.0923856740121434,0.09238041561784983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488301.95490282885,595.4652451232097,0.0,0.0923856740121434,0.09238567398624092,0.09238567398624092,0.3725031595324432,0.3725031595324432,0.5,9.863004646230674,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,26978.444633171737,20512.47837683686,0.7603284272220588,1.0081963749599159,0.6213412119521484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470432584399617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.62979585243,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26708759448,261.26708759448,-11.88291240551996,245.63692431858232,276.8972508704011,122755.76958439822,122950.72493821145,-194.95535381324896,0.0,nan,276.8972508704011,3.7472508704011034,270.64518555999757,-2.5048144400024057,264.3931202497575,-8.75687975024249,258.14105493924154,-15.008945060758435,251.88898962890022,-21.261010371099758,245.63692431858232,-27.51307568141766,1.0,1.0,26022.012520719443,26022.012520719443,276.11809637872585,2.9680963787258747,276.11809637872585,276.11809637872585,76982.09622833283,77007.45230192943,-25.356073596602073,0.0,8546.071908451686,8546.071908451686,0.8863587200208513,3929.7552159886186,276.11809637872585,2.9680963787258747,1.0,0.002,0.13386864388377603,0.004976652405351264,0.0002069788786305281,0.001793021123002076,0.10348943931526405,0.10348943931526405,0.0,1.6326042080738734e-12,0.9999408033005488,0.9999408033005488,0.0,0.09238020505926436,5.468926976560305e-06,0.0,0.0,0.0,1600672.0614277544,267.10723698895976,0.0,1.0,1282817.5187709546,2604.981677857245,,,,,,,,,,,,,,,,,,,5.0,15277.083741700504,1516.39668532707,0.3725031595324432,6.173730061729009,3.1766925170400846
526.0,-29.257523954386226,4.775211665554911,35.02671751723082,25.068182357959472,5.4788584286175235,-25.783885716046044,-39.30885469364,2.005220189721112,-6.043783804942279,-6.043783804940559,40.05447721596363,41361.82987528416,25752.46263585956,25752.46263585956,67114.29251114372,76994.28041252612,77007.85404726639,25752.46263585956,102760.31668312594,102760.31668312594,102760.31668312594,129739.83600785695,125297.25192255403,4442.584085302927,0.0,90647.13937248374,55015.0978655129,39591.1572299676,26979.519324731005,66570.6765546986,20513.207684481422,1516.4707328708469,0.0,0.8812956580154994,2.775462972429968,0.001494314320929203,1.0,1.0,-6.043783804942279,340455.83943621814,1556883.469419815,4.5729380703175915,1556883.469419815,4.5729380703175915,0.7603251724977107,0.09238584064118402,3.910237711487338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910237711487338,1.282323771142813,1.2826471444539664,3.049337304261712,6461.179837284289,15277.080283987214,6466.1786277938445,0.000330186008211318,23182.002236381755,2363.906352972907,19327.840635149572,1970.891245751564,0.8337433685868827,0.8337433685868827,35379.089929130176,35405.22815468563,0.999077261524108,0.8,4269.881347310442,4273.035954225843,0.999077261524108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4370.417878120567,4632.441516551485,5.892448583642993,4.775211665554911,-3.2921147242337625,8.067326389788674,3.1763114188162627,3.5,0.907517548233218,0.6,0.00025216445655929377,1.0001459999081672,0.00025212764594613924,198.3106779543352,0.0,7.308592893826396e-06,20.712552261104005,0.01563398448026686,8.525120325971386e-05,0.0001669132532995799,0.0006526704975990557,0.09238584065649842,0.09238584065649842,0.09238584065649842,0.09238081927778395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488303.14587803016,595.464862418802,0.0,0.09238584065649842,0.09238584064118402,0.09238584064118402,0.3725012238189163,0.3725012238189163,0.5,9.862854004909321,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,26979.519324731005,20513.207684481422,0.7603251724977107,1.008165997171419,0.6213220597405031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470516724895919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.68685935079,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26592025679423,261.26592025679423,-11.884079743205746,245.6355371996994,276.89630331390515,122758.40111705173,122953.56873253833,-195.16761548659605,0.0,nan,276.89630331390515,3.746303313905173,270.6441500910223,-2.505849908977666,264.3919968682585,-8.758003131741475,258.1398436453602,-15.010156354639776,251.8876904225197,-21.262309577480266,245.6355371996994,-27.514462800300578,1.0,1.0,26022.012520719443,26022.012520719443,276.11712259418636,2.967122594186378,276.11712259418636,276.11712259418636,76982.28616121974,77007.85404726639,-25.567886046643252,0.0,8546.071908451686,8546.071908451686,0.886356601677426,3929.7889000447744,276.11712259418636,2.967122594186378,1.0,0.002,0.13387387513076607,0.004976442520581373,0.00020698653146475232,0.001793013468798464,0.10349326573237616,0.10349326573237616,0.0,2.6321609822299585e-13,0.9999433760961536,0.9999433760961536,0.0,0.09238060939422678,5.231246957237087e-06,0.0,0.0,0.0,1600670.871531787,267.1062161950577,0.0,1.0,1282821.0125055634,2604.9674866402247,,,,,,,,,,,,,,,,,,,5.0,15277.080283987214,1516.4707328708469,0.3725012238189163,6.173730061729009,3.1763114188162627
527.0,-29.258932477955128,4.775192276003571,35.02675611443432,25.067030754312896,5.47782758352515,-25.78525647177652,-39.31017683409152,2.004151577245295,-6.0448010089763216,-6.044801008960495,40.0545489450924,41361.61236795447,25752.326743881662,25752.326743881662,67113.93911183614,76994.53043944975,77007.91389425914,25752.326743881662,102760.2406381408,102760.2406381408,102760.2406381408,129740.73031179674,125298.20635486692,4442.523956929816,0.0,90647.66633470467,55015.15646675123,39591.67763105938,26980.489673655942,66572.16730471532,20513.861402474427,1516.5397500452025,0.0,0.8812899912889899,2.775358137194619,0.001494314320929203,1.0,1.0,-6.0448010089763216,340442.2222797482,1556886.5657074077,4.5731300755876365,1556886.5657074077,4.5731300755876365,0.7603220568122007,0.09238597507386416,3.9102747785612473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9102747785612473,1.2823288271519055,1.2826521545323033,3.049354187292269,6461.215610400131,15277.076809061651,6466.152698476892,0.0003301767538397778,23181.91724829571,2363.897686599982,19327.763130686013,1970.8833424957568,0.8337430818888353,0.8337430818888353,35379.358229565056,35405.22815468563,0.9990867322707548,0.8,4269.913728330549,4273.035954225843,0.9990867322707548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4370.103492367826,4632.441516551485,5.892841391252372,4.775192276003571,-3.293058835770309,8.068251111773879,3.175930614989426,3.5,0.9074087471398361,0.6,0.00025212764594613924,1.0001457240112683,0.0002520909102474937,198.31183495002082,0.0,7.299937650590247e-06,20.68802330177276,0.015641284417917452,8.523852388799936e-05,0.0001668891220581399,0.0006525823248001739,0.09238597508061085,0.09238597508061085,0.09238597508061085,0.09238094009191651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488304.2211270495,595.4645161651168,0.0,0.09238597508061085,0.09238597507386416,0.09238597507386416,0.3724993151012967,0.3724993151012967,0.5,9.862702955276742,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,26980.489673655942,20513.861402474427,0.7603220568122007,1.008138112803824,0.6213048792392977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470600777494085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.66233039146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26474340153544,261.26474340153544,-11.885256598464537,245.63414962250565,276.89533718057294,122760.10589614848,122956.86475787933,-196.7588617308712,0.0,nan,276.89533718057294,3.7453371805729603,270.64309966893995,-2.5069003310600237,264.3908621573683,-8.759137842631674,258.138624645721,-15.011375354278982,251.886387134105,-21.26361286589497,245.63414962250565,-27.51585037749433,1.0,1.0,26022.012520719443,26022.012520719443,276.116112393032,2.966112393032006,276.116112393032,276.116112393032,76982.31990246015,77007.91389425914,-25.59399179898901,0.0,8546.071908451686,8546.071908451686,0.886354258921544,3929.8261524540535,276.116112393032,2.966112393032006,1.0,0.002,0.13387911938262917,0.0049762332498737615,0.00020699420590659974,0.0017930057942151024,0.10349710295329986,0.10349710295329986,0.0,1.2170212754236687e-13,0.9999432354120255,0.9999432354120255,0.0,0.09238073082205446,5.244251809694471e-06,0.0,0.0,0.0,1600669.685805543,267.10519899102366,0.0,1.0,1282824.493933554,2604.953345521644,,,,,,,,,,,,,,,,,,,5.0,15277.076809061651,1516.5397500452025,0.3724993151012967,6.173730061729009,3.175930614989426
528.0,-29.260328086731423,4.775174349119308,35.02679399367217,25.065734527912014,5.476643520339239,-25.786630925934382,-39.31150323534382,2.00294636230608,-6.04579948189604,-6.045799481832544,40.05460541992475,41361.50769773345,25752.15124063624,25752.15124063624,67113.65893836968,76994.89047658227,77007.81433806881,25752.15124063624,102759.96557870506,102759.96557870506,102759.96557870506,129741.34881878826,125298.88873577243,4442.460083015829,0.0,90648.25153520414,55015.27317857539,39592.19817403194,26981.3832400832,66573.58141411513,20514.460306830475,1516.6047001489576,0.0,0.8812844808239748,2.775255235469724,0.001494314320929203,1.0,1.0,-6.04579948189604,340428.8562899973,1556889.003525114,4.57331678780739,1556889.003525114,4.57331678780739,0.7603190734993325,0.09238607548804763,3.9103157209191126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9103157209191126,1.282334519673509,1.2826578013793166,3.0493725786269135,6461.254579431343,15277.073340841009,6466.124601500691,0.0003301666825507997,23181.82418116802,2363.8881963940817,19327.679146943898,1970.8747785374107,0.8337428062561585,0.8337428062561585,35379.654579650116,35405.22815468563,0.9990971931638755,0.8,4269.949494646274,4273.035954225843,0.9990971931638755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4369.789345357041,4632.441516551485,5.893224868607966,4.775174349119308,-3.2939885134828675,8.069162862602177,3.17555011858403,3.5,0.9073000338811514,0.6,0.0002520909102474937,1.000144389420308,0.0002520545162420075,198.31298134881237,0.0,7.285123806565936e-06,20.646040867807862,0.015648569541724017,8.522580540648282e-05,0.00016686510484101088,0.0006524952427326208,0.0923860754577817,0.0923860754577817,0.0923860754577817,0.09238089358370014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488305.2438335025,595.4641862544881,0.0,0.0923860754577817,0.09238607548804763,0.09238607548804763,0.37249740331186426,0.37249740331186426,0.5,9.862547502135024,-6.349409886752255e-11,-6.349409886752255e-11,-6.349409886752255e-11,-6.349409886752255e-11,-6.349409886752255e-11,-6.349409886752255e-11,26981.3832400832,20514.460306830475,0.7603190734993325,1.008112490161751,0.6212901096674942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470684671229956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.6203479575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2635460043253,261.2635460043253,-11.886453995674685,245.63276250820604,276.8943295004605,122760.42328396485,122960.61656163385,-200.19327766898527,0.0,nan,276.8943295004605,3.7443295004605375,270.6420161019512,-2.507983898048792,264.3897027035152,-8.760297296484794,258.13738930514876,-15.012610694851219,251.88507590667027,-21.26492409332971,245.63276250820604,-27.517237491793935,1.0,1.0,26022.012520719443,26022.012520719443,276.1151022708091,2.9651022708090977,276.1151022708091,276.1151022708091,76981.90462118392,77007.81433806881,-25.909716884896625,0.0,8546.071908451686,8546.071908451686,0.8863516712309951,3929.867299523708,276.1151022708091,2.9651022708090977,1.0,0.002,0.13388450763602214,0.004976026809890199,0.00020700211095144844,0.001792997889863435,0.10350105547572422,0.10350105547572422,0.0,8.148833170740222e-13,0.9999416768057671,0.9999416768057671,0.0,0.09238068723702252,5.388251025107933e-06,0.0,0.0,0.0,1600668.521899234,267.10420051810394,0.0,1.0,1282827.9112339742,2604.9394649880537,,,,,,,,,,,,,,,,,,,4.0,15277.073340841009,1516.6047001489576,0.37249740331186426,6.173730061729009,3.17555011858403
529.0,-29.26172492641933,4.7751586631260565,35.02683049965145,25.064700620155804,5.475730752967411,-25.787979358505428,-39.312806830834575,2.001985186389804,-6.046755550811099,-6.046755550818551,40.05464154581928,41361.22158358942,25751.882328404896,25751.882328404896,67113.10391199432,76995.05862601867,77007.55958921726,25751.882328404896,102759.44191762216,102759.44191762216,102759.44191762216,129741.60428978941,125299.21511134814,4442.389178441267,0.0,90648.72421568226,55015.29189616216,39592.702577244556,26982.16237216725,66574.8649494118,20514.97826382141,1516.6632584038189,0.0,0.8812792713492131,2.775156706687704,0.001494314320929203,1.0,1.0,-6.046755550811099,340416.0583249498,1556890.5629536752,4.5734933029143985,1556890.5629536752,4.5734933029143985,0.7603163149363856,0.09238611750513584,3.9103487081954844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9103487081954844,1.2823390742018788,1.2826623103840165,3.0493874723651118,6461.286137475386,15277.070084395924,6466.101633910593,0.00033015851197094843,23181.749501188115,2363.880581155452,19327.610495280103,1970.8677780159487,0.8337425307045753,0.8337425307045753,35379.893348597136,35405.22815468563,0.9991056215102254,0.8,4269.978311528655,4273.035954225843,0.9991056215102254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4369.475520929497,4632.441516551485,5.893586588380022,4.7751586631260565,-3.2948858572830177,8.070044520409073,3.175170031100617,3.5,0.9071914374573191,0.6,0.0002520545162420075,1.0001445184270785,0.0002520180949833252,198.31412877030934,0.0,7.217403731192143e-06,20.454122174198535,0.01565578694545521,8.521330731192227e-05,0.00016684120893008524,0.0006524073058135318,0.09238611747104268,0.09238611747104268,0.09238611747104268,0.09238063456571932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488306.2116938197,595.46387318629,0.0,0.09238611747104268,0.09238611750513584,0.09238611750513584,0.37249547242788916,0.37249547242788916,0.5,9.8623830131739,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,26982.16237216725,20514.97826382141,0.7603163149363856,1.0080847173027163,0.6212738338263027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447076779665481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.428429263884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26235635142365,261.26235635142365,-11.88764364857633,245.63137802625252,276.8933346766056,122763.81923767479,122962.7177422005,-198.89850452567742,0.0,nan,276.8933346766056,3.7433346766056275,270.64094334650395,-2.5090566534960317,264.3885520164105,-8.761447983589505,258.136160686423,-15.013839313576966,251.88376935634628,-21.2662306436537,245.63137802625252,-27.518621973747457,1.0,1.0,26022.012520719443,26022.012520719443,276.1141163929408,2.9641163929408094,276.1141163929408,276.1141163929408,76982.20565576603,77007.55958921726,-25.35393345123157,0.0,8546.071908451686,8546.071908451686,0.8863495863240995,3929.900451736462,276.1141163929408,2.9641163929408094,1.0,0.002,0.13389019054798632,0.004975826889946322,0.00020701048963038657,0.0017929895090594307,0.10350524481519328,0.10350524481519328,0.0,-1.3101828649775271e-12,0.9999384873715679,0.9999384873715679,0.0,0.09238043459221745,5.6829129183801025e-06,0.0,0.0,0.0,1600667.4074093276,267.1032444491889,0.0,1.0,1282831.183387456,2604.926174117608,,,,,,,,,,,,,,,,,,,4.0,15277.070084395924,1516.6632584038189,0.37249547242788916,6.173730061729009,3.175170031100617
530.0,-29.263128853177516,4.775144570726636,35.02686726099593,25.063843849953287,5.475000617320591,-25.789315906075295,-39.31409736452622,2.0011876700780036,-6.047741098210338,-6.047741098206764,40.054721927740296,41360.79407203143,25751.691095373062,25751.691095373062,67112.48516740449,76995.0959181,77007.83815645725,25751.691095373062,102759.5292518303,102759.5292518303,102759.5292518303,129742.6806271638,125300.35653486355,4442.324092300258,0.0,90649.12120020237,55015.22607325789,39593.21680771609,26983.1513753335,66576.36818304959,20515.64697187815,1516.7324656540495,0.0,0.8812737395801692,2.775055142858308,0.001494314320929203,1.0,1.0,-6.047741098210338,340402.86615572614,1556894.032764716,4.573680739963201,1556894.032764716,4.573680739963201,0.760313229782064,0.09238623291505425,3.9103761360063665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9103761360063665,1.2823428660817564,1.2826660565127315,3.049399844173234,6461.312351852221,15277.066756771284,6466.082258798958,0.0003301517047537541,23181.688422633822,2363.8743528762448,19327.552581774842,1970.8618724819223,0.8337422291856907,0.8337422291856907,35380.091876639635,35405.22815468563,0.9991126293967549,0.8,4270.002271760172,4273.035954225843,0.9991126293967549,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4369.1622149943005,4632.441516551485,5.893965439643595,4.775144570726636,-3.295804521797862,8.070949092524497,3.174790589741185,3.5,0.9070830256403386,0.6,0.0002520180949833252,1.0001452533766828,0.0002519814938204862,198.31528202510518,0.0,7.222850184300968e-06,20.469557422308945,0.01566300979563951,8.520093611472173e-05,0.00016681715886860348,0.0006523178371161698,0.09238623290870107,0.09238623290870107,0.09238623290870107,0.09238088907826167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488307.37345658476,595.4634992138509,0.0,0.09238623290870107,0.09238623291505425,0.09238623291505425,0.37249350383407487,0.37249350383407487,0.5,9.862222700735424,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,26983.1513753335,20515.64697187815,0.760313229782064,1.0080526619127206,0.6212533846591218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470850996305418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.443864511995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2611889933759,261.2611889933759,-11.888811006624053,245.6299961342748,276.89238185248325,122768.92791820066,122964.09893790093,-195.17101970027363,0.0,nan,276.89238185248325,3.742381852483277,270.6399047088203,-2.5100952911796526,264.38742756515245,-8.762572434847527,258.1349504215872,-15.0150495784128,251.88247327793792,-21.26752672206206,245.6299961342748,-27.520003865725187,1.0,1.0,26022.012520719443,26022.012520719443,276.11316344149174,2.9631634414917585,276.11316344149174,276.11316344149174,76982.93008408397,77007.83815645725,-24.90807237327681,0.0,8546.071908451686,8546.071908451686,0.8863478527917966,3929.928016686398,276.11316344149174,2.9631634414917585,1.0,0.002,0.13389573903603968,0.004975622164848156,0.00020701864786793115,0.00179298135707139,0.10350932393396557,0.10350932393396557,0.0,4.939321087554793e-12,0.9999399424911474,0.9999399424911474,0.0,0.0923806844280531,5.548487001156911e-06,0.0,0.0,0.0,1600666.2585426492,267.10225890178964,0.0,1.0,1282834.5564127783,2604.9124736264334,,,,,,,,,,,,,,,,,,,3.0,15277.066756771284,1516.7324656540495,0.37249350383407487,6.173730061729009,3.174790589741185
