time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
531.0,-29.264522843675564,4.775131495646889,35.02690526010182,25.06269710082563,5.473972232774968,-25.790673336003742,-39.31540990071369,2.000122725739835,-6.048753656392989,-6.048753656411853,40.05483117199807,41360.59596967779,25751.569016137808,25751.569016137808,67112.1649858156,76995.34897916541,77008.43301185622,25751.569016137808,102760.00202799402,102760.00202799402,102760.00202799402,129744.28013569128,125302.01259032483,4442.267545366459,0.0,90649.64535754663,55015.29614169924,39593.721350941545,26984.278107697264,66577.9994586388,20516.414316885403,1516.8088159209146,0.0,0.8812679561929773,2.7749507985381907,0.001494314320929203,1.0,1.0,-6.048753656392989,340389.31284854474,1556898.748471408,4.573876704419758,1556898.748471408,4.573876704419758,0.7603099195391518,0.09238641116198537,3.9104128853716094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9104128853716094,1.2823479047119672,1.2826710494749665,3.049416520277265,6461.347686515584,15277.063240607682,6466.056601768265,0.0003301425600840517,23181.6046066788,2363.86580602742,19327.475891193135,1970.8540522189674,0.8337419354320598,0.8337419354320598,35380.35787554134,35405.22815468563,0.9991220189679009,0.8,4270.034375009607,4273.035954225843,0.9991220189679009,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4368.849269464583,4632.441516551485,5.894359687830052,4.775131495646889,-3.2967429056931397,8.071874401340029,3.1744116029725697,3.5,0.9069747437064485,0.6,0.0002519814938204862,1.0001442269226448,0.0002519451565458823,198.3164271293602,0.0,7.258569930860918e-06,20.570787184059842,0.015670268365570374,8.518835570191181e-05,0.0001667931381185744,0.0006522300364904399,0.09238641114031422,0.09238641114031422,0.09238641114031422,0.09238145937628461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488308.6181109659,595.4630996930758,0.0,0.09238641114031422,0.09238641116198537,0.09238641116198537,0.37249155041956605,0.37249155041956605,0.5,9.862074147123195,1.887201506178826e-11,1.887201506178826e-11,1.887201506178826e-11,1.887201506178826e-11,1.887201506178826e-11,1.887201506178826e-11,26984.278107697264,20516.414316885403,0.7603099195391518,1.0080231537673139,0.6212351873890837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470934618999016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.545094273744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26001366631533,261.26001366631533,-11.889986333684647,245.62861536627878,276.8914119663548,122770.70957414432,122967.21293241058,-196.50335826624374,0.0,nan,276.8914119663548,3.7414119663548036,270.6388526463228,-2.511147353677188,264.3862933262889,-8.763706673711056,258.13373400633446,-15.016265993665513,251.8811746863122,-21.268825313687785,245.62861536627878,-27.521384633721198,1.0,1.0,26022.012520719443,26022.012520719443,276.1122204889962,2.962220488996195,276.1122204889962,276.1122204889962,76982.74193955939,77008.43301185622,-25.691072296831408,0.0,8546.071908451686,8546.071908451686,0.8863455301017606,3929.9649497984674,276.1122204889962,2.962220488996195,1.0,0.002,0.1339008988842883,0.004975414122681798,0.0002070261936697075,0.0017929738056782487,0.10351309683485374,0.10351309683485374,0.0,-6.520439570223413e-13,0.9999441492675598,0.9999441492675598,0.0,0.09238125131325445,5.159848730917244e-06,0.0,0.0,0.0,1600665.0781746395,267.101246343607,0.0,1.0,1282838.0218626447,2604.898397834461,,,,,,,,,,,,,,,,,,,4.0,15277.063240607682,1516.8088159209146,0.37249155041956605,6.173730061729009,3.1744116029725697
532.0,-29.265914982233895,4.775119906565265,35.02694255892979,25.061541026830696,5.4729331859433685,-25.792030165289905,-39.31671849042175,1.999048370680002,-6.049740530484087,-6.049740530463338,40.05488696042913,41360.39023770121,25751.39070110361,25751.39070110361,67111.78093880482,76995.60836648838,77008.34075601185,25751.39070110361,102759.73145711546,102759.73145711546,102759.73145711546,129744.8925341708,125302.68796766974,4442.204566501054,0.0,90650.17111177585,55015.356194603526,39594.23879685814,26985.16107705534,66579.39987391348,20517.006034342983,1516.8730077019286,0.0,0.8812625089699585,2.774849103950595,0.001494314320929203,1.0,1.0,-6.049740530484087,340376.1037363616,1556901.156674962,4.574061279815519,1556901.156674962,4.574061279815519,0.7603069692916514,0.0923865058275056,3.910449686496183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910449686496183,1.2823529866966952,1.2826760861406887,3.049433133516061,6461.382887975059,15277.059876702931,6466.03110595807,0.0003301334540750539,23181.520893828365,2363.857269692338,19327.39968251028,1970.8462810960198,0.8337416587561272,0.8337416587561272,35380.62424858592,35405.22815468563,0.9991314217637084,0.8,4270.066523414123,4273.035954225843,0.9991314217637084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4368.536543025336,4632.441516551485,5.894740823953378,4.775119906565265,-3.2976616744386362,8.072781581003902,3.174032899608057,3.5,0.9068665427451591,0.6,0.0002519451565458823,1.0001440369394667,0.0002519088723628827,198.3175707238553,0.0,7.2062784710612094e-06,20.422593186987466,0.015677474644041435,8.517581482453366e-05,0.00016676934172134866,0.0006521431200514227,0.09238650578854472,0.09238650578854472,0.09238650578854472,0.09238141228305678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488309.6247390931,595.4627749779488,0.0,0.09238650578854472,0.0923865058275056,0.0923865058275056,0.37248964262556594,0.37248964262556594,0.5,9.86192134036419,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,26985.16107705534,20517.006034342983,0.7603069692916514,1.0079961829920296,0.6212190304512891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471017650764888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.396900276675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2588310182559,261.2588310182559,-11.891168981744102,245.62723574081662,276.8904262956888,122772.50278434099,122970.23014829228,-197.72736395129903,0.0,nan,276.8904262956888,3.7404262956888488,270.6377881846787,-2.5122118153212796,264.38515007375173,-8.764849926248246,258.1325119628116,-15.0174880371884,251.87987385178795,-21.27012614821203,245.62723574081662,-27.52276425918336,1.0,1.0,26022.012520719443,26022.012520719443,276.1112228198279,2.961222819827924,276.1112228198279,276.1112228198279,76982.71263077091,77008.34075601185,-25.62812524093897,0.0,8546.071908451686,8546.071908451686,0.8863432041365326,3930.0019349286636,276.1112228198279,2.961222819827924,1.0,0.002,0.13390619637254123,0.004975210225812752,0.00020703396320483755,0.0017929660354769625,0.10351698160241878,0.10351698160241878,0.0,-1.318199889521754e-12,0.9999426594897116,0.9999426594897116,0.0,0.09238120833811769,5.297489387909928e-06,0.0,0.0,0.0,1600663.9277331904,267.1002594695159,0.0,1.0,1282841.399390393,2604.884679265011,,,,,,,,,,,,,,,,,,,4.0,15277.059876702931,1516.8730077019286,0.37248964262556594,6.173730061729009,3.174032899608057
533.0,-29.267308232651175,4.775110458517619,35.026979455804046,25.060612067487114,5.47212638066901,-25.793364771369138,-39.318008709792025,1.9981829195314338,-6.050691252384411,-6.050691252382138,40.0549499572956,41360.02785813393,25751.133769972075,25751.133769972075,67111.161628106,76995.70280138793,77008.46232021002,25751.133769972075,102759.5960901821,102759.5960901821,102759.5960901821,129745.64372882046,125303.50303726412,4442.1406915563375,0.0,90650.59796617633,55015.326500062605,39594.74607345969,26986.047638638367,66580.79371209806,20517.60221087995,1516.9365420922074,0.0,0.8812572264584783,2.774751137527791,0.001494314320929203,1.0,1.0,-6.050691252384411,340363.37889486196,1556903.8760451651,4.574240275497123,1556903.8760451651,4.574240275497123,0.7603040832664596,0.09238658832892739,3.9104791322902273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9104791322902273,1.2823570949922682,1.2826801489396789,3.0494463262698326,6461.410841837213,15277.056503432357,6466.0105250048855,0.00033012620016540593,23181.455494198104,2363.850600786008,19327.338164663935,1970.8400080214892,0.8337413571594422,0.8337413571594422,35380.83738208694,35405.22815468563,0.9991389452508843,0.8,4270.092246369754,4273.035954225843,0.9991389452508843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4368.224153869085,4632.441516551485,5.895103562202369,4.775110458517619,-3.298552785457374,8.073663243974993,3.1736546227278453,3.5,0.9067584636365272,0.6,0.0002519088723628827,1.0001441536251137,0.00025187256401971254,198.31871524324157,0.0,7.195791028188393e-06,20.392871773885904,0.015684670435069624,8.516345167001584e-05,0.00016674542069286684,0.0006520544880244108,0.09238658831696835,0.09238658831696835,0.09238658831696835,0.09238146625234837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488310.6703535676,595.4624379341743,0.0,0.09238658831696835,0.09238658832892739,0.09238658832892739,0.3724877163636762,0.3724877163636762,0.5,9.861767678565599,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,26986.047638638367,20517.60221087995,0.7603040832664596,1.0079657794153265,0.6212005828133979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471100573126658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.36717886358,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25766339201977,261.25766339201977,-11.892336607980212,245.62585896941363,276.8894678146263,122776.75803772522,122971.9738906902,-195.21585296500467,0.0,nan,276.8894678146263,3.739467814626323,270.63674604554035,-2.5132539544596284,264.3840242765594,-8.76597572344059,258.13130250752886,-15.01869749247112,251.8785807384502,-21.271419261549767,245.62585896941363,-27.52414103058635,1.0,1.0,26022.012520719443,26022.012520719443,276.1102863224791,2.960286322479135,276.1102863224791,276.1102863224791,76983.15692585036,77008.46232021002,-25.305394359660568,0.0,8546.071908451686,8546.071908451686,0.886341343052255,3930.0315279516785,276.1102863224791,2.960286322479135,1.0,0.002,0.13391151578727423,0.004975012883344702,0.00020704178203310208,0.0017929582178395958,0.10352089101655104,0.10352089101655104,0.0,-1.27302248603689e-13,0.9999424222198655,0.9999424222198655,0.0,0.09238126891425721,5.319414670178426e-06,0.0,0.0,0.0,1600662.8194227228,267.09930874761557,0.0,1.0,1282844.653171232,2604.871463418613,,,,,,,,,,,,,,,,,,,4.0,15277.056503432357,1516.9365420922074,0.3724877163636762,6.173730061729009,3.1736546227278453
534.0,-29.26869753869045,4.775101679050865,35.02701679647815,25.059442652296298,5.471072796699277,-25.794720505071492,-39.3193171248771,1.9970957648342649,-6.051714078299085,-6.051714078320857,40.05503655952578,41359.836935838524,25751.053547499527,25751.053547499527,67110.89048333805,76995.97355881073,77008.68484903425,25751.053547499527,102759.73839653378,102759.73839653378,102759.73839653378,129746.82923753609,125304.74663010152,4442.08260743457,0.0,90651.12941881805,55015.39508757474,39595.26036804812,26987.09084100232,66582.35120905044,20518.308241883256,1517.0091868547152,0.0,0.8812514726131628,2.7746457442513712,0.001494314320929203,1.0,1.0,-6.051714078299085,340349.6894017696,1556907.6143891558,4.574435243721603,1556907.6143891558,4.574435243721603,0.7603008550558239,0.09238674275606032,3.910516263155252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910516263155252,1.2823622366436283,1.2826852453234618,3.0494630545191224,6461.446286990124,15277.053061482924,6465.98482394354,0.0003301170288621841,23181.371286684018,2363.842014009271,19327.26134247166,1970.832174337991,0.8337410718050894,0.8337410718050894,35381.10614093831,35405.22815468563,0.9991484322963491,0.8,4270.124682715876,4273.035954225843,0.9991484322963491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4367.912267285171,4632.441516551485,5.895506130095608,4.775101679050865,-3.2994972532209847,8.074598932271849,3.173276972411081,3.5,0.9066505635460231,0.6,0.00025187256401971254,1.0001437471210937,0.00025183636326750616,198.3198565339156,0.0,7.2006239701129676e-06,20.40656833130015,0.015691871059039738,8.515091585417188e-05,0.00016672164816554065,0.0006519677165713947,0.09238674272716123,0.09238674272716123,0.09238674272716123,0.09238177805296746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488311.8073613427,595.4620723185259,0.0,0.09238674272716123,0.09238674275606032,0.09238674275606032,0.3724857852181825,0.3724857852181825,0.5,9.861618739583465,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,26987.09084100232,20518.308241883256,0.7603008550558239,1.007938128718647,0.6211831842041731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471183562621504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.38087542099,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2564859805107,261.2564859805107,-11.89351401948926,245.6244829709807,276.88848899004546,122778.29422944666,122975.1460771025,-196.85184765585146,0.0,nan,276.88848899004546,3.7384889900454823,270.63568778618975,-2.5143122138102285,264.3828865824315,-8.767113417568453,258.1300853786293,-15.019914621370674,251.8772841747877,-21.272715825212288,245.6244829709807,-27.525517029019284,1.0,1.0,26022.012520719443,26022.012520719443,276.1092895352663,2.9592895352663504,276.1092895352663,276.1092895352663,76983.08273595905,77008.68484903425,-25.602113075205125,0.0,8546.071908451686,8546.071908451686,0.8863389962392708,3930.0688444710286,276.1092895352663,2.9592895352663504,1.0,0.002,0.13391669040630225,0.004974802930299044,0.00020704934620178878,0.0017929506538817866,0.10352467310089439,0.10352467310089439,0.0,8.357550762561061e-14,0.9999439896052468,0.9999439896052468,0.0,0.09238156813812859,5.17461793173162e-06,0.0,0.0,0.0,1600661.627042072,267.0982859217009,0.0,1.0,1282848.1537036104,2604.8572454513906,,,,,,,,,,,,,,,,,,,4.0,15277.053061482924,1517.0091868547152,0.3724857852181825,6.173730061729009,3.173276972411081
535.0,-29.270094508249763,4.775094716435301,35.027053439649535,25.05855857105928,5.470315960649896,-25.796053461362053,-39.32060325806958,1.996274913619741,-6.052676855990512,-6.052676855993756,40.055091111103785,41359.43534113697,25750.835520100725,25750.835520100725,67110.27086123769,76996.03444085356,77008.64002860182,25750.835520100725,102759.47554870254,102759.47554870254,102759.47554870254,129747.42611543578,125305.40727646118,4442.018838974602,0.0,90651.54144873403,55015.34680165142,39595.771830091784,26987.950566733234,66583.72239682502,20518.884285172873,1517.0717263396366,0.0,0.8812461572815002,2.774546541308568,0.001494314320929203,1.0,1.0,-6.052676855990512,340336.80398879,1556909.969211752,4.574615354450568,1556909.969211752,4.574615354450568,0.7602979794421859,0.09238682182450494,3.9105450258031924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9105450258031924,1.2823661369598836,1.2826891001971152,3.0494762089351135,6461.4741596191225,15277.049652110849,6465.964278815913,0.00033010979416128256,23181.306148013213,2363.8353717134,19327.1999317103,1970.8259121830902,0.8337407654385672,0.8337407654385672,35381.3143290102,35405.22815468563,0.9991557812376818,0.8,4270.149808810603,4273.035954225843,0.9991557812376818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4367.600519426931,4632.441516551485,5.895877016581972,4.775094716435301,-3.3003964378392703,8.075491154274571,3.1728995080361395,3.5,0.9065427165817541,0.6,0.00025183636326750616,1.0001445417430492,0.0002517999676612807,198.3210041316097,0.0,7.1793279839905275e-06,20.346215506629154,0.015699050387023728,8.513859518146952e-05,0.00016669776808603663,0.0006518791278013447,0.09238682170761395,0.09238682170761395,0.09238682170761395,0.09238172623266319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488312.8083025038,595.4617493919131,0.0,0.09238682170761395,0.09238682182450494,0.09238682182450494,0.37248387154548807,0.37248387154548807,0.5,9.861465871924983,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,26987.950566733234,20518.884285172873,0.7602979794421859,1.007908065897466,0.621164360482032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471266318069995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.32052259632,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2553268433598,261.2553268433598,-11.89467315664018,245.62310897901943,276.8875447077065,122782.98986479396,122976.78642571771,-193.79656092378596,0.0,nan,276.8875447077065,3.7375447077065473,270.63465756192454,-2.515342438075436,264.38177041623925,-8.768229583760728,258.12888327051564,-15.021116729484334,251.87599612475358,-21.274003875246393,245.62310897901943,-27.526891020980543,1.0,1.0,26022.012520719443,26022.012520719443,276.1083215130281,2.9583215130281246,276.1083215130281,276.1083215130281,76983.78346553375,77008.64002860182,-24.85656306806777,0.0,8546.071908451686,8546.071908451686,0.8863371783270069,3930.0977509322083,276.1083215130281,2.9583215130281246,1.0,0.002,0.13392198554589452,0.004974603483672628,0.00020705712229556852,0.0017929428758021108,0.10352856114778426,0.10352856114778426,0.0,-1.9023207488422234e-12,0.9999426850933664,0.9999426850933664,0.0,0.09238152668243789,5.2951420670494995e-06,0.0,0.0,0.0,1600660.5046502133,267.09732314400947,0.0,1.0,1282851.4487076942,2604.8438623714837,,,,,,,,,,,,,,,,,,,3.0,15277.049652110849,1517.0717263396366,0.37248387154548807,6.173730061729009,3.1728995080361395
536.0,-29.271490471537877,4.775088629529283,35.027090989594825,25.057558121066563,5.469433344899977,-25.79739808995473,-39.321902522910364,1.9953409627636969,-6.053684987375107,-6.053684987353449,40.055190566221384,41359.11702130088,25750.730429261515,25750.730429261515,67109.8474505624,76996.18092427163,77009.0834416225,25750.730429261515,102759.81387088401,102759.81387088401,102759.81387088401,129748.84851841033,125306.88484104289,4441.963677367447,0.0,90651.99783874302,55015.33804494761,39596.288659772676,26989.034647526318,66585.323307299,20519.620759823156,1517.1459675555836,0.0,0.8812404328713717,2.7744426682021093,0.001494314320929203,1.0,1.0,-6.053684987375107,340323.3119917421,1556914.2623869886,4.574809328444614,1556914.2623869886,4.574809328444614,0.7602947281296659,0.09238698880229877,3.9105762518382337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9105762518382337,1.28237056482458,1.2826934825018832,3.0494900297194323,6461.503444202645,15277.04604290272,6465.942679002321,0.0003301021919083637,23181.237751375,2363.82839719731,19327.135368422016,1970.8193285599075,0.8337404402521873,0.8337404402521873,35381.540347076036,35405.22815468563,0.99916375958168,0.8,4270.177086796706,4273.035954225843,0.99916375958168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4367.289197342148,4632.441516551485,5.896273240831621,4.775088629529283,-3.301329022278851,8.076417651808134,3.172522577112196,3.5,0.9064350220320561,0.6,0.0002517999676612807,1.0001444392657204,0.00025176360311131215,198.32215091425297,0.0,7.218013172616507e-06,20.455849331195182,0.015706268400196344,8.512615038553927e-05,0.0001666738172757414,0.0006517906716417395,0.09238698881802439,0.09238698881802439,0.09238698881802439,0.09238218828865305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488313.9837149109,595.4613719134899,0.0,0.09238698881802439,0.09238698880229877,0.09238698880229877,0.3724819407022058,0.3724819407022058,0.5,9.861321860180588,-2.1657342585967854e-11,-2.1657342585967854e-11,-2.1657342585967854e-11,-2.1657342585967854e-11,-2.1657342585967854e-11,-2.1657342585967854e-11,26989.034647526318,20519.620759823156,0.7602947281296659,1.0078774738517475,0.6211446452009215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447134953091221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.43015642088,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2541713148549,261.2541713148549,-11.89582868514509,245.6217356590561,276.88660697065706,122786.08850795423,122979.28173510694,-193.19322715271443,0.0,nan,276.88660697065706,3.7366069706570784,270.63363270830797,-2.5163672916920063,264.38065844603426,-8.769341553965717,258.12768418370473,-15.022315816295247,251.8747099213689,-21.275290078631087,245.6217356590561,-27.528264340943878,1.0,1.0,26022.012520719443,26022.012520719443,276.10736526667773,2.957365266677755,276.10736526667773,276.10736526667773,76984.07278663458,77009.0834416225,-25.010654987912858,0.0,8546.071908451686,8546.071908451686,0.8863352047163656,3930.129133097425,276.10736526667773,2.957365266677755,1.0,0.002,0.13392699244556633,0.004974396975057342,0.00020706443336239845,0.0017929355698058206,0.10353221668119922,0.10353221668119922,0.0,3.1682191592441455e-12,0.9999458051696758,0.9999458051696758,0.0,0.09238198190511647,5.006897182304873e-06,0.0,0.0,0.0,1600659.3293714807,267.09631501262487,0.0,1.0,1282854.8989107443,2604.829849036703,,,,,,,,,,,,,,,,,,,3.0,15277.04604290272,1517.1459675555836,0.3724819407022058,6.173730061729009,3.172522577112196
537.0,-29.272881273459785,4.775083659414841,35.02712863874622,25.056411895807855,5.4684040954177116,-25.798752736576205,-39.323210798297055,1.9942755586489889,-6.054679362617321,-6.0546793626276,40.055268529157146,41358.91326246208,25750.596414256444,25750.596414256444,67109.50967671853,76996.43570804293,77009.25782200303,25750.596414256444,102759.85423625947,102759.85423625947,102759.85423625947,129749.86971544145,125307.96194881017,4441.907766631279,0.0,90652.5214803649,55015.401602796366,39596.79986396504,26990.01547918198,66586.81534314703,20520.283047178447,1517.2149814466757,0.0,0.8812348617099502,2.7743402154725056,0.001494314320929203,1.0,1.0,-6.054679362617321,340310.0045071771,1556917.627816456,4.574998111122592,1556917.627816456,4.574998111122592,0.7602916368464558,0.09238712492989865,3.910612809554098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910612809554098,1.2823756053243494,1.2826984776354768,3.049506551214371,6461.538451267896,15277.042407287907,6465.917179435364,0.0003300931256525249,23181.15494811705,2363.819953614848,19327.05914850995,1970.811556291899,0.8337401303673975,0.8337401303673975,35381.804956076114,35405.22815468563,0.9991731001858448,0.8,4270.209022299739,4273.035954225843,0.9991731001858448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4366.978069082341,4632.441516551485,5.8966626364733665,4.775083659414841,-3.3022509941807003,8.077334653595543,3.172145898756273,3.5,0.9063273996446494,0.6,0.00025176360311131215,1.0001439068220983,0.0002517273778243343,198.32329346836212,0.0,7.211895766786671e-06,20.438512603073427,0.01571348029596313,8.511362098241802e-05,0.00016664998212889413,0.0006517035548252149,0.09238712492964568,0.09238712492964568,0.09238712492964568,0.09238239506603409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488315.044978554,595.4610305124492,0.0,0.09238712492964568,0.09238712492989865,0.09238712492989865,0.37248004391103945,0.37248004391103945,0.5,9.861179964597277,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,26990.01547918198,20520.283047178447,0.7602916368464558,1.0078498172780581,0.621127666931118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471432684723964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.41281969276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2530058777905,261.2530058777905,-11.896994122209492,245.62036244740636,276.88564930817586,122787.68782200656,122982.53766928073,-194.8498472741881,0.0,nan,276.88564930817586,3.73564930817588,270.6325919360018,-2.5174080639981753,264.3795345638831,-8.770465436116865,258.12647719172134,-15.023522808278642,251.87341981955433,-21.27658018044565,245.62036244740636,-27.529637552593613,1.0,1.0,26022.012520719443,26022.012520719443,276.1063912961442,2.9563912961442043,276.1063912961442,276.1063912961442,76983.99173545402,77009.25782200303,-25.266086549003376,0.0,8546.071908451686,8546.071908451686,0.8863328941186202,3930.1658736018685,276.1063912961442,2.9563912961442043,1.0,0.002,0.1339319259843559,0.004974193290576421,0.00020707163684645233,0.0017929283632864218,0.10353581842322616,0.10353581842322616,0.0,1.328741804085265e-13,0.9999465992865741,0.9999465992865741,0.0,0.09238219139151603,4.9335383826201975e-06,0.0,0.0,0.0,1600658.1701154027,267.09532063738266,0.0,1.0,1282858.3020158603,2604.816027100537,,,,,,,,,,,,,,,,,,,4.0,15277.042407287907,1517.2149814466757,0.37248004391103945,6.173730061729009,3.172145898756273
538.0,-29.274265321717678,4.775080196313258,35.02716552718738,25.05522882509979,5.4673383922401415,-25.800104950330585,-39.32451488273216,1.9931780226253217,-6.055651856582017,-6.055651856585859,40.055321873971565,41358.73768501815,25750.415583979964,25750.415583979964,67109.15326899811,76996.71985361405,77009.14738359679,25750.415583979964,102759.56296757676,102759.56296757676,102759.56296757676,129750.44128393108,125308.59403256499,4441.847251366103,0.0,90653.06296831946,55015.481370389876,39597.31288658842,26990.87831635432,66588.19120294275,20520.860767772894,1517.2779012663668,0.0,0.8812294986565207,2.774240020110523,0.001494314320929203,1.0,1.0,-6.055651856582017,340296.990249894,1556919.9305570452,4.575179843388375,1556919.9305570452,4.575179843388375,0.7602887363372273,0.09238721367230819,3.910650932695169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910650932695169,1.2823807953357558,1.2827036224965764,3.049523937756159,6461.575291263617,15277.038828540353,6465.890460549719,0.0003300835923451314,23181.067430593343,2363.811029311064,19326.97928397273,1970.8034123755544,0.8337398328114021,0.8337398328114021,35382.08089527898,35405.22815468563,0.9991828407607644,0.8,4270.242325238218,4273.035954225843,0.9991828407607644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4366.667195955131,4632.441516551485,5.897041022002484,4.775080196313258,-3.303156158105968,8.078236354419225,3.1717695471542986,3.5,0.9062198706155139,0.6,0.0002517273778243343,1.000143209590347,0.00025169133321161115,198.32443048570525,0.0,7.1843182202828976e-06,20.360357836281732,0.015720664614183415,8.510113341252611e-05,0.0001666262444118082,0.0006516170781205309,0.09238721365301866,0.09238721365301866,0.09238721365301866,0.09238232746152093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488316.0097737602,595.4607192840864,0.0,0.09238721365301866,0.09238721367230819,0.09238721367230819,0.37247815423313096,0.37247815423313096,0.5,9.861033383065193,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,26990.87831635432,20520.860767772894,0.7602887363372273,1.007823640448013,0.6211121962896985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471515531991326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.33466492597,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25182963368604,261.25182963368604,-11.898170366313934,245.6189901595098,276.88466910785746,122789.1084140651,122985.76509180797,-196.6566777428995,0.0,nan,276.88466910785746,3.734669107857485,270.6315333181904,-2.5184666818095707,264.3783975285626,-8.771602471437404,258.12526173883276,-15.024738261167215,251.87212594916323,-21.277874050836743,245.6189901595098,-27.531009840490185,1.0,1.0,26022.012520719443,26022.012520719443,276.1054058794762,2.9554058794762454,276.1054058794762,276.1054058794762,76983.8444173612,77009.14738359679,-25.302966235598433,0.0,8546.071908451686,8546.071908451686,0.8863304845755597,3930.204187358645,276.1054058794762,2.9554058794762454,1.0,0.002,0.13393701237434547,0.004973992985756865,0.00020707908596060987,0.0017929209155847692,0.10353954298030493,0.10353954298030493,0.0,1.5453788422548076e-12,0.999944944895079,0.999944944895079,0.0,0.0923821272845661,5.08638774208656e-06,0.0,0.0,0.0,1600657.0363551283,267.09434814341796,0.0,1.0,1282861.630216973,2604.8025094935447,,,,,,,,,,,,,,,,,,,4.0,15277.038828540353,1517.2779012663668,0.37247815423313096,6.173730061729009,3.1717695471542986
539.0,-29.27564946270643,4.775078517047925,35.02720156060366,25.05419540628793,5.466425702184082,-25.801441946251096,-39.32580911843104,1.9922181872477789,-6.0566075673812065,-6.0566075673931445,40.05537097465816,41358.47051533146,25750.20152083357,25750.20152083357,67108.67203616502,76996.89489258503,77009.02885015044,25750.20152083357,102759.230370984,102759.230370984,102759.230370984,129750.94367234435,125309.16025033098,4441.783422013363,0.0,90653.53855303112,55015.5147229036,39597.80425569724,26991.71330136035,66589.5175570576,20521.41907031405,1517.3391261153174,0.0,0.8812242403924742,2.7741415566905268,0.001494314320929203,1.0,1.0,-6.0566075673812065,340284.20097179606,1556922.0500937914,4.5753580261660005,1556922.0500937914,4.5753580261660005,0.7602859011280249,0.0923872817753516,3.910684189195361,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910684189195361,1.2823853432194556,1.2827081252996733,3.049539056160378,6461.607325347997,15277.035338731139,6465.8670463755325,0.0003300752903075767,23180.991910186298,2363.8033283727164,19326.90929743921,1970.7962757352625,0.8337395298838136,0.8337395298838136,35382.32160879695,35405.22815468563,0.9991913378945939,0.8,4270.27137680971,4273.035954225843,0.9991913378945939,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4366.356676777143,4632.441516551485,5.897411372229007,4.775078517047925,-3.304048188359156,8.07912670540708,3.171393641884346,3.5,0.9061124691098131,0.6,0.00025169133321161115,1.0001432208048386,0.00025165529093830105,198.32556759062115,0.0,7.148527290397355e-06,20.258926340986104,0.015727813141473812,8.508874182580659e-05,0.00016660259138580455,0.0006515301200114411,0.0923872817522698,0.0923872817522698,0.0923872817522698,0.09238222503834476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488316.9787270237,595.4604064946229,0.0,0.0923872817522698,0.0923872817753516,0.0923872817753516,0.37247624441541277,0.37247624441541277,0.5,9.86088168233125,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,26991.71330136035,20521.41907031405,0.7602859011280249,1.0077963393962508,0.6210958125637901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471597977852744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.23323343067,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2506584493519,261.2506584493519,-11.899341550648103,245.61762000243482,276.8836968962761,122792.24405134369,122988.05478999446,-195.81073865077406,0.0,nan,276.8836968962761,3.733696896276115,270.6304815174739,-2.5195184825260526,264.3772661387636,-8.772733861236361,258.1240507599683,-15.02594924003165,251.8708353811945,-21.27916461880548,245.61762000243482,-27.532379997565158,1.0,1.0,26022.012520719443,26022.012520719443,276.1044362987358,2.9544362987358,276.1044362987358,276.1044362987358,76984.0941450433,77009.02885015044,-24.934705107138143,0.0,8546.071908451686,8546.071908451686,0.8863283826213507,3930.237610141338,276.1044362987358,2.9544362987358,1.0,0.002,0.1339422670396698,0.0049737950376265916,0.00020708680237613931,0.0017929131975200883,0.10354340118806965,0.10354340118806965,0.0,-1.0377245937553958e-13,0.9999431235088635,0.9999431235088635,0.0,0.09238202711093858,5.254664413021468e-06,0.0,0.0,0.0,1600655.922147948,267.09339243261877,0.0,1.0,1282864.9009626247,2604.7892253418386,,,,,,,,,,,,,,,,,,,4.0,15277.035338731139,1517.3391261153174,0.37247624441541277,6.173730061729009,3.171393641884346
540.0,-29.27703725150466,4.775078262595759,35.02723766088459,25.053262325841956,5.465614296926427,-25.802772096657566,-39.327091025747336,1.9913491422206624,-6.057578712737438,-6.057578712746573,40.05544497072675,41358.10036689901,25750.030534702255,25750.030534702255,67108.13090160127,76996.99583994815,77009.21284175364,25750.030534702255,102759.2433764559,102759.2433764559,102759.2433764559,129751.90873201987,125310.18591327153,4441.722818748336,0.0,90653.96881320685,55015.474887521144,39598.32658409523,26992.66535556398,66590.9919396592,20522.061503142322,1517.406268669116,0.0,0.8812188067666112,2.774041505931295,0.001494314320929203,1.0,1.0,-6.057578712737438,340271.20553597226,1556925.2442981268,4.575542152753605,1556925.2442981268,4.575542152753605,0.7602828854732615,0.09238739038252798,3.9107138695160186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9107138695160186,1.2823894679707482,1.282712204866546,3.049552391992371,6461.635582375735,15277.031800929273,6465.846173598571,0.00033006795218874687,23180.92599917723,2363.7966073202606,19326.846907312065,1970.7899137128445,0.8337392090375527,0.8337392090375527,35382.53643726237,35405.22815468563,0.9991989213040108,0.8,4270.297304329588,4273.035954225843,0.9991989213040108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4366.046582660909,4632.441516551485,5.897791067315816,4.775078262595759,-3.30495116542856,8.08002942802432,3.1710182689664923,3.5,0.906005219704712,0.6,0.00025165529093830105,1.0001435999059145,0.0002516191584508212,198.3267077037384,0.0,7.148104311480726e-06,20.25772761873638,0.015734961245785294,8.50764699204461e-05,0.00016657882101785496,0.0006514421057221519,0.0923873903746749,0.0923873903746749,0.0923873903746749,0.09238241137961109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488318.0568545371,595.4600594123872,0.0,0.0923873903746749,0.09238739038252798,0.09238739038252798,0.37247431267611825,0.37247431267611825,0.5,9.86073231080035,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,26992.66535556398,20522.061503142322,0.7602828854732615,1.0077658996641867,0.6210765024250616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471680430132152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.232034708424,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.249500280876,261.249500280876,-11.900499719123957,245.61625187943534,276.8827486823212,122796.30360382808,122989.93821322097,-193.634609392916,0.0,nan,276.8827486823212,3.732748682321244,270.6294493217194,-2.5205506782805855,264.37614996118697,-8.77385003881301,258.12285060058775,-15.027149399412224,251.86955124000576,-21.280448759994215,245.61625187943534,-27.53374812056464,1.0,1.0,26022.012520719443,26022.012520719443,276.10348668275924,2.9534866827592623,276.10348668275924,276.10348668275924,76984.57308176423,77009.21284175364,-24.639759989411687,0.0,8546.071908451686,8546.071908451686,0.886326506694475,3930.2674388635987,276.10348668275924,2.9534866827592623,1.0,0.002,0.13394744654128282,0.004973594588315768,0.00020709439596708497,0.001792905603191404,0.10354719798354249,0.10354719798354249,0.0,-8.415108887493972e-13,0.9999439371262996,0.9999439371262996,0.0,0.09238221087992946,5.179502598526434e-06,0.0,0.0,0.0,1600654.7899331357,267.09242128726254,0.0,1.0,1282868.2245121282,2604.7757268263977,,,,,,,,,,,,,,,,,,,4.0,15277.031800929273,1517.406268669116,0.37247431267611825,6.173730061729009,3.1710182689664923
541.0,-29.278417468152973,4.775078790753328,35.02727418929108,25.052094202861213,5.464557327950552,-25.804119988569372,-39.32839444661511,1.990259850253478,-6.058580539658465,-6.0585805396614685,40.05552952764247,41357.92034116585,25749.9366328942,25749.9366328942,67107.85697406005,76997.270847792,77009.44468355154,25749.9366328942,102759.38131644574,102759.38131644574,102759.38131644574,129753.06543328983,125311.39943313292,4441.6660001569135,0.0,90654.4971531188,55015.54596086373,39598.83465806119,26993.684116844095,66592.51877490529,20522.750751432268,1517.4772823025712,0.0,0.8812131704622272,2.7739382972373057,0.001494314320929203,1.0,1.0,-6.058580539658465,340257.79994165176,1556928.8943898773,4.5757331489737,1556928.8943898773,4.5757331489737,0.7602797255312788,0.09238753316664351,3.91075028951848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91075028951848,1.2823946194768874,1.2827173113306367,3.0495685416348266,6461.6698015301945,15277.028143911592,6465.8211933830635,0.0003300590856674213,23180.84521941718,2363.78837007716,19326.772239776237,1970.7822997431579,0.8337388933336813,0.8337388933336813,35382.80004762244,35405.22815468563,0.9992082267219953,0.8,4270.329119307352,4273.035954225843,0.9992082267219953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4365.736826645733,4632.441516551485,5.898188016220459,4.775078790753328,-3.3058766762339493,8.080955466987277,3.170643323068502,3.5,0.9058980923052863,0.6,0.0002516191584508212,1.000142817944318,0.0002515832278513946,198.32784160745166,0.0,7.166037283021892e-06,20.30854966008404,0.015742127283068317,8.506399373969034e-05,0.0001665551647111309,0.0006513556586148532,0.09238753313434475,0.09238753313434475,0.09238753313434475,0.0923827066657572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488319.163984947,595.4597034135277,0.0,0.09238753313434475,0.09238753316664351,0.09238753316664351,0.3724723888310499,0.3724723888310499,0.5,9.860587517259647,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,26993.684116844095,20522.750751432268,0.7602797255312788,1.0077386800895263,0.621059558971828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471763100606667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.28285674977,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24833112617637,261.24833112617637,-11.90166887382361,245.61488449619964,276.88177775614986,122797.67311065001,122993.14451470465,-195.47140405464378,0.0,nan,276.88177775614986,3.7317777561498815,270.6283991041838,-2.5216008958161638,264.3750204521728,-8.774979547827172,258.1216418001609,-15.02835819983909,251.86826314819112,-21.28173685180886,245.61488449619964,-27.53511550380034,1.0,1.0,26022.012520719443,26022.012520719443,276.1025119843076,2.952511984307648,276.1025119843076,276.1025119843076,76984.41628977704,77009.44468355154,-25.02839377449709,0.0,8546.071908451686,8546.071908451686,0.8863242047866575,3930.3040409660725,276.1025119843076,2.952511984307648,1.0,0.002,0.13395247846336378,0.004973389151659819,0.00020710174826657263,0.001792898251474537,0.10355087413328631,0.10355087413328631,0.0,-2.588905652356477e-13,0.9999455346242878,0.9999455346242878,0.0,0.09238250124493846,5.031921705043388e-06,0.0,0.0,0.0,1600653.6219339233,267.0914194603415,0.0,1.0,1282871.6530439898,2604.7618020326604,,,,,,,,,,,,,,,,,,,4.0,15277.028143911592,1517.4772823025712,0.3724723888310499,6.173730061729009,3.170643323068502
542.0,-29.279799395862042,4.775081586670841,35.02731018902505,25.051187979429983,5.463775188427064,-25.80544193752171,-39.3296713597141,1.9894177302337293,-6.059504672913306,-6.059504672913962,40.055587326516815,41357.55090506961,25749.664493935597,25749.664493935597,67107.21539900522,76997.35519341881,77009.53669530108,25749.664493935597,102759.20118923669,102759.20118923669,102759.20118923669,129753.73012538007,125312.12571817073,4441.604407209336,0.0,90654.9187609518,55015.51422558359,39599.33837263134,26994.528936143382,66593.86730877473,20523.317853215627,1517.538238505303,0.0,0.8812080466870851,2.773843095271412,0.001494314320929203,1.0,1.0,-6.059504672913306,340245.4343456773,1556931.3894136627,4.575906778610512,1556931.3894136627,4.575906778610512,0.760276939885276,0.09238759968835324,3.9107796087102282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9107796087102282,1.2823986185617788,1.282721265342077,3.0495818945096818,6461.698094669711,15277.024592329688,6465.800287339068,0.00033005173747287366,23180.779238758925,2363.7816419224637,19326.709750211703,1970.775927580948,0.8337385706989907,0.8337385706989907,35383.01226149336,35405.22815468563,0.9992157178619113,0.8,4270.354731273372,4273.035954225843,0.9992157178619113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4365.427250681543,4632.441516551485,5.898543948914848,4.775081586670841,-3.3067435957960325,8.081825182466874,3.170268612833695,3.5,0.9057910322381986,0.6,0.0002515832278513946,1.000142996621783,0.0002515472574433614,198.32897692822138,0.0,7.126038231945266e-06,20.195192349332885,0.015749253321300262,8.505177292777953e-05,0.00016653145492361506,0.0006512678181241203,0.0923875996750975,0.0923875996750975,0.0923875996750975,0.09238270975313602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488320.1508853463,595.4593852120132,0.0,0.0923875996750975,0.09238759968835324,0.09238759968835324,0.3724704819189562,0.3724704819189562,0.5,9.86044081923066,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,26994.528936143382,20523.317853215627,0.760276939885276,1.0077086391131223,0.6210414348412552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471845320900365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.16949943902,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2471778116497,261.2471778116497,-11.902822188350285,245.61351992112864,276.8808357021634,122802.04026229148,122994.86333716336,-192.82307487188456,0.0,nan,276.8808357021634,3.7308357021634038,270.6273725459844,-2.5226274540156055,264.37390938974585,-8.77609061025413,258.12044623353506,-15.029553766464915,251.8669830773407,-21.28301692265927,245.61351992112864,-27.536480078871335,1.0,1.0,26022.012520719443,26022.012520719443,276.1015986176097,2.9515986176097044,276.1015986176097,276.1015986176097,76984.85737311046,77009.53669530108,-24.679322190626408,0.0,8546.071908451686,8546.071908451686,0.88632235167927,3930.333506753779,276.1015986176097,2.9515986176097044,1.0,0.002,0.13395755979501717,0.0049731977660047435,0.00020710921008186268,0.0017928907895471574,0.10355460504093134,0.10355460504093134,0.0,-3.7098015631675807e-13,0.9999449998498627,0.9999449998498627,0.0,0.09238251835649955,5.081331853680801e-06,0.0,0.0,0.0,1600652.5445026348,267.09049532708667,0.0,1.0,1282874.8156691873,2604.748957298784,,,,,,,,,,,,,,,,,,,4.0,15277.024592329688,1517.538238505303,0.3724704819189562,6.173730061729009,3.170268612833695
543.0,-29.2811774615315,4.775085036819194,35.027346721996395,25.05004667853939,5.462747382655682,-25.80678497706929,-39.330966433603294,1.9883548996759755,-6.060507942415313,-6.060507942411178,40.05567471561264,41357.34133910823,25749.585993136243,25749.585993136243,67106.92733224446,76997.61165428067,77009.79074486234,25749.585993136243,102759.3767379986,102759.3767379986,102759.3767379986,129754.93951475521,125313.38993117021,4441.549583585009,0.0,90655.43751443319,55015.56579159853,39599.857469816285,26995.562776756626,66595.4202465729,20524.017885033205,1517.6100140773474,0.0,0.8812023916725245,2.773739743802788,0.001494314320929203,1.0,1.0,-6.060507942415313,340232.01024706993,1556935.1617742674,4.576098411915008,1556935.1617742674,4.576098411915008,0.7602737551633683,0.0923877498631487,3.9108155505965057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9108155505965057,1.2824036464711848,1.2827262483855024,3.049597965007331,6461.7321461258225,15277.020960462312,6465.775430358417,0.00033004291415983275,23180.698844415143,2363.7734439808846,19326.635451033108,1970.7683511732455,0.8337382570193484,0.8337382570193486,35383.27241034578,35405.22815468563,0.9992249011198013,0.8,4270.386128483834,4273.035954225843,0.9992249011198013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4365.118226040325,4632.441516551485,5.898943547399434,4.775085036819194,-3.3076691028512366,8.082754139670431,3.1698945875867333,3.5,0.9056841678819237,0.6,0.0002515472574433614,1.0001425985711603,0.000251511392278192,198.33010908744865,0.0,7.133974224911506e-06,20.21768295339921,0.015756387295525174,8.503937996394068e-05,0.00016650787747942073,0.0006511815965433363,0.09238774982732355,0.09238774982732355,0.09238774982732355,0.09238304407664703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488321.2542593794,595.4590305735591,0.0,0.09238774982732355,0.0923877498631487,0.0923877498631487,0.3724685659917853,0.3724685659917853,0.5,9.860299645651885,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,26995.562776756626,20524.017885033205,0.7602737551633683,1.0076808147433816,0.6210238059311074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471927644013753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.19199004309,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24601547508183,261.24601547508183,-11.903984524918144,245.6121560774142,276.8798748727468,122803.65454352541,122997.98601552538,-194.33147199995048,0.0,nan,276.8798748727468,3.729874872746848,270.6263311137368,-2.523668886263181,264.37278735463485,-8.777212645365125,258.11924359548584,-15.030756404514136,251.86569983647232,-21.28430016352766,245.6121560774142,-27.53784392258578,1.0,1.0,26022.012520719443,26022.012520719443,276.10062507516886,2.9506250751688867,276.10062507516886,276.10062507516886,76984.78318381016,77009.79074486234,-25.007561052188976,0.0,8546.071908451686,8546.071908451686,0.8863200799839085,3930.3696283494883,276.10062507516886,2.9506250751688867,1.0,0.002,0.13396247078533477,0.0049729925933562945,0.0002071163747388468,0.0017928836242206007,0.1035581873694234,0.1035581873694234,0.0,-1.040552626702107e-12,0.9999468437023418,0.9999468437023418,0.0,0.092382838872417,4.910990731699634e-06,0.0,0.0,0.0,1600651.3747939053,267.08949205758466,0.0,1.0,1282878.249100572,2604.735012811288,,,,,,,,,,,,,,,,,,,4.0,15277.020960462312,1517.6100140773474,0.3724685659917853,6.173730061729009,3.1698945875867333
